time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735700,297.4732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54010009765625,0.7208482623100281,0.1320156157016754,0.1196037456393241,297.5886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5399475097656,0.7673976421356201,0.1610079109668731,0.1533930301666259,297.6801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5398864746094,0.8009258508682251,0.1825294643640518,0.1284400075674057,297.5243835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5400390625,0.7407376170158386,0.1443060636520385,0.137512519955635,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5403137207031,0.6692577600479126,0.1056994795799255,0.4826480448246002,285.5398864746094,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.5953674316406,285.5384826660156,1.0,0.2567786276340484,1.0,1.0,0.0,1.0,-1.226049304008484,1.2260481119155884,1.2875076436102972e-06,0.9272587299346924,1.0,1.0,0.0,41.72713470458984,69.0,30084.900390625,-0.0,192.14358520507807,1.0,283.1499938964844,284.97235107421875,297.04473876953125,299.10162353515625,293.1499938964844,293.1499938964844,283.1499938964844,35122.78125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6655649542808533,1.0,0.0,0.0,3.947466373443604,3.947493314743042,1.0397528740213602e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.8125,0.0,1882.8826904296875,1895.4371337890625,0.0,1350.3228759765625,0.9715474247932434,1.0,0.0,3.0,1.0,0.0
17735760,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.53472900390625,0.7096250057220459,0.1326130479574203,0.1202662512660026,297.5680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5346374511719,0.7551432847976685,0.1617542654275894,0.1541183292865753,297.654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5345764160156,0.7872323989868164,0.18330879509449,0.1288596242666244,297.5081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5346984863281,0.7299266457557678,0.1450770646333694,0.1383450329303741,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5348815917969,0.6558141708374023,0.1050957813858985,0.4800707995891571,285.5346069335937,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.57293701171875,285.5338439941406,1.0,0.2612054347991943,1.0,1.0,0.0,1.0,-1.226123929023743,1.2261226177215576,1.287628492718795e-06,0.9273017048835754,1.0,1.0,0.0,45.20530700683594,57.0,30092.6640625,-0.0,199.4246063232422,1.0,283.1499938964844,284.96734619140625,297.0157165527344,299.0687255859375,293.1499938964844,293.1499938964844,283.1499938964844,35318.98828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.667672336101532,1.0,0.0,0.0,3.9584767818450928,3.9585037231445312,1.0455612482473953e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6265.96630859375,0.0,1898.68212890625,1895.4371337890625,0.0,1365.5706787109375,0.974166750907898,1.0,0.0,3.0,1.0,0.0
17735820,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5326843261719,0.7025450468063354,0.1338990181684494,0.1214965507388114,297.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5326843261719,0.7486135363578796,0.163713052868843,0.1559400260448455,297.6162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53271484375,0.7802139520645142,0.1858133822679519,0.1304848790168762,297.4807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5326843261719,0.7239474654197693,0.1468042731285095,0.1400301456451416,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5326538085937,0.6459172964096069,0.104396179318428,0.4767235815525055,285.53271484375,284.95001220703125,294.7718811035156,293.9783935546875,294.7717590332031,297.53912353515625,285.5329284667969,1.0,0.2649259567260742,1.0,1.0,0.0,1.0,-1.2297416925430298,1.2297403812408447,1.2941666227561657e-06,0.9301815629005432,1.0,1.0,0.0,48.01691436767578,45.0,30177.8046875,-0.0,206.51950073242188,1.0,283.1499938964844,284.9651184082031,296.9857482910156,299.032470703125,293.1499938964844,293.1499938964844,283.1499938964844,35587.83984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.668254554271698,1.0,0.0,0.0,3.9735143184661865,3.973541736602783,1.0535202363826102e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.7890625,0.0,1920.4029541015625,1895.4371337890625,0.0,1369.800048828125,0.9777437448501588,1.0,0.0,3.0,1.0,0.0
17735880,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5326843261719,0.7025450468063354,0.1338990181684494,0.1214965507388114,297.5355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5326843261719,0.7486135363578796,0.163713052868843,0.1559400260448455,297.6162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53271484375,0.7802139520645142,0.1858133822679519,0.1304848790168762,297.4807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5326843261719,0.7239474654197693,0.1468042731285095,0.1400301456451416,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5326538085937,0.6459172964096069,0.104396179318428,0.4767235815525055,285.53271484375,284.95001220703125,294.7718811035156,293.9783935546875,294.7717590332031,297.53912353515625,285.5329284667969,1.0,0.2649259567260742,1.0,1.0,0.0,1.0,-1.2297416925430298,1.2297403812408447,1.2941666227561657e-06,0.9301815629005432,1.0,1.0,0.0,48.01691436767578,45.0,30177.8046875,-0.0,206.51950073242188,1.0,283.1499938964844,284.9651184082031,296.9857482910156,299.032470703125,293.1499938964844,293.1499938964844,283.1499938964844,35587.83984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.668254554271698,1.0,0.0,0.0,3.9735143184661865,3.973541736602783,1.0535202363826102e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6264.7890625,0.0,1920.4029541015625,1895.4371337890625,0.0,1369.800048828125,0.9777437448501588,1.0,0.0,3.0,1.0,0.0
17735940,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5374755859375,0.7095734477043152,0.1353060156106948,0.1226819902658462,297.5101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375366210937,0.7562894821166992,0.166002094745636,0.1579818725585937,297.5879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.53759765625,0.7892885208129883,0.1888318210840225,0.132479727268219,297.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375061035156,0.73084956407547,0.1487031877040863,0.1417337507009506,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.537353515625,0.649014949798584,0.1041172668337822,0.4747878611087799,285.5375671386719,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5136108398437,285.5382995605469,1.0,0.2636661231517792,1.0,1.0,0.0,1.0,-1.2357306480407717,1.2357293367385864,1.3050547522652778e-06,0.9349684119224548,1.0,1.0,0.0,46.75209426879883,33.0,30310.548828125,-0.0,205.9065704345703,1.0,283.1499938964844,284.9686889648437,296.98052978515625,299.0282897949219,293.1499938964844,293.1499938964844,283.1499938964844,35751.91015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679953932762146,1.0,0.0,0.0,3.98266339302063,3.982690572738648,1.058377165463753e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.994140625,0.0,1933.6986083984373,1895.4371337890625,0.0,1367.916748046875,0.9799198508262634,1.0,0.0,3.0,1.0,0.0
17736000,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5374755859375,0.7095734477043152,0.1353060156106948,0.1226819902658462,297.5101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375366210937,0.7562894821166992,0.166002094745636,0.1579818725585937,297.5879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.53759765625,0.7892885208129883,0.1888318210840225,0.132479727268219,297.45831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5375061035156,0.73084956407547,0.1487031877040863,0.1417337507009506,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.537353515625,0.649014949798584,0.1041172668337822,0.4747878611087799,285.5375671386719,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5136108398437,285.5382995605469,1.0,0.2636661231517792,1.0,1.0,0.0,1.0,-1.2357306480407717,1.2357293367385864,1.3050547522652778e-06,0.9349684119224548,1.0,1.0,0.0,46.75209426879883,33.0,30310.548828125,-0.0,205.9065704345703,1.0,283.1499938964844,284.9686889648437,296.98052978515625,299.0282897949219,293.1499938964844,293.1499938964844,283.1499938964844,35751.91015625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679953932762146,1.0,0.0,0.0,3.98266339302063,3.982690572738648,1.058377165463753e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.994140625,0.0,1933.6986083984373,1895.4371337890625,0.0,1367.916748046875,0.9799198508262634,1.0,0.0,3.0,1.0,0.0
17736060,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458679199219,0.7267558574676514,0.1367991119623184,0.1238425597548484,297.4894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.54595947265625,0.7762808799743652,0.168446347117424,0.1600912809371948,297.5650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.811253011226654,0.1920304596424102,0.1345624774694442,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.748626708984375,0.1507036685943603,0.1434329003095626,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5456848144531,0.662884533405304,0.1040878295898437,0.4736021757125854,285.5459899902344,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.4931335449219,285.54693603515625,1.0,0.258651852607727,1.0,1.0,0.0,1.0,-1.242771863937378,1.2427705526351929,1.317933424616058e-06,0.9405962228775024,1.0,1.0,0.0,42.50807571411133,25.0,30464.541015625,-0.0,199.3422241210937,1.0,283.1499938964844,284.9753112792969,296.98541259765625,299.0400085449219,293.1499938964844,293.1499938964844,283.1499938964844,35849.76953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684507727622986,1.0,0.0,0.0,3.988110303878784,3.988137722015381,1.061274247149413e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.80224609375,0.0,1941.6435546875,1895.4371337890625,0.0,1371.227294921875,0.9812154173851012,1.0,0.0,3.0,1.0,0.0
17736120,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458679199219,0.7267558574676514,0.1367991119623184,0.1238425597548484,297.4894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.54595947265625,0.7762808799743652,0.168446347117424,0.1600912809371948,297.5650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5460205078125,0.811253011226654,0.1920304596424102,0.1345624774694442,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5458984375,0.748626708984375,0.1507036685943603,0.1434329003095626,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5456848144531,0.662884533405304,0.1040878295898437,0.4736021757125854,285.5459899902344,284.95001220703125,294.7790832519531,293.9830627441406,294.7789001464844,297.4931335449219,285.54693603515625,1.0,0.258651852607727,1.0,1.0,0.0,1.0,-1.242771863937378,1.2427705526351929,1.317933424616058e-06,0.9405962228775024,1.0,1.0,0.0,42.50807571411133,25.0,30464.541015625,-0.0,199.3422241210937,1.0,283.1499938964844,284.9753112792969,296.98541259765625,299.0400085449219,293.1499938964844,293.1499938964844,283.1499938964844,35849.76953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6684507727622986,1.0,0.0,0.0,3.988110303878784,3.988137722015381,1.061274247149413e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.80224609375,0.0,1941.6435546875,1895.4371337890625,0.0,1371.227294921875,0.9812154173851012,1.0,0.0,3.0,1.0,0.0
17736180,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55621337890625,0.7503759264945984,0.1383274495601654,0.1250095963478088,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55633544921875,0.8050537109375,0.1709343641996383,0.1622256934642791,297.54522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.556396484375,0.8393732309341431,0.1952552646398544,0.136655643582344,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5562744140625,0.7749796509742737,0.1527399569749832,0.1451418250799179,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5559997558594,0.684617817401886,0.1041850075125694,0.4729207456111908,285.5563659667969,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.475830078125,285.5574951171875,1.0,0.2525069415569305,1.0,1.0,0.0,1.0,-1.250479817390442,1.2504783868789673,1.3321167671165313e-06,0.9467437863349916,1.0,1.0,0.0,37.30490112304688,25.0,30631.76171875,-0.0,190.8781280517578,1.0,283.1499938964844,284.9837341308594,296.9916381835937,299.0557861328125,293.1499938964844,293.1499938964844,283.1499938964844,35908.796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6696346998214722,1.0,0.0,0.0,3.991392135620117,3.991419553756714,1.0630216138451942e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.81298828125,0.0,1946.44091796875,1895.4371337890625,0.0,1379.854736328125,0.9819959402084352,1.0,0.0,3.0,1.0,0.0
17736240,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55621337890625,0.7503759264945984,0.1383274495601654,0.1250095963478088,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.55633544921875,0.8050537109375,0.1709343641996383,0.1622256934642791,297.54522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.556396484375,0.8393732309341431,0.1952552646398544,0.136655643582344,297.4237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5562744140625,0.7749796509742737,0.1527399569749832,0.1451418250799179,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5559997558594,0.684617817401886,0.1041850075125694,0.4729207456111908,285.5563659667969,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.475830078125,285.5574951171875,1.0,0.2525069415569305,1.0,1.0,0.0,1.0,-1.250479817390442,1.2504783868789673,1.3321167671165313e-06,0.9467437863349916,1.0,1.0,0.0,37.30490112304688,25.0,30631.76171875,-0.0,190.8781280517578,1.0,283.1499938964844,284.9837341308594,296.9916381835937,299.0557861328125,293.1499938964844,293.1499938964844,283.1499938964844,35908.796875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6696346998214722,1.0,0.0,0.0,3.991392135620117,3.991419553756714,1.0630216138451942e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.81298828125,0.0,1946.44091796875,1895.4371337890625,0.0,1379.854736328125,0.9819959402084352,1.0,0.0,3.0,1.0,0.0
17736300,297.37176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.56201171875,0.762057363986969,0.139089897274971,0.1256157904863357,297.4637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5621643066406,0.8181194067001343,0.1721733063459396,0.1633149832487106,297.5361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5622253417969,0.8529618978500366,0.1968531906604766,0.1377124339342117,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5621032714844,0.787940502166748,0.1537552922964096,0.14601930975914,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5617980957031,0.6950272917747498,0.1042555570602417,0.4728111326694488,285.56219482421875,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.468017578125,285.5634155273437,1.0,0.2503496408462524,1.0,1.0,0.0,1.0,-1.2547056674957275,1.2547043561935425,1.3399268254943308e-06,0.9501038193702698,1.0,1.0,0.0,35.2458381652832,25.0,30722.458984375,-0.0,187.8845977783203,1.0,283.1499938964844,284.98858642578125,296.9945373535156,299.06396484375,293.1499938964844,293.1499938964844,283.1499938964844,35928.98046875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6703937649726868,1.0,0.0,0.0,3.99251389503479,3.9925413131713854,1.063619038177421e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6301.21826171875,0.0,1948.082275390625,1895.4371337890625,0.0,1385.401611328125,0.9822627305984496,1.0,0.0,3.0,1.0,0.0
17736360,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5683288574219,0.7731980085372925,0.1398427784442901,0.1262290477752685,297.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5684509277344,0.8297321200370789,0.1733985245227813,0.1644083559513092,297.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.56854248046875,0.8660129308700562,0.1984300911426544,0.1387671828269958,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5683898925781,0.8000816702842712,0.1547599136829376,0.1469033360481262,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.56805419921875,0.7045761346817017,0.1043300032615661,0.4728031456470489,285.5685119628906,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.4606018066406,285.5697937011719,1.0,0.2485773116350174,1.0,1.0,0.0,1.0,-1.2590720653533936,1.2590707540512085,1.3480256484399431e-06,0.953572392463684,1.0,1.0,0.0,33.54132461547852,25.0,30816.62109375,-0.0,185.67477416992188,1.0,283.1499938964844,284.9937744140625,296.9972229003906,299.072265625,293.1499938964844,293.1499938964844,283.1499938964844,35944.4609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6712321639060974,1.0,0.0,0.0,3.99337387084961,3.993401288986206,1.0640773098202772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6307.85986328125,0.0,1949.3414306640625,1895.4371337890625,0.0,1391.542724609375,0.982467234134674,1.0,0.0,3.0,1.0,0.0
17736420,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5815124511719,0.794449508190155,0.1413144618272781,0.1274527162313461,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5816650390625,0.8517403602600098,0.175798699259758,0.166578397154808,297.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5817565917969,0.8912405371665955,0.2015138268470764,0.1408504843711853,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.58160400390625,0.8217928409576416,0.1567287296056747,0.1486634165048599,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.58123779296875,0.7212148904800415,0.1044731587171554,0.472914844751358,285.58172607421875,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.44683837890625,285.5830383300781,1.0,0.2459350377321243,1.0,1.0,0.0,1.0,-1.2678937911987305,1.267892360687256,1.3644712453242391e-06,0.9605615139007568,1.0,1.0,0.0,30.79684257507324,25.0,31007.736328125,-0.0,182.66647338867188,1.0,283.1499938964844,285.004638671875,297.00225830078125,299.0887756347656,293.1499938964844,293.1499938964844,283.1499938964844,35966.06640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6730374097824097,1.0,0.0,0.0,3.994573593139648,3.994601249694824,1.064716911969299e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.3173828125,0.0,1951.09912109375,1895.4371337890625,0.0,1404.8153076171875,0.9827526211738586,1.0,0.0,3.0,1.0,0.0
17736480,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5815124511719,0.794449508190155,0.1413144618272781,0.1274527162313461,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5816650390625,0.8517403602600098,0.175798699259758,0.166578397154808,297.51092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5817565917969,0.8912405371665955,0.2015138268470764,0.1408504843711853,297.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.58160400390625,0.8217928409576416,0.1567287296056747,0.1486634165048599,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.58123779296875,0.7212148904800415,0.1044731587171554,0.472914844751358,285.58172607421875,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.44683837890625,285.5830383300781,1.0,0.2459350377321243,1.0,1.0,0.0,1.0,-1.2678937911987305,1.267892360687256,1.3644712453242391e-06,0.9605615139007568,1.0,1.0,0.0,30.79684257507324,25.0,31007.736328125,-0.0,182.66647338867188,1.0,283.1499938964844,285.004638671875,297.00225830078125,299.0887756347656,293.1499938964844,293.1499938964844,283.1499938964844,35966.06640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6730374097824097,1.0,0.0,0.0,3.994573593139648,3.994601249694824,1.064716911969299e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6321.3173828125,0.0,1951.09912109375,1895.4371337890625,0.0,1404.8153076171875,0.9827526211738586,1.0,0.0,3.0,1.0,0.0
17736540,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5950012207031,0.8134996294975281,0.1427369117736816,0.1286591142416,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951538085937,0.8726794123649597,0.1781235188245773,0.1687071770429611,297.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.59521484375,0.915273666381836,0.2044975906610489,0.1428859382867813,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5950622558594,0.840543806552887,0.1586358994245529,0.1503948718309402,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5946960449219,0.7349764704704285,0.1045935899019241,0.4730732440948486,285.5951843261719,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4341125488281,285.5965270996094,1.0,0.2442056238651275,1.0,1.0,0.0,1.0,-1.2766082286834717,1.2766069173812866,1.380821686325362e-06,0.9674365520477296,1.0,1.0,0.0,28.72944068908692,25.0,31197.890625,-0.0,181.0454559326172,1.0,283.1499938964844,285.0156555175781,297.00701904296875,299.10504150390625,293.1499938964844,293.1499938964844,283.1499938964844,35979.53515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6749008297920227,1.0,0.0,0.0,3.99532151222229,3.995349168777466,1.0651156117091889e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.720703125,0.0,1952.1951904296875,1895.4371337890625,0.0,1418.586181640625,0.9829304814338684,1.0,0.0,3.0,1.0,0.0
17736600,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5950012207031,0.8134996294975281,0.1427369117736816,0.1286591142416,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5951538085937,0.8726794123649597,0.1781235188245773,0.1687071770429611,297.4953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.59521484375,0.915273666381836,0.2044975906610489,0.1428859382867813,297.38494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5950622558594,0.840543806552887,0.1586358994245529,0.1503948718309402,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5946960449219,0.7349764704704285,0.1045935899019241,0.4730732440948486,285.5951843261719,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.4341125488281,285.5965270996094,1.0,0.2442056238651275,1.0,1.0,0.0,1.0,-1.2766082286834717,1.2766069173812866,1.380821686325362e-06,0.9674365520477296,1.0,1.0,0.0,28.72944068908692,25.0,31197.890625,-0.0,181.0454559326172,1.0,283.1499938964844,285.0156555175781,297.00701904296875,299.10504150390625,293.1499938964844,293.1499938964844,283.1499938964844,35979.53515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6749008297920227,1.0,0.0,0.0,3.99532151222229,3.995349168777466,1.0651156117091889e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.720703125,0.0,1952.1951904296875,1895.4371337890625,0.0,1418.586181640625,0.9829304814338684,1.0,0.0,3.0,1.0,0.0
17736660,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6083679199219,0.828859269618988,0.1441043466329574,0.1298372745513916,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6085205078125,0.891511857509613,0.1803589910268783,0.1707751154899597,297.4807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.60858154296875,0.9383174180984496,0.2073658853769302,0.1448580771684646,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6084289550781,0.8573542237281799,0.1604691594839096,0.1520799994468689,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6080627441406,0.7467309832572937,0.1046778708696365,0.473186582326889,285.6085510253906,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4223327636719,285.60986328125,1.0,0.2432166486978531,1.0,1.0,0.0,1.0,-1.2850308418273926,1.285029411315918,1.3966945289212165e-06,0.974021017551422,1.0,1.0,0.0,27.22174835205078,25.0,31383.42578125,-0.0,180.52430725097656,1.0,283.1499938964844,285.0265808105469,297.01177978515625,299.1209716796875,293.1499938964844,293.1499938964844,283.1499938964844,35987.5390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767421960830688,1.0,0.0,0.0,3.9957661628723145,3.995793581008911,1.0653526487658382e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.8720703125,0.0,1952.8468017578125,1895.4371337890625,0.0,1432.2647705078125,0.9830362200737,1.0,0.0,3.0,1.0,0.0
17736720,297.3314819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6083679199219,0.828859269618988,0.1441043466329574,0.1298372745513916,297.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6085205078125,0.891511857509613,0.1803589910268783,0.1707751154899597,297.4807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.60858154296875,0.9383174180984496,0.2073658853769302,0.1448580771684646,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6084289550781,0.8573542237281799,0.1604691594839096,0.1520799994468689,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6080627441406,0.7467309832572937,0.1046778708696365,0.473186582326889,285.6085510253906,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.4223327636719,285.60986328125,1.0,0.2432166486978531,1.0,1.0,0.0,1.0,-1.2850308418273926,1.285029411315918,1.3966945289212165e-06,0.974021017551422,1.0,1.0,0.0,27.22174835205078,25.0,31383.42578125,-0.0,180.52430725097656,1.0,283.1499938964844,285.0265808105469,297.01177978515625,299.1209716796875,293.1499938964844,293.1499938964844,283.1499938964844,35987.5390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6767421960830688,1.0,0.0,0.0,3.9957661628723145,3.995793581008911,1.0653526487658382e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.8720703125,0.0,1952.8468017578125,1895.4371337890625,0.0,1432.2647705078125,0.9830362200737,1.0,0.0,3.0,1.0,0.0
17736780,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62139892578125,0.8418948650360107,0.1454206109046936,0.1309843212366104,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6215515136719,0.9079669713974,0.1825038790702819,0.1727741658687591,297.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.62164306640625,0.957363486289978,0.210118368268013,0.1467615962028503,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6214904785156,0.8722359538078308,0.1622271984815597,0.1537107676267624,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6211242675781,0.7566769123077393,0.1047209203243255,0.4731980860233307,285.62158203125,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4114074707031,285.6228332519531,1.0,0.2427553236484527,1.0,1.0,0.0,1.0,-1.293063998222351,1.293062686920166,1.4117897535470547e-06,0.9801244139671326,1.0,1.0,0.0,26.126319885253903,25.0,31562.427734375,-0.0,180.7697296142578,1.0,283.1499938964844,285.03717041015625,297.0166931152344,299.13671875,293.1499938964844,293.1499938964844,283.1499938964844,35992.3515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6785125136375427,1.0,0.0,0.0,3.996033191680908,3.996060609817505,1.0654949846866657e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.67919921875,0.0,1953.2384033203125,1895.4371337890625,0.0,1445.4805908203125,0.9830996990203856,1.0,0.0,3.0,1.0,0.0
17736840,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.62139892578125,0.8418948650360107,0.1454206109046936,0.1309843212366104,297.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6215515136719,0.9079669713974,0.1825038790702819,0.1727741658687591,297.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.62164306640625,0.957363486289978,0.210118368268013,0.1467615962028503,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6214904785156,0.8722359538078308,0.1622271984815597,0.1537107676267624,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6211242675781,0.7566769123077393,0.1047209203243255,0.4731980860233307,285.62158203125,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4114074707031,285.6228332519531,1.0,0.2427553236484527,1.0,1.0,0.0,1.0,-1.293063998222351,1.293062686920166,1.4117897535470547e-06,0.9801244139671326,1.0,1.0,0.0,26.126319885253903,25.0,31562.427734375,-0.0,180.7697296142578,1.0,283.1499938964844,285.03717041015625,297.0166931152344,299.13671875,293.1499938964844,293.1499938964844,283.1499938964844,35992.3515625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6785125136375427,1.0,0.0,0.0,3.996033191680908,3.996060609817505,1.0654949846866657e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.67919921875,0.0,1953.2384033203125,1895.4371337890625,0.0,1445.4805908203125,0.9830996990203856,1.0,0.0,3.0,1.0,0.0
17736900,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6277770996094,0.8477471470832825,0.1460623890161514,0.1315469890832901,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6279296875,0.9158374071121216,0.1835441440343856,0.1737477630376815,297.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.62799072265625,0.9652701616287231,0.2114534825086593,0.1476879268884658,297.3584289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6278686523437,0.8789430856704712,0.163079485297203,0.1545054316520691,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.62750244140625,0.7610058188438416,0.1047271713614463,0.4731580913066864,285.6279602050781,284.95001220703125,294.8238830566406,294.0105895996094,294.823486328125,297.4062194824219,285.6291809082031,1.0,0.242670252919197,1.0,1.0,0.0,1.0,-1.2969259023666382,1.2969244718551636,1.4190637784849969e-06,0.983034610748291,1.0,1.0,0.0,25.69634056091309,25.0,31649.3203125,-0.0,181.1005096435547,1.0,283.1499938964844,285.0423278808594,297.0192565917969,299.14453125,293.1499938964844,293.1499938964844,283.1499938964844,35993.99609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793649196624756,1.0,0.0,0.0,3.996124505996704,3.99615216255188,1.0655437563400485e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.94921875,0.0,1953.3724365234373,1895.4371337890625,0.0,1451.866455078125,0.9831214547157288,1.0,0.0,3.0,1.0,0.0
17736960,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.634033203125,0.8531509637832642,0.1466871798038482,0.1320991665124893,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341857910156,0.9232892394065856,0.1845622062683105,0.1747029721736908,297.4535522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6342468261719,0.9721565246582032,0.2127602100372314,0.1485963314771652,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6341247558594,0.8851233720779419,0.1639133989810943,0.1552852988243103,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6337585449219,0.764888346195221,0.104723572731018,0.4730850756168365,285.6342163085937,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.4012451171875,285.6354064941406,1.0,0.2426651120185852,1.0,1.0,0.0,1.0,-1.300674319267273,1.3006728887557983,1.4261578371588255e-06,0.9858704805374146,1.0,1.0,0.0,25.33370780944824,25.0,31734.29296875,-0.0,181.54356384277344,1.0,283.1499938964844,285.0473937988281,297.0219421386719,299.15234375,293.1499938964844,293.1499938964844,283.04998779296875,35995.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6801931858062744,1.0,0.0,0.0,3.996195554733277,3.996222972869873,1.0655816140570096e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6484.9794921875,0.0,1953.4764404296875,1895.4371337890625,0.0,1458.0853271484375,0.9831383228302002,1.0,0.0,3.0,1.0,0.0
17737020,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697021484375,0.862265944480896,0.1476811319589615,0.1330566853284835,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694274902344,0.9361048340797424,0.1864258795976638,0.1765033155679702,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693054199219,0.9830520153045654,0.215155154466629,0.1503078937530517,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5695495605469,0.8956834077835083,0.1654292792081833,0.1567499786615371,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5704345703125,0.77115398645401,0.1046261638402938,0.4726924300193786,285.56939697265625,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3905334472656,285.56854248046875,1.0,0.2427855283021927,1.0,1.0,0.0,1.0,-1.3073266744613647,1.30732524394989,1.4388654108188348e-06,0.9909699559211732,1.0,1.0,0.0,24.781980514526367,25.0,32143.59375,-0.0,182.5381622314453,1.0,283.0505676269531,284.9729309082031,297.0435485839844,299.21209716796875,293.1499938964844,293.1499938964844,282.75,35997.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862890124320984,1.0,0.0,0.0,3.996301889419556,3.996329545974731,1.0656384574758704e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.0048828125,0.0,1953.6326904296875,1895.4371337890625,0.0,1504.27392578125,0.9831636548042296,1.0,0.0,3.0,1.0,0.0
17737080,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697021484375,0.862265944480896,0.1476811319589615,0.1330566853284835,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5694274902344,0.9361048340797424,0.1864258795976638,0.1765033155679702,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5693054199219,0.9830520153045654,0.215155154466629,0.1503078937530517,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5695495605469,0.8956834077835083,0.1654292792081833,0.1567499786615371,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5704345703125,0.77115398645401,0.1046261638402938,0.4726924300193786,285.56939697265625,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3905334472656,285.56854248046875,1.0,0.2427855283021927,1.0,1.0,0.0,1.0,-1.3073266744613647,1.30732524394989,1.4388654108188348e-06,0.9909699559211732,1.0,1.0,0.0,24.781980514526367,25.0,32143.59375,-0.0,182.5381622314453,1.0,283.0505676269531,284.9729309082031,297.0435485839844,299.21209716796875,293.1499938964844,293.1499938964844,282.75,35997.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862890124320984,1.0,0.0,0.0,3.996301889419556,3.996329545974731,1.0656384574758704e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.0048828125,0.0,1953.6326904296875,1895.4371337890625,0.0,1504.27392578125,0.9831636548042296,1.0,0.0,3.0,1.0,0.0
17737140,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.34893798828125,0.866062581539154,0.1480365544557571,0.1335381716489792,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3483581542969,0.9424495100975036,0.1877822279930114,0.1779238283634185,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3480834960937,0.9882013201713562,0.2169279158115387,0.1516695767641067,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3486328125,0.9008638262748718,0.1664910167455673,0.1578778475522995,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.35040283203125,0.772878110408783,0.1042225509881973,0.4712813198566437,285.3482971191406,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3765869140625,285.3447265625,1.0,0.2430023103952407,1.0,1.0,0.0,1.0,-1.3109064102172852,1.3109049797058103,1.4457966699410465e-06,0.9937833547592164,1.0,1.0,0.0,24.597383499145508,25.0,32989.41796875,-0.0,183.3266448974609,1.0,282.757080078125,284.7327880859375,297.0736389160156,299.3228759765625,293.1499938964844,293.1499938964844,282.45001220703125,35998.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700065553188324,1.0,0.0,0.0,3.9963653087615967,3.996392726898194,1.0656722224666737e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.26318359375,0.0,1953.7254638671875,1895.4371337890625,0.0,1611.2703857421875,0.983178734779358,1.0,0.0,3.0,1.0,0.0
17737200,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.34893798828125,0.866062581539154,0.1480365544557571,0.1335381716489792,297.36529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3483581542969,0.9424495100975036,0.1877822279930114,0.1779238283634185,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3480834960937,0.9882013201713562,0.2169279158115387,0.1516695767641067,297.3293762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3486328125,0.9008638262748718,0.1664910167455673,0.1578778475522995,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.35040283203125,0.772878110408783,0.1042225509881973,0.4712813198566437,285.3482971191406,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3765869140625,285.3447265625,1.0,0.2430023103952407,1.0,1.0,0.0,1.0,-1.3109064102172852,1.3109049797058103,1.4457966699410465e-06,0.9937833547592164,1.0,1.0,0.0,24.597383499145508,25.0,32989.41796875,-0.0,183.3266448974609,1.0,282.757080078125,284.7327880859375,297.0736389160156,299.3228759765625,293.1499938964844,293.1499938964844,282.45001220703125,35998.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700065553188324,1.0,0.0,0.0,3.9963653087615967,3.996392726898194,1.0656722224666737e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.26318359375,0.0,1953.7254638671875,1895.4371337890625,0.0,1611.2703857421875,0.983178734779358,1.0,0.0,3.0,1.0,0.0
17737260,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11041259765625,0.8641062378883362,0.1478813588619232,0.1334966123104095,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097106933594,0.9419825673103333,0.1886397898197174,0.1788478046655655,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094055175781,0.9881091713905334,0.2181349992752075,0.1526039689779281,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100158691406,0.9001854658126831,0.1670987755060196,0.1585568785667419,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.7695611119270325,0.1034770458936691,0.4683271646499634,285.10968017578125,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3576965332031,285.1054077148437,1.0,0.2431357949972152,1.0,1.0,0.0,1.0,-1.3103580474853516,1.310356616973877,1.4447695093622317e-06,0.9933924674987792,1.0,1.0,0.0,24.75117874145508,25.0,33750.78125,-0.0,183.48521423339844,1.0,282.45721435546875,284.4787292480469,297.0702209472656,299.37286376953125,293.1499938964844,293.1499938964844,282.1499938964844,35999.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109113931655884,1.0,0.0,0.0,3.996402978897095,3.9964303970336914,1.0656922313501127e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.90185546875,0.0,1953.7806396484373,1895.4371337890625,0.0,1697.9046630859375,0.9831876754760742,1.0,0.0,3.0,1.0,0.0
17737320,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.11041259765625,0.8641062378883362,0.1478813588619232,0.1334966123104095,297.3468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097106933594,0.9419825673103333,0.1886397898197174,0.1788478046655655,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094055175781,0.9881091713905334,0.2181349992752075,0.1526039689779281,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100158691406,0.9001854658126831,0.1670987755060196,0.1585568785667419,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120910644531,0.7695611119270325,0.1034770458936691,0.4683271646499634,285.10968017578125,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3576965332031,285.1054077148437,1.0,0.2431357949972152,1.0,1.0,0.0,1.0,-1.3103580474853516,1.310356616973877,1.4447695093622317e-06,0.9933924674987792,1.0,1.0,0.0,24.75117874145508,25.0,33750.78125,-0.0,183.48521423339844,1.0,282.45721435546875,284.4787292480469,297.0702209472656,299.37286376953125,293.1499938964844,293.1499938964844,282.1499938964844,35999.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109113931655884,1.0,0.0,0.0,3.996402978897095,3.9964303970336914,1.0656922313501127e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6872.90185546875,0.0,1953.7806396484373,1895.4371337890625,0.0,1697.9046630859375,0.9831876754760742,1.0,0.0,3.0,1.0,0.0
17737380,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8593122959136963,0.1474670618772506,0.1331862658262252,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9379141330718994,0.1891530901193618,0.179418534040451,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9853011965751648,0.2189659625291824,0.1532509624958038,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8964029550552368,0.1673918664455413,0.158913642168045,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7635817527770996,0.1024867892265319,0.4641933739185333,284.87518310546875,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3373718261719,284.8742980957031,1.0,0.2431094050407409,1.0,1.0,0.0,1.0,-1.3069143295288086,1.306912899017334,1.4381315622813418e-06,0.990716516971588,0.918429970741272,0.918429970741272,0.0,25.06720352172852,25.0,34314.29296875,-0.0,183.03390502929688,1.0,282.15576171875,284.2426147460937,297.0650329589844,299.404052734375,293.1499938964844,293.1499938964844,281.8500061035156,39007.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184454202651978,1.0,0.0,0.0,3.927180290222168,3.9272074699401855,1.0290937098034192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.19873046875,0.0,1888.174072265625,1895.4371337890625,0.0,1759.249755859375,0.9686490893363952,1.0,0.0,3.0,1.0,0.0
17737440,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8593122959136963,0.1474670618772506,0.1331862658262252,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9379141330718994,0.1891530901193618,0.179418534040451,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.9853011965751648,0.2189659625291824,0.1532509624958038,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8964029550552368,0.1673918664455413,0.158913642168045,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7635817527770996,0.1024867892265319,0.4641933739185333,284.87518310546875,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.3373718261719,284.8742980957031,1.0,0.2431094050407409,1.0,1.0,0.0,1.0,-1.3069143295288086,1.306912899017334,1.4381315622813418e-06,0.990716516971588,0.918429970741272,0.918429970741272,0.0,25.06720352172852,25.0,34314.29296875,-0.0,183.03390502929688,1.0,282.15576171875,284.2426147460937,297.0650329589844,299.404052734375,293.1499938964844,293.1499938964844,281.8500061035156,39007.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7184454202651978,1.0,0.0,0.0,3.927180290222168,3.9272074699401855,1.0290937098034192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6895.19873046875,0.0,1888.174072265625,1895.4371337890625,0.0,1759.249755859375,0.9686490893363952,1.0,0.0,3.0,1.0,0.0
17737500,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7659912109375,0.8567857146263123,0.1472594290971756,0.1330008804798126,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7622375488281,0.9356145858764648,0.1893689483404159,0.179636999964714,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605285644531,0.9836829304695128,0.2193483263254165,0.1535263210535049,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7639465332031,0.8942965269088745,0.1675007045269012,0.1590304225683212,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77349853515625,0.7604172825813293,0.101959191262722,0.4618865549564361,284.7619323730469,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,297.32781982421875,284.7411804199219,1.0,0.2430330961942672,1.0,1.0,0.0,1.0,-1.30465567111969,1.304654240608215,1.433764623470779e-06,0.9889342188835144,0.8038512468338013,0.8038512468338013,0.0,25.229272842407227,25.0,34724.4375,-0.0,182.6384735107422,1.0,281.8945617675781,284.10418701171875,297.0888366699219,299.51007080078125,293.1499938964844,293.1499938964844,281.8500061035156,44658.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233677506446838,1.0,0.0,0.0,3.763521671295166,3.7635483741760254,9.451094911128166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.9384765625,0.0,1729.973388671875,1895.4371337890625,0.0,1799.8193359375,0.9329646229743958,1.0,0.0,3.0,1.0,0.0
17737560,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7908020019531,0.8544046878814697,0.1471028923988342,0.1328149884939193,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939147949219,0.933427095413208,0.1896066963672638,0.1798322945833206,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.79547119140625,0.982137143611908,0.2197676748037338,0.1537853479385376,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.79248046875,0.8922948241233826,0.1676292866468429,0.1591265797615051,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852783203125,0.7573590278625488,0.1014438867568969,0.4595116972923279,284.7941589355469,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,297.3188781738281,284.8202819824219,1.0,0.2429210990667343,1.0,1.0,0.0,1.0,-1.302242398262024,1.302240967750549,1.4290936860561487e-06,0.9870133996009828,0.7606108784675598,0.7606108784675598,0.0,25.37967300415039,25.0,34065.80859375,-0.0,182.1667022705078,1.0,281.85748291015625,284.2410888671875,297.0483093261719,299.3685607910156,293.1499938964844,293.1499938964844,282.1499938964844,50476.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207160592079163,1.0,0.0,0.0,3.389024496078491,3.38904881477356,7.663774681532232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.56103515625,0.0,1362.310302734375,1895.4371337890625,0.0,1777.9171142578125,0.860567569732666,1.0,0.0,3.0,1.0,0.0
