time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737620,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8568779230117798,0.1478437185287475,0.1332038640975952,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.937632143497467,0.1909509599208831,0.1808591336011886,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.9858526587486268,0.2216881960630417,0.1549107432365417,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8955880403518677,0.1686741262674331,0.1598910391330719,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.7572479844093323,0.1009694188833236,0.4565880894660949,285.03680419921875,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3119812011719,285.03240966796875,1.0,0.2427825629711151,1.0,1.0,0.0,1.0,-1.3026971817016602,1.3026957511901855,1.429881308467884e-06,0.9872724413871764,0.9282286763191224,0.9282286763191224,0.0,25.227947235107425,25.0,33956.75,-0.0,181.9825134277344,1.0,282.1408386230469,284.4263000488281,296.9913330078125,299.21240234375,293.1499938964844,293.1499938964844,281.8500061035156,32482.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993775367736816,1.0,0.0,0.0,3.555448770523072,3.555471420288086,8.434943197244138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.79150390625,0.0,1404.8619384765625,1895.4371337890625,0.0,1605.8443603515625,0.8817605376243591,1.0,0.0,3.0,1.0,0.0
17737680,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8568779230117798,0.1478437185287475,0.1332038640975952,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.937632143497467,0.1909509599208831,0.1808591336011886,297.34881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.9858526587486268,0.2216881960630417,0.1549107432365417,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8955880403518677,0.1686741262674331,0.1598910391330719,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.7572479844093323,0.1009694188833236,0.4565880894660949,285.03680419921875,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3119812011719,285.03240966796875,1.0,0.2427825629711151,1.0,1.0,0.0,1.0,-1.3026971817016602,1.3026957511901855,1.429881308467884e-06,0.9872724413871764,0.9282286763191224,0.9282286763191224,0.0,25.227947235107425,25.0,33956.75,-0.0,181.9825134277344,1.0,282.1408386230469,284.4263000488281,296.9913330078125,299.21240234375,293.1499938964844,293.1499938964844,281.8500061035156,32482.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6993775367736816,1.0,0.0,0.0,3.555448770523072,3.555471420288086,8.434943197244138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.79150390625,0.0,1404.8619384765625,1895.4371337890625,0.0,1605.8443603515625,0.8817605376243591,1.0,0.0,3.0,1.0,0.0
17737740,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.8600109815597534,0.1481849551200866,0.1336885392665863,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.9425252079963684,0.1919590681791305,0.1819708794355392,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.9898200035095216,0.2230583727359771,0.1560302972793579,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.8995615839958191,0.1694448292255401,0.1607566475868225,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.7579435110092163,0.1004219427704811,0.4544582962989807,284.8588256835937,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3026123046875,284.8713073730469,1.0,0.242775410413742,1.0,1.0,0.0,1.0,-1.3044419288635254,1.3044404983520508,1.43318925438507e-06,0.9885835647583008,0.7897329330444336,0.7897329330444336,0.0,25.058629989624023,25.0,34242.8359375,-0.0,182.18853759765625,1.0,281.8587341308594,284.2836608886719,297.1036682128906,299.4125366210937,293.1499938964844,293.1499938964844,282.1499938964844,42784.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090185880661011,1.0,0.0,0.0,3.3606395721435547,3.3606619834899902,7.535934969382652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.18408203125,0.0,1281.1761474609375,1895.4371337890625,0.0,1682.6402587890625,0.8460104465484619,1.0,0.0,3.0,1.0,0.0
17737800,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.8600109815597534,0.1481849551200866,0.1336885392665863,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.9425252079963684,0.1919590681791305,0.1819708794355392,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.9898200035095216,0.2230583727359771,0.1560302972793579,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.8995615839958191,0.1694448292255401,0.1607566475868225,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.7579435110092163,0.1004219427704811,0.4544582962989807,284.8588256835937,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3026123046875,284.8713073730469,1.0,0.242775410413742,1.0,1.0,0.0,1.0,-1.3044419288635254,1.3044404983520508,1.43318925438507e-06,0.9885835647583008,0.7897329330444336,0.7897329330444336,0.0,25.058629989624023,25.0,34242.8359375,-0.0,182.18853759765625,1.0,281.8587341308594,284.2836608886719,297.1036682128906,299.4125366210937,293.1499938964844,293.1499938964844,282.1499938964844,42784.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090185880661011,1.0,0.0,0.0,3.3606395721435547,3.3606619834899902,7.535934969382652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.18408203125,0.0,1281.1761474609375,1895.4371337890625,0.0,1682.6402587890625,0.8460104465484619,1.0,0.0,3.0,1.0,0.0
17737860,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.8631355166435242,0.1489506065845489,0.1341842412948608,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.947252869606018,0.1932985037565231,0.1830697506666183,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.9935442805290222,0.2248805463314056,0.1571444869041443,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.9034737944602966,0.170517548918724,0.1616186797618866,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.7586398124694824,0.1000839471817016,0.4524323344230652,285.0617980957031,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2975158691406,285.05596923828125,1.0,0.2428067326545715,1.0,1.0,0.0,1.0,-1.3062939643859863,1.3062925338745115,1.4366700042955929e-06,0.9899349212646484,0.9531036615371704,0.9531036615371704,0.0,24.89844512939453,25.0,34144.41796875,-0.0,182.45169067382807,1.0,282.1407165527344,284.4462585449219,297.0583190917969,299.2914733886719,293.1499938964844,293.1499938964844,281.8500061035156,30854.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6960878968238831,1.0,0.0,0.0,3.546151161193848,3.546173334121704,8.39088613702188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.1025390625,0.0,1383.2657470703125,1895.4371337890625,0.0,1580.017333984375,0.8784611821174622,1.0,0.0,3.0,1.0,0.0
17737920,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.8631355166435242,0.1489506065845489,0.1341842412948608,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.947252869606018,0.1932985037565231,0.1830697506666183,297.33203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614929199219,0.9935442805290222,0.2248805463314056,0.1571444869041443,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.9034737944602966,0.170517548918724,0.1616186797618866,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.7586398124694824,0.1000839471817016,0.4524323344230652,285.0617980957031,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2975158691406,285.05596923828125,1.0,0.2428067326545715,1.0,1.0,0.0,1.0,-1.3062939643859863,1.3062925338745115,1.4366700042955929e-06,0.9899349212646484,0.9531036615371704,0.9531036615371704,0.0,24.89844512939453,25.0,34144.41796875,-0.0,182.45169067382807,1.0,282.1407165527344,284.4462585449219,297.0583190917969,299.2914733886719,293.1499938964844,293.1499938964844,281.8500061035156,30854.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6960878968238831,1.0,0.0,0.0,3.546151161193848,3.546173334121704,8.39088613702188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.1025390625,0.0,1383.2657470703125,1895.4371337890625,0.0,1580.017333984375,0.8784611821174622,1.0,0.0,3.0,1.0,0.0
17737980,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.865399956703186,0.149234801530838,0.1346399039030075,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.9508289694786072,0.1942059993743896,0.1841134876012802,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.9962828755378724,0.2260914593935012,0.1581699401140213,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.906545341014862,0.1712221205234527,0.1624478101730346,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.758737325668335,0.0995723009109497,0.4505799412727356,284.8554382324219,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.28887939453125,284.86444091796875,1.0,0.2429215013980865,1.0,1.0,0.0,1.0,-1.3080989122390747,1.3080974817276,1.44015700698219e-06,0.991351842880249,0.8046508431434631,0.8046508431434631,0.0,24.8122787475586,28.0,34547.6953125,-0.0,182.8636779785156,1.0,281.8585205078125,284.2653503417969,297.1576843261719,299.4901428222656,293.1499938964844,293.1499938964844,282.1499938964844,41286.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097259163856506,1.0,0.0,0.0,3.4185478687286377,3.4185707569122314,7.797881949045404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.01953125,0.0,1327.6357421875,1895.4371337890625,0.0,1688.337158203125,0.8569353818893433,1.0,0.0,3.0,1.0,0.0
17738040,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.865399956703186,0.149234801530838,0.1346399039030075,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.9508289694786072,0.1942059993743896,0.1841134876012802,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.9962828755378724,0.2260914593935012,0.1581699401140213,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550720214844,0.906545341014862,0.1712221205234527,0.1624478101730346,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.758737325668335,0.0995723009109497,0.4505799412727356,284.8554382324219,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.28887939453125,284.86444091796875,1.0,0.2429215013980865,1.0,1.0,0.0,1.0,-1.3080989122390747,1.3080974817276,1.44015700698219e-06,0.991351842880249,0.8046508431434631,0.8046508431434631,0.0,24.8122787475586,28.0,34547.6953125,-0.0,182.8636779785156,1.0,281.8585205078125,284.2653503417969,297.1576843261719,299.4901428222656,293.1499938964844,293.1499938964844,282.1499938964844,41286.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097259163856506,1.0,0.0,0.0,3.4185478687286377,3.4185707569122314,7.797881949045404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.01953125,0.0,1327.6357421875,1895.4371337890625,0.0,1688.337158203125,0.8569353818893433,1.0,0.0,3.0,1.0,0.0
17738100,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8622076511383057,0.1494681686162948,0.1347406953573227,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.9474082589149476,0.1947185397148132,0.1845079064369201,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.99396014213562,0.2268038690090179,0.1585701555013656,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9033464193344116,0.1716241538524627,0.1627504229545593,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.7551201581954956,0.0993375927209854,0.4493374526500702,285.0133361816406,284.95001220703125,295.0057678222656,294.12567138671875,295.0045166015625,297.28521728515625,285.04205322265625,1.0,0.2434093356132507,1.0,1.0,0.0,1.0,-1.3080443143844604,1.3080428838729858,1.4400417285287404e-06,0.991297960281372,0.9003245234489441,0.9003245234489441,0.0,25.115110397338867,28.0,34113.5,-0.0,183.5196075439453,1.0,282.0958251953125,284.4535827636719,297.085693359375,299.2873229980469,293.1499938964844,293.1499938964844,282.1499938964844,35022.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7014884948730469,1.0,0.0,0.0,3.4382998943328857,3.438321590423584,7.888252184784506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.57958984375,0.0,1303.2587890625,1895.4371337890625,0.0,1622.519775390625,0.8607054352760315,1.0,0.0,3.0,1.0,0.0
17738160,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.8592928647994995,0.1499198973178863,0.1350876241922378,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.9440173506736756,0.1954115182161331,0.1851141452789306,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.9916595816612244,0.2277390509843826,0.1591786593198776,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.9002996683120728,0.1721881181001663,0.1632408648729324,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.7516226172447205,0.0992143675684928,0.4486524164676666,285.05816650390625,284.95001220703125,295.0205383300781,294.1353454589844,295.0192565917969,297.2840881347656,285.0533142089844,1.0,0.2441658079624176,1.0,1.0,0.0,1.0,-1.309684157371521,1.3096827268600464,1.443245992049924e-06,0.992620289325714,0.9636996388435364,0.9636996388435364,0.0,25.477771759033203,31.0,34392.4140625,-0.0,184.8787078857422,1.0,282.1409606933594,284.43658447265625,297.1008605957031,299.3518981933594,293.1499938964844,293.1499938964844,281.8500061035156,30998.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978215575218201,1.0,0.0,0.0,3.5865793228149414,3.586601734161377,8.583297699260584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6864.03857421875,0.0,1426.9761962890625,1895.4371337890625,0.0,1593.603515625,0.8876595497131348,1.0,0.0,3.0,1.0,0.0
17738220,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.8475713729858398,0.1501619964838028,0.1355541497468948,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.9294567108154296,0.1962158977985382,0.1861123293638229,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.9807711839675904,0.2288130819797516,0.1601479649543762,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.8877561688423157,0.1728052943944931,0.1640408486127853,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.7399353384971619,0.0986841320991516,0.4469769299030304,284.85125732421875,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.2760314941406,284.85943603515625,1.0,0.2462650090456009,1.0,1.0,0.0,1.0,-1.311557412147522,1.3115559816360474,1.447089289285941e-06,0.9943280816078186,0.813153862953186,0.813153862953186,0.0,26.78411865234375,34.0,34839.74609375,-0.0,188.4256134033203,1.0,281.8581848144531,284.2508544921875,297.197021484375,299.5474853515625,293.1499938964844,293.1499938964844,282.1499938964844,41080.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113140225410461,1.0,0.0,0.0,3.4684128761291504,3.4684360027313232,8.027029707591282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.66259765625,0.0,1376.4920654296875,1895.4371337890625,0.0,1701.1595458984375,0.8676291108131409,1.0,0.0,3.0,1.0,0.0
17738280,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.8475713729858398,0.1501619964838028,0.1355541497468948,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.9294567108154296,0.1962158977985382,0.1861123293638229,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.9807711839675904,0.2288130819797516,0.1601479649543762,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509521484375,0.8877561688423157,0.1728052943944931,0.1640408486127853,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500061035156,0.7399353384971619,0.0986841320991516,0.4469769299030304,284.85125732421875,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.2760314941406,284.85943603515625,1.0,0.2462650090456009,1.0,1.0,0.0,1.0,-1.311557412147522,1.3115559816360474,1.447089289285941e-06,0.9943280816078186,0.813153862953186,0.813153862953186,0.0,26.78411865234375,34.0,34839.74609375,-0.0,188.4256134033203,1.0,281.8581848144531,284.2508544921875,297.197021484375,299.5474853515625,293.1499938964844,293.1499938964844,282.1499938964844,41080.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7113140225410461,1.0,0.0,0.0,3.4684128761291504,3.4684360027313232,8.027029707591282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.66259765625,0.0,1376.4920654296875,1895.4371337890625,0.0,1701.1595458984375,0.8676291108131409,1.0,0.0,3.0,1.0,0.0
17738340,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.8335918188095093,0.1508152484893798,0.1360068768262863,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.9114017486572266,0.1973301023244857,0.1870624274015426,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.965335249900818,0.2303369641304016,0.1610949337482452,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8723629117012024,0.1736955046653747,0.1647978872060775,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.7263023853302002,0.0983015969395637,0.4451402425765991,285.0598449707031,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2718505859375,285.0551452636719,1.0,0.2489233911037445,1.0,1.0,0.0,1.0,-1.313079833984375,1.3130782842636108,1.450342892894696e-06,0.995854914188385,0.9742341637611388,0.9742341637611388,0.0,28.54020500183105,37.0,34662.12890625,-0.0,192.86770629882807,1.0,282.1415710449219,284.4306945800781,297.1415100097656,299.4085388183594,293.1499938964844,293.1499938964844,281.8500061035156,31133.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991488337516785,1.0,0.0,0.0,3.6247735023498535,3.6247963905334473,8.767081567384594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.0478515625,0.0,1469.1253662109375,1895.4371337890625,0.0,1604.042236328125,0.8963803648948669,1.0,0.0,3.0,1.0,0.0
17738400,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.8335918188095093,0.1508152484893798,0.1360068768262863,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.9114017486572266,0.1973301023244857,0.1870624274015426,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.965335249900818,0.2303369641304016,0.1610949337482452,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8723629117012024,0.1736955046653747,0.1647978872060775,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.060546875,0.7263023853302002,0.0983015969395637,0.4451402425765991,285.0598449707031,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2718505859375,285.0551452636719,1.0,0.2489233911037445,1.0,1.0,0.0,1.0,-1.313079833984375,1.3130782842636108,1.450342892894696e-06,0.995854914188385,0.9742341637611388,0.9742341637611388,0.0,28.54020500183105,37.0,34662.12890625,-0.0,192.86770629882807,1.0,282.1415710449219,284.4306945800781,297.1415100097656,299.4085388183594,293.1499938964844,293.1499938964844,281.8500061035156,31133.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6991488337516785,1.0,0.0,0.0,3.6247735023498535,3.6247963905334473,8.767081567384594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6897.0478515625,0.0,1469.1253662109375,1895.4371337890625,0.0,1604.042236328125,0.8963803648948669,1.0,0.0,3.0,1.0,0.0
17738460,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.8190876841545105,0.1510368138551712,0.1364878118038177,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.8940182328224182,0.198051780462265,0.1880171447992324,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.9468618035316468,0.2312945127487182,0.1620103269815445,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.8565090298652649,0.174248993396759,0.1655711233615875,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.7117347717285156,0.0977535247802734,0.4435336291790008,284.85015869140625,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.264404296875,284.8574523925781,1.0,0.2520558536052704,1.0,1.0,0.0,1.0,-1.3149040937423706,1.314902663230896,1.4542251847160514e-06,0.9976590871810912,0.8224294781684875,0.8224294781684875,0.0,30.647321701049805,40.0,35146.3828125,-0.0,198.2095489501953,1.0,281.8578796386719,284.2391052246094,297.24078369140625,299.6091003417969,293.1499938964844,293.1499938964844,282.1499938964844,40808.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125784158706665,1.0,0.0,0.0,3.516714572906494,3.516738176345825,8.252157499555324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.61279296875,0.0,1424.53955078125,1895.4371337890625,0.0,1711.3980712890625,0.8780067563056946,1.0,0.0,3.0,1.0,0.0
17738520,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.8190876841545105,0.1510368138551712,0.1364878118038177,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501892089844,0.8940182328224182,0.198051780462265,0.1880171447992324,297.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.9468618035316468,0.2312945127487182,0.1620103269815445,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.8565090298652649,0.174248993396759,0.1655711233615875,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.7117347717285156,0.0977535247802734,0.4435336291790008,284.85015869140625,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.264404296875,284.8574523925781,1.0,0.2520558536052704,1.0,1.0,0.0,1.0,-1.3149040937423706,1.314902663230896,1.4542251847160514e-06,0.9976590871810912,0.8224294781684875,0.8224294781684875,0.0,30.647321701049805,40.0,35146.3828125,-0.0,198.2095489501953,1.0,281.8578796386719,284.2391052246094,297.24078369140625,299.6091003417969,293.1499938964844,293.1499938964844,282.1499938964844,40808.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125784158706665,1.0,0.0,0.0,3.516714572906494,3.516738176345825,8.252157499555324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6294.61279296875,0.0,1424.53955078125,1895.4371337890625,0.0,1711.3980712890625,0.8780067563056946,1.0,0.0,3.0,1.0,0.0
17738580,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.8040403127670288,0.1516694873571396,0.1369413435459137,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8772799372673035,0.1990850567817688,0.1889109164476394,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.9272023439407348,0.2327052503824234,0.1628917157649994,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.841315746307373,0.1750774681568145,0.1662905514240265,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.6958789825439453,0.0973498448729515,0.4417167603969574,285.0614929199219,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2607727050781,285.05731201171875,1.0,0.2554522454738617,1.0,1.0,0.0,1.0,-1.316259741783142,1.3162583112716677,1.4570255189028105e-06,0.998901069164276,0.9847062230110168,0.9847062230110168,0.0,33.01324844360352,43.0,34941.61328125,-0.0,203.9812774658203,1.0,282.1419677734375,284.42498779296875,297.1877746582031,299.4715270996094,293.1499938964844,293.1499938964844,281.8500061035156,31310.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004134654998779,1.0,0.0,0.0,3.663359880447388,3.66338324546814,8.954729082688573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.69287109375,0.0,1512.863525390625,1895.4371337890625,0.0,1614.0179443359375,0.905206024646759,1.0,0.0,3.0,1.0,0.0
17738640,297.20245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.8040403127670288,0.1516694873571396,0.1369413435459137,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.8772799372673035,0.1990850567817688,0.1889109164476394,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.061279296875,0.9272023439407348,0.2327052503824234,0.1628917157649994,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.841315746307373,0.1750774681568145,0.1662905514240265,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619506835937,0.6958789825439453,0.0973498448729515,0.4417167603969574,285.0614929199219,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2607727050781,285.05731201171875,1.0,0.2554522454738617,1.0,1.0,0.0,1.0,-1.316259741783142,1.3162583112716677,1.4570255189028105e-06,0.998901069164276,0.9847062230110168,0.9847062230110168,0.0,33.01324844360352,43.0,34941.61328125,-0.0,203.9812774658203,1.0,282.1419677734375,284.42498779296875,297.1877746582031,299.4715270996094,293.1499938964844,293.1499938964844,281.8500061035156,31310.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004134654998779,1.0,0.0,0.0,3.663359880447388,3.66338324546814,8.954729082688573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.69287109375,0.0,1512.863525390625,1895.4371337890625,0.0,1614.0179443359375,0.905206024646759,1.0,0.0,3.0,1.0,0.0
17738700,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.7972850799560547,0.151906818151474,0.1373117566108703,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8701097369194031,0.1995281279087066,0.1894796937704086,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.9186119437217712,0.2332830727100372,0.1634375303983688,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8348737359046936,0.1754323840141296,0.1667625308036804,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.6888461709022522,0.0971330776810646,0.4411842823028564,284.91314697265625,284.95001220703125,295.1732482910156,294.23565673828125,295.1716613769531,297.2587585449219,284.88067626953125,1.0,0.257272332906723,1.0,1.0,0.0,1.0,-1.3179707527160645,1.3179693222045898,1.4604769376092008e-06,1.0003714561462402,0.9039549827575684,0.9039549827575684,0.0,34.20446014404297,43.0,35738.328125,-0.0,207.2566833496093,1.0,281.8965148925781,284.2221984863281,297.2829284667969,299.71435546875,293.1499938964844,293.1499938964844,281.8500061035156,34089.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7094588875770569,1.0,0.0,0.0,3.702538967132568,3.7025632858276367,9.147292985289824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6737.25634765625,0.0,1577.9085693359375,1895.4371337890625,0.0,1686.185302734375,0.913862943649292,1.0,0.0,3.0,1.0,0.0
17738760,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.7892485857009888,0.1518815606832504,0.1374327987432479,297.2474975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.8618506193161011,0.1997356563806533,0.1898183673620224,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.9087973833084106,0.2335605323314666,0.1637518107891082,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84832763671875,0.8274327516555786,0.1755782216787338,0.1670334339141845,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.6808514595031738,0.0967892035841941,0.4401340782642364,284.8484802246094,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,297.2539367675781,284.8547668457031,1.0,0.259101539850235,1.0,1.0,0.0,1.0,-1.3179658651351929,1.3179643154144287,1.4605658407162991e-06,1.0004764795303345,0.8320616483688354,0.8320616483688354,0.0,35.57636260986328,46.0,35465.7421875,-0.0,210.33151245117188,1.0,281.8572998046875,284.2264099121094,297.2896423339844,299.67694091796875,293.1499938964844,293.1499938964844,282.1499938964844,40475.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138594388961792,1.0,0.0,0.0,3.5667924880981445,3.566816568374634,8.488852358823351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6320.2041015625,0.0,1475.2724609375,1895.4371337890625,0.0,1721.798583984375,0.8889052271842957,1.0,0.0,3.0,1.0,0.0
17738820,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.7754645347595215,0.1524990648031234,0.1378826797008514,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.8477959036827087,0.2006958127021789,0.1906531304121017,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8931410908699036,0.2348669916391372,0.1645662635564804,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.8143435716629028,0.1763517558574676,0.1677117198705673,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.6668298244476318,0.0963689759373664,0.4383092522621155,285.0633239746094,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2508239746094,285.0596008300781,1.0,0.2628459930419922,1.0,1.0,0.0,1.0,-1.319106936454773,1.3191055059432983,1.462949626329646e-06,1.0015439987182615,0.9960474967956544,0.9960474967956544,0.0,38.29166030883789,34.0,35230.48828125,-0.0,216.8353576660156,1.0,282.142333984375,284.4190368652344,297.238037109375,299.53936767578125,293.1499938964844,293.1499938964844,281.8500061035156,31496.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017070055007935,1.0,0.0,0.0,3.703439712524414,3.703463554382324,9.151743824986623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.13916015625,0.0,1559.24658203125,1895.4371337890625,0.0,1624.2506103515625,0.9143750071525574,1.0,0.0,3.0,1.0,0.0
17738880,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.7754645347595215,0.1524990648031234,0.1378826797008514,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.8477959036827087,0.2006958127021789,0.1906531304121017,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.8931410908699036,0.2348669916391372,0.1645662635564804,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634155273437,0.8143435716629028,0.1763517558574676,0.1677117198705673,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635070800781,0.6668298244476318,0.0963689759373664,0.4383092522621155,285.0633239746094,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2508239746094,285.0596008300781,1.0,0.2628459930419922,1.0,1.0,0.0,1.0,-1.319106936454773,1.3191055059432983,1.462949626329646e-06,1.0015439987182615,0.9960474967956544,0.9960474967956544,0.0,38.29166030883789,34.0,35230.48828125,-0.0,216.8353576660156,1.0,282.142333984375,284.4190368652344,297.238037109375,299.53936767578125,293.1499938964844,293.1499938964844,281.8500061035156,31496.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017070055007935,1.0,0.0,0.0,3.703439712524414,3.703463554382324,9.151743824986623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.13916015625,0.0,1559.24658203125,1895.4371337890625,0.0,1624.2506103515625,0.9143750071525574,1.0,0.0,3.0,1.0,0.0
17738940,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.7812779545783997,0.1527196019887924,0.1382450759410858,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8541327714920044,0.2012916207313537,0.1913669556379318,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.9004006385803223,0.2356389313936233,0.1652639508247375,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.820213258266449,0.1768151223659515,0.1682770252227783,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.6701463460922241,0.0958173796534538,0.4360623955726623,284.8482666015625,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2386474609375,284.8534851074219,1.0,0.2610856890678406,1.0,1.0,0.0,1.0,-1.3192211389541626,1.319219708442688,1.4633769751526415e-06,1.0018590688705444,0.8426799774169922,0.8426799774169922,0.0,37.31515502929688,25.0,35758.6015625,-0.0,214.6841735839844,1.0,281.8572692871094,284.21484375,297.34051513671875,299.74609375,293.1499938964844,293.1499938964844,282.1499938964844,40227.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715068519115448,1.0,0.0,0.0,3.616198062896729,3.616222620010376,8.725648967811139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.7470703125,0.0,1527.2242431640625,1895.4371337890625,0.0,1731.6395263671875,0.8994988203048706,1.0,0.0,3.0,1.0,0.0
17739000,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8480224609375,0.7812779545783997,0.1527196019887924,0.1382450759410858,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.8541327714920044,0.2012916207313537,0.1913669556379318,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.9004006385803223,0.2356389313936233,0.1652639508247375,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.820213258266449,0.1768151223659515,0.1682770252227783,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84820556640625,0.6701463460922241,0.0958173796534538,0.4360623955726623,284.8482666015625,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2386474609375,284.8534851074219,1.0,0.2610856890678406,1.0,1.0,0.0,1.0,-1.3192211389541626,1.319219708442688,1.4633769751526415e-06,1.0018590688705444,0.8426799774169922,0.8426799774169922,0.0,37.31515502929688,25.0,35758.6015625,-0.0,214.6841735839844,1.0,281.8572692871094,284.21484375,297.34051513671875,299.74609375,293.1499938964844,293.1499938964844,282.1499938964844,40227.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.715068519115448,1.0,0.0,0.0,3.616198062896729,3.616222620010376,8.725648967811139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.7470703125,0.0,1527.2242431640625,1895.4371337890625,0.0,1731.6395263671875,0.8994988203048706,1.0,0.0,3.0,1.0,0.0
17739060,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.800460934638977,0.1533886492252349,0.1385072916746139,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.874757707118988,0.2022310644388198,0.1919378638267517,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.9249268770217896,0.2369013726711273,0.1658654958009719,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8386791944503784,0.1775851845741272,0.1687082052230835,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.6851709485054016,0.0954551324248313,0.433342844247818,285.0621643066406,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2328186035156,285.058837890625,1.0,0.2565633654594421,1.0,1.0,0.0,1.0,-1.3181941509246826,1.318192720413208,1.4615052350563928e-06,1.001201033592224,1.0,1.0,0.0,34.093727111816406,25.0,35447.1328125,-0.0,207.08770751953125,1.0,282.1427001953125,284.41094970703125,297.2900085449219,299.6056823730469,293.1499938964844,293.1499938964844,281.8500061035156,31797.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026801109313965,1.0,0.0,0.0,3.739526271820069,3.7395503520965576,9.330963166576112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.92626953125,0.0,1602.8558349609375,1895.4371337890625,0.0,1631.9681396484375,0.9227461218833924,1.0,0.0,3.0,1.0,0.0
17739120,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.800460934638977,0.1533886492252349,0.1385072916746139,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.874757707118988,0.2022310644388198,0.1919378638267517,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.9249268770217896,0.2369013726711273,0.1658654958009719,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8386791944503784,0.1775851845741272,0.1687082052230835,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.6851709485054016,0.0954551324248313,0.433342844247818,285.0621643066406,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2328186035156,285.058837890625,1.0,0.2565633654594421,1.0,1.0,0.0,1.0,-1.3181941509246826,1.318192720413208,1.4615052350563928e-06,1.001201033592224,1.0,1.0,0.0,34.093727111816406,25.0,35447.1328125,-0.0,207.08770751953125,1.0,282.1427001953125,284.41094970703125,297.2900085449219,299.6056823730469,293.1499938964844,293.1499938964844,281.8500061035156,31797.544921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026801109313965,1.0,0.0,0.0,3.739526271820069,3.7395503520965576,9.330963166576112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.92626953125,0.0,1602.8558349609375,1895.4371337890625,0.0,1631.9681396484375,0.9227461218833924,1.0,0.0,3.0,1.0,0.0
17739180,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.8174943327903748,0.1536938995122909,0.1388894170522689,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.8941603302955627,0.2028354257345199,0.1926004141569137,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.9481984376907348,0.2376605868339538,0.1665120720863342,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.8560272455215454,0.1780731528997421,0.1692371219396591,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.6989196538925171,0.0949865579605102,0.4311792254447937,284.8461303710937,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.22088623046875,284.8512878417969,1.0,0.2534047663211822,1.0,1.0,0.0,1.0,-1.318264126777649,1.3182625770568848,1.46184618188272e-06,1.0014816522598269,0.8491175770759583,0.8491175770759583,0.0,31.611167907714844,25.0,35987.12890625,0.0,201.54327392578125,1.0,281.8564758300781,284.2050170898437,297.3939208984375,299.8129577636719,293.1499938964844,293.1499938964844,282.1499938964844,40156.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156634330749512,1.0,0.0,0.0,3.6525144577026367,3.6525392532348633,8.901786827664182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.3798828125,0.0,1567.091796875,1895.4371337890625,0.0,1736.4903564453125,0.907645344734192,1.0,0.0,3.0,1.0,0.0
17739240,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.8174943327903748,0.1536938995122909,0.1388894170522689,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.8941603302955627,0.2028354257345199,0.1926004141569137,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8463439941406,0.9481984376907348,0.2376605868339538,0.1665120720863342,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460388183594,0.8560272455215454,0.1780731528997421,0.1692371219396591,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.6989196538925171,0.0949865579605102,0.4311792254447937,284.8461303710937,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.22088623046875,284.8512878417969,1.0,0.2534047663211822,1.0,1.0,0.0,1.0,-1.318264126777649,1.3182625770568848,1.46184618188272e-06,1.0014816522598269,0.8491175770759583,0.8491175770759583,0.0,31.611167907714844,25.0,35987.12890625,0.0,201.54327392578125,1.0,281.8564758300781,284.2050170898437,297.3939208984375,299.8129577636719,293.1499938964844,293.1499938964844,282.1499938964844,40156.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156634330749512,1.0,0.0,0.0,3.6525144577026367,3.6525392532348633,8.901786827664182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6367.3798828125,0.0,1567.091796875,1895.4371337890625,0.0,1736.4903564453125,0.907645344734192,1.0,0.0,3.0,1.0,0.0
17739300,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8235381245613098,0.1539333015680313,0.1389449387788772,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.9015989303588868,0.2031875699758529,0.1927930563688278,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9566147923469543,0.2381310611963272,0.1667047291994094,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8628017902374268,0.1783598065376281,0.1693808734416961,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.7038688659667969,0.0947715267539024,0.4298157095909118,285.00457763671875,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,297.2157897949219,285.0354919433594,1.0,0.2521159052848816,1.0,1.0,0.0,1.0,-1.3173279762268066,1.317326545715332,1.4600900613004342e-06,1.00082528591156,0.9410952925682068,0.9410952925682068,0.0,30.72917556762696,25.0,35429.5390625,0.0,199.2378387451172,1.0,282.1014404296875,284.40679931640625,297.3256225585937,299.6064147949219,293.1499938964844,293.1499938964844,282.1499938964844,35586.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7070630192756653,1.0,0.0,0.0,3.649580001831055,3.649603843688965,8.887488434083934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.84814453125,0.0,1529.6107177734375,1895.4371337890625,0.0,1666.9327392578125,0.9077850580215454,1.0,0.0,3.0,1.0,0.0
17739360,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.830650269985199,0.154454305768013,0.1392790973186493,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.9104708433151244,0.2037625610828399,0.1932196021080017,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.9658703804016112,0.2388842105865478,0.1671303808689117,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.8707109093666077,0.1788461357355117,0.1697317361831665,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.709663450717926,0.0946762636303901,0.4290021061897278,285.0639343261719,284.95001220703125,295.3977966308594,294.3826599121094,295.3959655761719,297.216064453125,285.0616455078125,1.0,0.2510454356670379,1.0,1.0,0.0,1.0,-1.3181952238082886,1.3181936740875244,1.46187960581301e-06,1.0016130208969116,1.0,1.0,0.0,29.8397159576416,25.0,35675.23828125,0.0,197.5458831787109,1.0,282.1427001953125,284.4071350097656,297.3456726074219,299.6746826171875,293.1499938964844,293.1499938964844,281.8500061035156,32118.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7031819224357605,1.0,0.0,0.0,3.768592119216919,3.7686166763305664,9.476577815803466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.70751953125,0.0,1639.1702880859375,1895.4371337890625,0.0,1635.9541015625,0.9293850064277648,1.0,0.0,3.0,1.0,0.0
17739420,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.8421688675880432,0.154920220375061,0.1398319453001022,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.9257960319519044,0.2043438553810119,0.1939076483249664,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.9794254302978516,0.2395928055047989,0.1677772104740142,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.8836000561714172,0.1793235093355178,0.1702984273433685,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.7181084156036377,0.0942381247878074,0.4272051155567169,284.8514099121094,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2055969238281,284.85546875,1.0,0.2493685483932495,1.0,1.0,0.0,1.0,-1.3189866542816162,1.3189852237701416,1.4636706282544765e-06,1.0025044679641724,0.8606157302856445,0.8606157302856445,0.0,28.514568328857425,25.0,36273.55078125,0.0,194.8469390869141,1.0,281.85711669921875,284.1994934082031,297.4503479003906,299.8860778808594,293.1499938964844,293.1499938964844,282.1499938964844,39717.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161745429039001,1.0,0.0,0.0,3.693756580352783,3.693781614303589,9.103949878408456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.0947265625,0.0,1610.5440673828125,1895.4371337890625,0.0,1740.662353515625,0.9164509773254396,1.0,0.0,3.0,1.0,0.0
