time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739480,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.8421688675880432,0.154920220375061,0.1398319453001022,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.9257960319519044,0.2043438553810119,0.1939076483249664,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.9794254302978516,0.2395928055047989,0.1677772104740142,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8513488769531,0.8836000561714172,0.1793235093355178,0.1702984273433685,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.7181084156036377,0.0942381247878074,0.4272051155567169,284.8514099121094,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2055969238281,284.85546875,1.0,0.2493685483932495,1.0,1.0,0.0,1.0,-1.3189866542816162,1.3189852237701416,1.4636706282544765e-06,1.0025044679641724,0.8606157302856445,0.8606157302856445,0.0,28.514568328857425,25.0,36273.55078125,0.0,194.8469390869141,1.0,281.85711669921875,284.1994934082031,297.4503479003906,299.8860778808594,293.1499938964844,293.1499938964844,282.1499938964844,39717.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7161745429039001,1.0,0.0,0.0,3.693756580352783,3.693781614303589,9.103949878408456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.0947265625,0.0,1610.5440673828125,1895.4371337890625,0.0,1740.662353515625,0.9164509773254396,1.0,0.0,3.0,1.0,0.0
17739540,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.8518456816673279,0.1558536738157272,0.1404099762439727,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.938382923603058,0.2052412033081054,0.1945303827524185,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.989259958267212,0.2407582253217697,0.168377935886383,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.8941296935081482,0.1800777614116668,0.1708074659109115,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.7242314219474792,0.0939425081014633,0.4252597093582153,285.0670471191406,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.2017517089844,285.0657653808594,1.0,0.2481201291084289,1.0,1.0,0.0,1.0,-1.319422483444214,1.3194210529327393,1.4647233683717786e-06,1.0030678510665894,1.0,1.0,0.0,27.53890037536621,25.0,35939.5234375,0.0,192.80764770507807,1.0,282.142578125,284.4037780761719,297.4050598144531,299.75067138671875,293.1499938964844,293.1499938964844,281.8500061035156,32520.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7040151953697205,1.0,0.0,0.0,3.80016827583313,3.800193071365357,9.636047479943954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.9599609375,0.0,1679.6416015625,1895.4371337890625,0.0,1642.58349609375,0.9364952445030212,1.0,0.0,3.0,1.0,0.0
17739600,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.8518456816673279,0.1558536738157272,0.1404099762439727,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670471191406,0.938382923603058,0.2052412033081054,0.1945303827524185,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.989259958267212,0.2407582253217697,0.168377935886383,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.8941296935081482,0.1800777614116668,0.1708074659109115,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.7242314219474792,0.0939425081014633,0.4252597093582153,285.0670471191406,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.2017517089844,285.0657653808594,1.0,0.2481201291084289,1.0,1.0,0.0,1.0,-1.319422483444214,1.3194210529327393,1.4647233683717786e-06,1.0030678510665894,1.0,1.0,0.0,27.53890037536621,25.0,35939.5234375,0.0,192.80764770507807,1.0,282.142578125,284.4037780761719,297.4050598144531,299.75067138671875,293.1499938964844,293.1499938964844,281.8500061035156,32520.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7040151953697205,1.0,0.0,0.0,3.80016827583313,3.800193071365357,9.636047479943954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7063.9599609375,0.0,1679.6416015625,1895.4371337890625,0.0,1642.58349609375,0.9364952445030212,1.0,0.0,3.0,1.0,0.0
17739660,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.8605102300643921,0.1564516872167587,0.1411162763833999,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.9489076137542723,0.2058039605617523,0.1952234208583831,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.9968249797821044,0.241423949599266,0.1690120995044708,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.9031944274902344,0.1805457025766372,0.1713877022266388,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.7292051315307617,0.0935206189751625,0.4236408770084381,284.85516357421875,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1923828125,284.8584289550781,1.0,0.2472724616527557,1.0,1.0,0.0,1.0,-1.3206192255020142,1.32061767578125,1.4673324812974895e-06,1.0043025016784668,0.8723825812339783,0.8723825812339783,0.0,26.797945022583008,25.0,36588.44140625,0.0,191.55503845214844,1.0,281.8559265136719,284.1927490234375,297.51031494140625,299.9649353027344,293.1499938964844,293.1499938964844,282.1499938964844,39281.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171216607093811,1.0,0.0,0.0,3.73471999168396,3.734745502471924,9.306992865276698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.72998046875,0.0,1654.606689453125,1895.4371337890625,0.0,1748.4044189453125,0.9254550933837892,1.0,0.0,3.0,1.0,0.0
17739720,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.8605102300643921,0.1564516872167587,0.1411162763833999,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85516357421875,0.9489076137542723,0.2058039605617523,0.1952234208583831,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.855224609375,0.9968249797821044,0.241423949599266,0.1690120995044708,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.9031944274902344,0.1805457025766372,0.1713877022266388,297.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.7292051315307617,0.0935206189751625,0.4236408770084381,284.85516357421875,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1923828125,284.8584289550781,1.0,0.2472724616527557,1.0,1.0,0.0,1.0,-1.3206192255020142,1.32061767578125,1.4673324812974895e-06,1.0043025016784668,0.8723825812339783,0.8723825812339783,0.0,26.797945022583008,25.0,36588.44140625,0.0,191.55503845214844,1.0,281.8559265136719,284.1927490234375,297.51031494140625,299.9649353027344,293.1499938964844,293.1499938964844,282.1499938964844,39281.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171216607093811,1.0,0.0,0.0,3.73471999168396,3.734745502471924,9.306992865276698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.72998046875,0.0,1654.606689453125,1895.4371337890625,0.0,1748.4044189453125,0.9254550933837892,1.0,0.0,3.0,1.0,0.0
17739780,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.8253837823867798,0.1573888957500457,0.1419654041528701,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9023913741111756,0.2070957124233245,0.1960725337266922,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.958300530910492,0.2439509034156799,0.1699495017528534,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.8632274866104126,0.1811995357275009,0.1720779240131378,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.6961703300476074,0.0931538194417953,0.4226830303668976,285.0602722167969,284.95001220703125,295.5777893066406,294.4991455078125,295.5757751464844,297.1956481933594,285.0364990234375,1.0,0.2453052401542663,1.0,1.0,0.0,1.0,-1.2630263566970823,1.2630250453948977,1.3576996025221888e-06,0.959388017654419,1.0,1.0,0.0,30.45377540588379,25.0,35300.15625,0.0,188.9678649902344,1.0,282.1430969238281,284.3559875488281,297.463134765625,299.81695556640625,293.1499938964844,293.1499938964844,281.8500061035156,33056.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7049232125282288,1.0,0.0,0.0,3.8309288024902335,3.830954074859619,9.792677246878156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.68701171875,0.0,1720.81689453125,1895.4371337890625,0.0,1649.821044921875,0.9433377981185912,1.0,0.0,3.0,1.0,0.0
17739840,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.8253837823867798,0.1573888957500457,0.1419654041528701,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9023913741111756,0.2070957124233245,0.1960725337266922,297.2577819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.958300530910492,0.2439509034156799,0.1699495017528534,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604553222656,0.8632274866104126,0.1811995357275009,0.1720779240131378,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.6961703300476074,0.0931538194417953,0.4226830303668976,285.0602722167969,284.95001220703125,295.5777893066406,294.4991455078125,295.5757751464844,297.1956481933594,285.0364990234375,1.0,0.2453052401542663,1.0,1.0,0.0,1.0,-1.2630263566970823,1.2630250453948977,1.3576996025221888e-06,0.959388017654419,1.0,1.0,0.0,30.45377540588379,25.0,35300.15625,0.0,188.9678649902344,1.0,282.1430969238281,284.3559875488281,297.463134765625,299.81695556640625,293.1499938964844,293.1499938964844,281.8500061035156,33056.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7049232125282288,1.0,0.0,0.0,3.8309288024902335,3.830954074859619,9.792677246878156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7041.68701171875,0.0,1720.81689453125,1895.4371337890625,0.0,1649.821044921875,0.9433377981185912,1.0,0.0,3.0,1.0,0.0
17739900,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.926513671875,0.866374671459198,0.1578958630561828,0.142288789153099,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.955685019493103,0.2073885202407837,0.1966595649719238,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.9910508394241332,0.2450536042451858,0.1631790399551391,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.9087990522384644,0.181573748588562,0.1722728013992309,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.7306846380233765,0.0930583998560905,0.4212662875652313,284.9231262207031,284.95001220703125,295.60089111328125,294.51397705078125,295.5989074707031,297.2029113769531,284.8945007324219,1.0,0.2459479570388794,1.0,1.0,0.0,1.0,-1.314957618713379,1.3149561882019043,1.4565214314643526e-06,1.0001276731491089,0.9463580250740052,0.9463580250740052,0.0,26.368221282958984,25.0,36880.234375,0.0,188.65367126464844,1.0,281.8936767578125,284.2000427246094,297.55279541015625,300.0516357421875,293.1499938964844,293.1499938964844,281.8500061035156,34755.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126421928405762,1.0,0.0,0.0,3.852137327194214,3.852163076400757,9.901403927869978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.654296875,0.0,1760.0748291015625,1895.4371337890625,0.0,1711.91552734375,0.9486939311027528,1.0,0.0,3.0,1.0,0.0
17739960,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.854736328125,0.8677763342857361,0.1581166386604309,0.142568364739418,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.956895351409912,0.2074228227138519,0.196791261434555,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546447753906,0.990752935409546,0.2458450496196746,0.1625248938798904,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85467529296875,0.910117506980896,0.1816900074481964,0.1724556982517242,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.7308140397071838,0.0928001031279563,0.4202976822853088,284.8546447753906,284.95001220703125,295.6240539550781,294.52880859375,295.6220703125,297.1993103027344,284.8571472167969,1.0,0.2456513047218322,1.0,1.0,0.0,1.0,-1.3137266635894775,1.313725233078003,1.4542162034558714e-06,0.9992623329162598,0.8756713271141052,0.8756713271141052,0.0,26.27054023742676,28.0,36681.09765625,0.0,188.01573181152344,1.0,281.8563232421875,284.18560791015625,297.56414794921875,300.0241394042969,293.1499938964844,293.1499938964844,282.1499938964844,39391.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164875864982605,1.0,0.0,0.0,3.7569425106048575,3.756968259811402,9.418080253453808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.52001953125,0.0,1681.552490234375,1895.4371337890625,0.0,1743.2196044921875,0.9304877519607544,1.0,0.0,3.0,1.0,0.0
17740020,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.8673669695854187,0.1592578589916229,0.1433771401643753,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.9553145170211792,0.2081567645072937,0.1972721219062805,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.991475224494934,0.2477275133132934,0.1641319394111633,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.9087700247764589,0.1824170500040054,0.1729813367128372,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.72838294506073,0.0925365388393402,0.4187265634536743,285.0751647949219,284.95001220703125,295.67059326171875,294.5585632324219,295.6686096191406,297.2012023925781,285.0754089355469,1.0,0.2463928014039993,1.0,1.0,0.0,1.0,-1.3159449100494385,1.315943479537964,1.4587229770768315e-06,1.0012092590332031,1.0,1.0,0.0,26.50782966613769,31.0,36323.7890625,0.0,189.3029022216797,1.0,282.1432189941406,284.4009094238281,297.52264404296875,299.8916931152344,293.1499938964844,293.1499938964844,281.8500061035156,33299.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042339444160461,1.0,0.0,0.0,3.8448448181152335,3.8448703289031982,9.86395093605097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.556640625,0.0,1739.6573486328125,1895.4371337890625,0.0,1644.3255615234375,0.9465579390525818,1.0,0.0,3.0,1.0,0.0
17740080,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07501220703125,0.8673669695854187,0.1592578589916229,0.1433771401643753,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.9553145170211792,0.2081567645072937,0.1972721219062805,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07525634765625,0.991475224494934,0.2477275133132934,0.1641319394111633,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751342773437,0.9087700247764589,0.1824170500040054,0.1729813367128372,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.72838294506073,0.0925365388393402,0.4187265634536743,285.0751647949219,284.95001220703125,295.67059326171875,294.5585632324219,295.6686096191406,297.2012023925781,285.0754089355469,1.0,0.2463928014039993,1.0,1.0,0.0,1.0,-1.3159449100494385,1.315943479537964,1.4587229770768315e-06,1.0012092590332031,1.0,1.0,0.0,26.50782966613769,31.0,36323.7890625,0.0,189.3029022216797,1.0,282.1432189941406,284.4009094238281,297.52264404296875,299.8916931152344,293.1499938964844,293.1499938964844,281.8500061035156,33299.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7042339444160461,1.0,0.0,0.0,3.8448448181152335,3.8448703289031982,9.86395093605097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7121.556640625,0.0,1739.6573486328125,1895.4371337890625,0.0,1644.3255615234375,0.9465579390525818,1.0,0.0,3.0,1.0,0.0
17740140,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.8637580275535583,0.1600842624902725,0.1443372517824173,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.9498410224914552,0.2086606621742248,0.197944775223732,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9937118887901306,0.2482987493276596,0.1687796264886856,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9037322998046876,0.1828888058662414,0.1736130267381668,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.7234312891960144,0.0921574085950851,0.4175340533256531,284.8699645996094,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1918640136719,284.8725891113281,1.0,0.2482815384864807,1.0,1.0,0.0,1.0,-1.322833776473999,1.3228323459625244,1.4724569155077916e-06,1.006902813911438,0.8956906795501709,0.8956906795501709,0.0,27.175064086914062,34.0,37163.22265625,0.0,193.1639709472656,1.0,281.8556823730469,284.189697265625,297.6305847167969,300.1166076660156,293.1499938964844,293.1499938964844,281.54998779296875,38469.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175996899604797,1.0,0.0,0.0,3.799313545227051,3.799339532852173,9.631713737690006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.83349609375,0.0,1724.9549560546875,1895.4371337890625,0.0,1752.3175048828125,0.9394956231117249,1.0,0.0,3.0,1.0,0.0
17740200,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.8637580275535583,0.1600842624902725,0.1443372517824173,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.9498410224914552,0.2086606621742248,0.197944775223732,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9937118887901306,0.2482987493276596,0.1687796264886856,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.9037322998046876,0.1828888058662414,0.1736130267381668,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.7234312891960144,0.0921574085950851,0.4175340533256531,284.8699645996094,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1918640136719,284.8725891113281,1.0,0.2482815384864807,1.0,1.0,0.0,1.0,-1.322833776473999,1.3228323459625244,1.4724569155077916e-06,1.006902813911438,0.8956906795501709,0.8956906795501709,0.0,27.175064086914062,34.0,37163.22265625,0.0,193.1639709472656,1.0,281.8556823730469,284.189697265625,297.6305847167969,300.1166076660156,293.1499938964844,293.1499938964844,281.54998779296875,38469.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175996899604797,1.0,0.0,0.0,3.799313545227051,3.799339532852173,9.631713737690006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7212.83349609375,0.0,1724.9549560546875,1895.4371337890625,0.0,1752.3175048828125,0.9394956231117249,1.0,0.0,3.0,1.0,0.0
17740260,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8184509277344,0.8516759872436523,0.1605623215436935,0.1448193788528442,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82147216796875,0.9336808323860168,0.2088236808776855,0.1981682777404785,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231201171875,0.9883444905281068,0.2469106614589691,0.1731788218021392,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200378417969,0.8898278474807739,0.1830291002988815,0.1738201975822448,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099060058594,0.7114738821983337,0.0915638878941536,0.4152431786060333,284.8208923339844,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1665954589844,284.845947265625,1.0,0.250948816537857,1.0,1.0,0.0,1.0,-1.3273388147354126,1.3273372650146484,1.481568574490666e-06,1.0107183456420898,0.7690880298614502,0.7690880298614502,0.0,28.67776679992676,37.0,37245.6640625,0.0,197.9886474609375,1.0,281.5578918457031,284.2047119140625,297.6421203613281,300.149169921875,293.1499938964844,293.1499938964844,281.8500061035156,47840.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264143824577332,1.0,0.0,0.0,3.341632127761841,3.3416552543640137,7.450931320818199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.34765625,0.0,1297.5025634765625,1895.4371337890625,0.0,1825.116455078125,0.8483399152755737,1.0,0.0,3.0,1.0,0.0
17740320,297.2050170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8184509277344,0.8516759872436523,0.1605623215436935,0.1448193788528442,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82147216796875,0.9336808323860168,0.2088236808776855,0.1981682777404785,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231201171875,0.9883444905281068,0.2469106614589691,0.1731788218021392,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200378417969,0.8898278474807739,0.1830291002988815,0.1738201975822448,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099060058594,0.7114738821983337,0.0915638878941536,0.4152431786060333,284.8208923339844,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1665954589844,284.845947265625,1.0,0.250948816537857,1.0,1.0,0.0,1.0,-1.3273388147354126,1.3273372650146484,1.481568574490666e-06,1.0107183456420898,0.7690880298614502,0.7690880298614502,0.0,28.67776679992676,37.0,37245.6640625,0.0,197.9886474609375,1.0,281.5578918457031,284.2047119140625,297.6421203613281,300.149169921875,293.1499938964844,293.1499938964844,281.8500061035156,47840.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264143824577332,1.0,0.0,0.0,3.341632127761841,3.3416552543640137,7.450931320818199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.34765625,0.0,1297.5025634765625,1895.4371337890625,0.0,1825.116455078125,0.8483399152755737,1.0,0.0,3.0,1.0,0.0
17740380,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8372756242752075,0.1620111167430877,0.1459544450044632,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.9131317734718324,0.2097723484039306,0.1989350616931915,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.970388114452362,0.2473458349704742,0.1731687188148498,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.8725624084472656,0.1838493347167968,0.1744919121265411,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.6955457925796509,0.0913051888346672,0.4140016138553619,285.0378112792969,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1620178222656,285.0330810546875,1.0,0.2539429366588592,1.0,1.0,0.0,1.0,-1.3280247449874878,1.3280233144760132,1.4830146710664849e-06,1.011359930038452,0.9294343590736388,0.9294343590736388,0.0,30.79713249206543,40.0,37260.5234375,0.0,203.15293884277344,1.0,281.84014892578125,284.35968017578125,297.5992126464844,300.0224914550781,293.1499938964844,293.1499938964844,281.54998779296875,32015.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110306620597839,1.0,0.0,0.0,3.538583993911743,3.5386064052581787,8.355113436664396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.04833984375,0.0,1383.806396484375,1895.4371337890625,0.0,1698.8687744140625,0.8772695064544678,1.0,0.0,3.0,1.0,0.0
17740440,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8372756242752075,0.1620111167430877,0.1459544450044632,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.9131317734718324,0.2097723484039306,0.1989350616931915,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.970388114452362,0.2473458349704742,0.1731687188148498,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.8725624084472656,0.1838493347167968,0.1744919121265411,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.6955457925796509,0.0913051888346672,0.4140016138553619,285.0378112792969,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1620178222656,285.0330810546875,1.0,0.2539429366588592,1.0,1.0,0.0,1.0,-1.3280247449874878,1.3280233144760132,1.4830146710664849e-06,1.011359930038452,0.9294343590736388,0.9294343590736388,0.0,30.79713249206543,40.0,37260.5234375,0.0,203.15293884277344,1.0,281.84014892578125,284.35968017578125,297.5992126464844,300.0224914550781,293.1499938964844,293.1499938964844,281.54998779296875,32015.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7110306620597839,1.0,0.0,0.0,3.538583993911743,3.5386064052581787,8.355113436664396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7177.04833984375,0.0,1383.806396484375,1895.4371337890625,0.0,1698.8687744140625,0.8772695064544678,1.0,0.0,3.0,1.0,0.0
17740500,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8313746452331543,0.1626112312078476,0.1466527730226516,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9048287868499756,0.210133820772171,0.199428305029869,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.9620257616043092,0.2475673705339431,0.1734400540590286,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8652974367141724,0.1841622591018676,0.1749257147312164,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.688591480255127,0.0911427363753318,0.4136790633201599,284.8982238769531,284.95001220703125,295.8342590332031,294.6619567871094,295.8323059082031,297.1595153808594,284.8691101074219,1.0,0.2556203603744507,1.0,1.0,0.0,1.0,-1.3299154043197632,1.3299139738082886,1.486823975938023e-06,1.0129302740097046,0.847558319568634,0.847558319568634,0.0,31.856813430786133,40.0,37989.6796875,0.0,206.2213592529297,1.0,281.599609375,284.1750183105469,297.6961364746094,300.2653503417969,293.1499938964844,293.1499938964844,281.54998779296875,35625.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7187402844429016,1.0,0.0,0.0,3.5475661754608154,3.547589063644409,8.397582291763683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.38818359375,0.0,1419.43896484375,1895.4371337890625,0.0,1761.669189453125,0.8796864748001099,1.0,0.0,3.0,1.0,0.0
17740560,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.8241128325462341,0.1629766821861267,0.1471021324396133,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8955272436141968,0.2102755159139633,0.1996892392635345,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86578369140625,0.951515257358551,0.2475190609693527,0.173509806394577,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.8567798137664795,0.184286281466484,0.1751578003168106,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.6805190443992615,0.090889386832714,0.4129239022731781,284.8647766113281,284.95001220703125,295.8575744628906,294.6764831542969,295.8555908203125,297.1534118652344,284.8778686523437,1.0,0.2573354840278625,1.0,1.0,0.0,1.0,-1.330225110054016,1.330223560333252,1.4874825637889444e-06,1.013224720954895,0.7957555055618286,0.7957555055618286,0.0,33.106170654296875,43.0,37623.6796875,0.0,209.1597442626953,1.0,281.55877685546875,284.2212219238281,297.7052307128906,300.2225341796875,293.1499938964844,293.1499938964844,281.8500061035156,42005.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218988537788391,1.0,0.0,0.0,3.3633108139038086,3.363333225250244,7.547920404249453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6547.6806640625,0.0,1278.3955078125,1895.4371337890625,0.0,1787.67333984375,0.8462571501731873,1.0,0.0,3.0,1.0,0.0
17740620,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.8117519617080688,0.1644702106714248,0.1483177840709686,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.8796309232711792,0.2111329138278961,0.2004229128360748,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.9323621988296508,0.2482764422893524,0.1739231497049331,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.8425107598304749,0.1850574612617492,0.1758268624544143,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.6666688323020935,0.0906604900956153,0.4119525551795959,285.0612487792969,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1519775390625,285.0550231933594,1.0,0.26094451546669,1.0,1.0,0.0,1.0,-1.3326959609985352,1.3326945304870603,1.4924075912858823e-06,1.015206813812256,0.9582905173301696,0.9582905173301696,0.0,35.57524108886719,46.0,37630.46875,0.0,215.64822387695312,1.0,281.8407592773437,284.3719482421875,297.6728210449219,300.117919921875,293.1499938964844,293.1499938964844,281.54998779296875,30755.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105013728141785,1.0,0.0,0.0,3.559831380844116,3.5598535537719727,8.455750162283948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.81494140625,0.0,1396.8778076171875,1895.4371337890625,0.0,1694.593017578125,0.8813534379005432,1.0,0.0,3.0,1.0,0.0
17740680,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.8117519617080688,0.1644702106714248,0.1483177840709686,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.8796309232711792,0.2111329138278961,0.2004229128360748,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.9323621988296508,0.2482764422893524,0.1739231497049331,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.8425107598304749,0.1850574612617492,0.1758268624544143,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.6666688323020935,0.0906604900956153,0.4119525551795959,285.0612487792969,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1519775390625,285.0550231933594,1.0,0.26094451546669,1.0,1.0,0.0,1.0,-1.3326959609985352,1.3326945304870603,1.4924075912858823e-06,1.015206813812256,0.9582905173301696,0.9582905173301696,0.0,35.57524108886719,46.0,37630.46875,0.0,215.64822387695312,1.0,281.8407592773437,284.3719482421875,297.6728210449219,300.117919921875,293.1499938964844,293.1499938964844,281.54998779296875,30755.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105013728141785,1.0,0.0,0.0,3.559831380844116,3.5598535537719727,8.455750162283948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.81494140625,0.0,1396.8778076171875,1895.4371337890625,0.0,1694.593017578125,0.8813534379005432,1.0,0.0,3.0,1.0,0.0
17740740,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.7992995381355286,0.1655752658843994,0.1495871841907501,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.8646821975708008,0.2115321457386016,0.2011052519083023,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.91374009847641,0.2484204769134521,0.1743003576993942,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.8292423486709595,0.185433030128479,0.1764607429504394,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.6538739204406738,0.0902520939707756,0.4110249876976013,284.8594665527344,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1456298828125,284.8694763183594,1.0,0.2647539973258972,1.0,1.0,0.0,1.0,-1.3351415395736694,1.3351399898529053,1.4973009001550963e-06,1.017177700996399,0.8122521042823792,0.8122521042823792,0.0,38.24574279785156,49.0,38089.66796875,0.0,222.60780334472656,1.0,281.55841064453125,284.1962585449219,297.7732238769531,300.32257080078125,293.1499938964844,293.1499938964844,281.8500061035156,40896.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236223220825195,1.0,0.0,0.0,3.4397430419921875,3.4397661685943604,7.894876148384355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.52587890625,0.0,1346.114990234375,1895.4371337890625,0.0,1801.9278564453125,0.8614323735237122,1.0,0.0,3.0,1.0,0.0
17740800,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.7992995381355286,0.1655752658843994,0.1495871841907501,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.8646821975708008,0.2115321457386016,0.2011052519083023,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.91374009847641,0.2484204769134521,0.1743003576993942,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.8292423486709595,0.185433030128479,0.1764607429504394,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.6538739204406738,0.0902520939707756,0.4110249876976013,284.8594665527344,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1456298828125,284.8694763183594,1.0,0.2647539973258972,1.0,1.0,0.0,1.0,-1.3351415395736694,1.3351399898529053,1.4973009001550963e-06,1.017177700996399,0.8122521042823792,0.8122521042823792,0.0,38.24574279785156,49.0,38089.66796875,0.0,222.60780334472656,1.0,281.55841064453125,284.1962585449219,297.7732238769531,300.32257080078125,293.1499938964844,293.1499938964844,281.8500061035156,40896.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236223220825195,1.0,0.0,0.0,3.4397430419921875,3.4397661685943604,7.894876148384355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6588.52587890625,0.0,1346.114990234375,1895.4371337890625,0.0,1801.9278564453125,0.8614323735237122,1.0,0.0,3.0,1.0,0.0
17740860,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.7892544865608215,0.1676556915044784,0.1511824578046798,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.8524722456932068,0.2126503735780716,0.2019415348768234,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.899254322052002,0.2494329512119293,0.1747956424951553,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.8182098269462585,0.1864850223064422,0.1772586107254028,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.6436606645584106,0.0903556644916534,0.4109300374984741,285.06219482421875,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1495361328125,285.05712890625,1.0,0.2686934471130371,1.0,1.0,0.0,1.0,-1.339493989944458,1.3394925594329834,1.50591461078875e-06,1.0205538272857666,0.9748992323875428,0.9748992323875428,0.0,40.85901641845703,52.0,38072.01171875,0.0,230.1804656982422,1.0,281.8414306640625,284.3622741699219,297.73321533203125,300.2056884765625,293.1499938964844,293.1499938964844,281.54998779296875,30905.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127033472061157,1.0,0.0,0.0,3.615269899368286,3.615292549133301,8.721169706404908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.5234375,0.0,1457.1170654296875,1895.4371337890625,0.0,1712.4111328125,0.8940123915672302,1.0,0.0,3.0,1.0,0.0
17740920,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.7892544865608215,0.1676556915044784,0.1511824578046798,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.8524722456932068,0.2126503735780716,0.2019415348768234,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.899254322052002,0.2494329512119293,0.1747956424951553,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.8182098269462585,0.1864850223064422,0.1772586107254028,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.6436606645584106,0.0903556644916534,0.4109300374984741,285.06219482421875,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1495361328125,285.05712890625,1.0,0.2686934471130371,1.0,1.0,0.0,1.0,-1.339493989944458,1.3394925594329834,1.50591461078875e-06,1.0205538272857666,0.9748992323875428,0.9748992323875428,0.0,40.85901641845703,52.0,38072.01171875,0.0,230.1804656982422,1.0,281.8414306640625,284.3622741699219,297.73321533203125,300.2056884765625,293.1499938964844,293.1499938964844,281.54998779296875,30905.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7127033472061157,1.0,0.0,0.0,3.615269899368286,3.615292549133301,8.721169706404908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.5234375,0.0,1457.1170654296875,1895.4371337890625,0.0,1712.4111328125,0.8940123915672302,1.0,0.0,3.0,1.0,0.0
17740980,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.7825660109519958,0.169777512550354,0.1532942801713943,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8437249064445496,0.2138628363609314,0.2032712996006012,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.8888161182403564,0.2503374218940735,0.175623133778572,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.8099792003631592,0.1876834481954574,0.1785492300987243,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.636944591999054,0.0908433198928833,0.4133943915367126,284.8628845214844,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1531066894531,284.8717041015625,1.0,0.2729649543762207,1.0,1.0,0.0,1.0,-1.3491265773773191,1.3491250276565552,1.525251036582631e-06,1.0281938314437866,0.8330941200256348,0.8330941200256348,0.0,43.27830505371094,40.0,38789.41796875,0.0,239.38308715820312,1.0,281.5578918457031,284.1790771484375,297.83624267578125,300.423095703125,293.1499938964844,293.1499938964844,281.8500061035156,39981.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260701060295105,1.0,0.0,0.0,3.5267562866210938,3.526779890060425,8.299352316498698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.7705078125,0.0,1429.115234375,1895.4371337890625,0.0,1822.2510986328125,0.8798770904541016,1.0,0.0,3.0,1.0,0.0
17741040,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.7825660109519958,0.169777512550354,0.1532942801713943,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.8437249064445496,0.2138628363609314,0.2032712996006012,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.8888161182403564,0.2503374218940735,0.175623133778572,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.8099792003631592,0.1876834481954574,0.1785492300987243,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.636944591999054,0.0908433198928833,0.4133943915367126,284.8628845214844,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1531066894531,284.8717041015625,1.0,0.2729649543762207,1.0,1.0,0.0,1.0,-1.3491265773773191,1.3491250276565552,1.525251036582631e-06,1.0281938314437866,0.8330941200256348,0.8330941200256348,0.0,43.27830505371094,40.0,38789.41796875,0.0,239.38308715820312,1.0,281.5578918457031,284.1790771484375,297.83624267578125,300.423095703125,293.1499938964844,293.1499938964844,281.8500061035156,39981.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260701060295105,1.0,0.0,0.0,3.5267562866210938,3.526779890060425,8.299352316498698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.7705078125,0.0,1429.115234375,1895.4371337890625,0.0,1822.2510986328125,0.8798770904541016,1.0,0.0,3.0,1.0,0.0
17741100,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.7855116724967957,0.1710747629404068,0.1542730629444122,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8457574248313904,0.2146734893321991,0.2038700878620147,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8907833695411682,0.2510183453559875,0.175944522023201,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8120948672294617,0.1884822994470596,0.1791506111621856,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.6385620832443237,0.0912659391760826,0.4147877693176269,285.0262451171875,284.95001220703125,296.08258056640625,294.8113708496094,296.0801086425781,297.15679931640625,285.0545654296875,1.0,0.2729361057281494,1.0,1.0,0.0,1.0,-1.3537993431091309,1.3537979125976562,1.5346640793723054e-06,1.0318721532821655,0.9356748461723328,0.9356748461723328,0.0,43.07481002807617,40.0,38473.8359375,0.0,240.71910095214844,1.0,281.79888916015625,284.36962890625,297.7773742675781,300.2357482910156,293.1499938964844,293.1499938964844,281.8500061035156,34352.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186753153800964,1.0,0.0,0.0,3.5583298206329346,3.5583527088165283,8.448618586953671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.9287109375,0.0,1421.5367431640625,1895.4371337890625,0.0,1761.1361083984375,0.8865585327148438,1.0,0.0,3.0,1.0,0.0
17741160,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766296386719,0.7945330739021301,0.1727055460214615,0.1555616408586502,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.8537554740905762,0.2157772183418274,0.2047410309314727,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.8994765877723694,0.2520544826984405,0.1765260547399521,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.8198022246360779,0.1895454674959182,0.1799942851066589,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765686035156,0.6447556614875793,0.0918744653463363,0.4168761968612671,285.0765075683594,284.95001220703125,296.1130676269531,294.8284606933594,296.11053466796875,297.1647033691406,285.0736083984375,1.0,0.2719274759292602,1.0,1.0,0.0,1.0,-1.3606078624725342,1.36060631275177,1.5484623645534157e-06,1.0372471809387207,1.0,1.0,0.0,41.72026062011719,28.0,38903.1640625,0.0,240.2281951904297,1.0,281.8420104980469,284.359619140625,297.8042297363281,300.3229064941406,293.1499938964844,293.1499938964844,281.54998779296875,31018.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162997722625732,1.0,0.0,0.0,3.697105884552002,3.697129487991333,9.120467439061032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7371.49609375,0.0,1548.4573974609375,1895.4371337890625,0.0,1741.6851806640625,0.9125335216522216,1.0,0.0,3.0,1.0,0.0
17741220,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.823578953742981,0.1754006296396255,0.1579754203557968,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.883197546005249,0.2175603955984115,0.2063761800527572,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9334726333618164,0.2534444332122803,0.1775184571743011,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8465045094490051,0.1913094669580459,0.1815922558307647,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.6678719520568848,0.0930578261613845,0.4213540554046631,284.8721618652344,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1730041503906,284.8773803710937,1.0,0.2674285471439361,1.0,1.0,0.0,1.0,-1.3739548921585083,1.3739532232284546,1.575787450747157e-06,1.047824144363403,0.8712431192398071,0.8712431192398071,0.0,37.05949401855469,25.0,39879.53515625,0.0,234.5478515625,1.0,281.5575256347656,284.1540832519531,297.91217041015625,300.562255859375,293.1499938964844,293.1499938964844,281.8500061035156,38307.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310096025466919,1.0,0.0,0.0,3.6645116806030273,3.664536237716675,8.96036169706349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.05224609375,0.0,1566.7076416015625,1895.4371337890625,0.0,1863.535888671875,0.909217655658722,1.0,0.0,3.0,1.0,0.0
17741280,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.823578953742981,0.1754006296396255,0.1579754203557968,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.883197546005249,0.2175603955984115,0.2063761800527572,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.9334726333618164,0.2534444332122803,0.1775184571743011,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8465045094490051,0.1913094669580459,0.1815922558307647,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.6678719520568848,0.0930578261613845,0.4213540554046631,284.8721618652344,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1730041503906,284.8773803710937,1.0,0.2674285471439361,1.0,1.0,0.0,1.0,-1.3739548921585083,1.3739532232284546,1.575787450747157e-06,1.047824144363403,0.8712431192398071,0.8712431192398071,0.0,37.05949401855469,25.0,39879.53515625,0.0,234.5478515625,1.0,281.5575256347656,284.1540832519531,297.91217041015625,300.562255859375,293.1499938964844,293.1499938964844,281.8500061035156,38307.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310096025466919,1.0,0.0,0.0,3.6645116806030273,3.664536237716675,8.96036169706349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6729.05224609375,0.0,1566.7076416015625,1895.4371337890625,0.0,1863.535888671875,0.909217655658722,1.0,0.0,3.0,1.0,0.0
