time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741340,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924377441406,0.8574386835098267,0.1787571460008621,0.1605298370122909,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09259033203125,0.9217216968536376,0.2199028134346008,0.2081512063741684,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.9734833240509032,0.2555084228515625,0.1785873174667358,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924987792969,0.8810351490974426,0.1935764551162719,0.183323249220848,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09112548828125,0.6979556083679199,0.094635285437107,0.4268642663955688,285.0925598144531,284.95001220703125,296.24664306640625,294.9010009765625,296.2437744140625,297.1871032714844,285.0934753417969,1.0,0.2637372016906738,1.0,1.0,0.0,1.0,-1.3891239166259766,1.3891222476959229,1.6071505797299324e-06,1.0597660541534424,1.0,1.0,0.0,32.576107025146484,25.0,39938.1953125,0.0,229.8609313964844,1.0,281.8428039550781,284.3563537597656,297.8825378417969,300.4642028808594,293.1499938964844,293.1499938964844,281.54998779296875,32461.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224344611167908,1.0,0.0,0.0,3.796283006668091,3.796307802200317,9.61635350904544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.537109375,0.0,1674.546142578125,1895.4371337890625,0.0,1792.0980224609375,0.934974730014801,1.0,0.0,3.0,1.0,0.0
17741400,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924377441406,0.8574386835098267,0.1787571460008621,0.1605298370122909,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09259033203125,0.9217216968536376,0.2199028134346008,0.2081512063741684,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.9734833240509032,0.2555084228515625,0.1785873174667358,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924987792969,0.8810351490974426,0.1935764551162719,0.183323249220848,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09112548828125,0.6979556083679199,0.094635285437107,0.4268642663955688,285.0925598144531,284.95001220703125,296.24664306640625,294.9010009765625,296.2437744140625,297.1871032714844,285.0934753417969,1.0,0.2637372016906738,1.0,1.0,0.0,1.0,-1.3891239166259766,1.3891222476959229,1.6071505797299324e-06,1.0597660541534424,1.0,1.0,0.0,32.576107025146484,25.0,39938.1953125,0.0,229.8609313964844,1.0,281.8428039550781,284.3563537597656,297.8825378417969,300.4642028808594,293.1499938964844,293.1499938964844,281.54998779296875,32461.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7224344611167908,1.0,0.0,0.0,3.796283006668091,3.796307802200317,9.61635350904544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7481.537109375,0.0,1674.546142578125,1895.4371337890625,0.0,1792.0980224609375,0.934974730014801,1.0,0.0,3.0,1.0,0.0
17741460,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8942341804504395,0.1818588227033615,0.1633722931146621,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9629979133605956,0.2220989018678665,0.2102364599704742,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9950172901153564,0.2574195265769958,0.173368826508522,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9184982776641846,0.1957293599843979,0.1853480488061905,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.727126955986023,0.0962738692760467,0.4337359666824341,284.8961181640625,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.1981201171875,284.8971862792969,1.0,0.261744886636734,1.0,1.0,0.0,1.0,-1.4066871404647827,1.406685471534729,1.6434806866527651e-06,1.0730876922607422,0.9196611046791076,0.9196611046791076,0.0,29.20138931274414,28.0,41164.75390625,0.0,227.4537048339844,1.0,281.55596923828125,284.1399230957031,297.9920349121094,300.7177734375,293.1499938964844,293.1499938964844,281.25,36731.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376447916030884,1.0,0.0,0.0,3.802661657333374,3.802687406539917,9.64869741437724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.6376953125,0.0,1715.44091796875,1895.4371337890625,0.0,1919.5501708984373,0.9393174052238464,1.0,0.0,3.0,1.0,0.0
17741520,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8942341804504395,0.1818588227033615,0.1633722931146621,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9629979133605956,0.2220989018678665,0.2102364599704742,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9950172901153564,0.2574195265769958,0.173368826508522,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9184982776641846,0.1957293599843979,0.1853480488061905,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.727126955986023,0.0962738692760467,0.4337359666824341,284.8961181640625,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.1981201171875,284.8971862792969,1.0,0.261744886636734,1.0,1.0,0.0,1.0,-1.4066871404647827,1.406685471534729,1.6434806866527651e-06,1.0730876922607422,0.9196611046791076,0.9196611046791076,0.0,29.20138931274414,28.0,41164.75390625,0.0,227.4537048339844,1.0,281.55596923828125,284.1399230957031,297.9920349121094,300.7177734375,293.1499938964844,293.1499938964844,281.25,36731.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376447916030884,1.0,0.0,0.0,3.802661657333374,3.802687406539917,9.64869741437724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.6376953125,0.0,1715.44091796875,1895.4371337890625,0.0,1919.5501708984373,0.9393174052238464,1.0,0.0,3.0,1.0,0.0
17741580,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.809326171875,0.911624550819397,0.1848495602607727,0.1656896024942398,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095703125,0.9784336090087892,0.2245648950338363,0.2120577692985534,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099670410156,0.9914907813072203,0.261546790599823,0.1641659885644912,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094482421875,0.9364648461341858,0.1979160010814666,0.1870644241571426,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.806396484375,0.7397636771202087,0.0977957770228385,0.4403228461742401,284.8096618652344,284.95001220703125,296.3960876464844,294.9791259765625,296.3929443359375,297.2091979980469,284.8113708496094,1.0,0.2613431513309479,1.0,1.0,0.0,1.0,-1.4088563919067385,1.408854842185974,1.6411325987064629e-06,1.0676854848861694,0.7760286927223206,0.7760286927223206,0.0,27.886898040771484,46.0,40973.4140625,0.0,225.4340362548828,1.0,281.25799560546875,284.0811767578125,298.0055847167969,300.7476501464844,293.1499938964844,293.1499938964844,281.54998779296875,46301.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7469020485877991,1.0,0.0,0.0,3.4166829586029053,3.4167068004608154,7.789376468281262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.25341796875,0.0,1360.90185546875,1895.4371337890625,0.0,1998.7103271484373,0.8626465797424316,1.0,0.0,3.0,1.0,0.0
17741640,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.809326171875,0.911624550819397,0.1848495602607727,0.1656896024942398,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095703125,0.9784336090087892,0.2245648950338363,0.2120577692985534,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8099670410156,0.9914907813072203,0.261546790599823,0.1641659885644912,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094482421875,0.9364648461341858,0.1979160010814666,0.1870644241571426,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.806396484375,0.7397636771202087,0.0977957770228385,0.4403228461742401,284.8096618652344,284.95001220703125,296.3960876464844,294.9791259765625,296.3929443359375,297.2091979980469,284.8113708496094,1.0,0.2613431513309479,1.0,1.0,0.0,1.0,-1.4088563919067385,1.408854842185974,1.6411325987064629e-06,1.0676854848861694,0.7760286927223206,0.7760286927223206,0.0,27.886898040771484,46.0,40973.4140625,0.0,225.4340362548828,1.0,281.25799560546875,284.0811767578125,298.0055847167969,300.7476501464844,293.1499938964844,293.1499938964844,281.54998779296875,46301.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7469020485877991,1.0,0.0,0.0,3.4166829586029053,3.4167068004608154,7.789376468281262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.25341796875,0.0,1360.90185546875,1895.4371337890625,0.0,1998.7103271484373,0.8626465797424316,1.0,0.0,3.0,1.0,0.0
17741700,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.9043738842010498,0.186597004532814,0.1673926264047622,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9706815481185912,0.2257837653160095,0.2135020047426223,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.9943708777427672,0.2641976475715637,0.171465516090393,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.9273304343223572,0.1991164982318878,0.188374862074852,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7344983816146851,0.0987679213285446,0.4443883299827575,285.042236328125,284.95001220703125,296.435546875,294.99932861328125,296.4324035644531,297.2208557128906,285.0663757324219,1.0,0.264180839061737,1.0,1.0,0.0,1.0,-1.4204277992248535,1.4204261302947998,1.6718717006369843e-06,1.083099126815796,0.9191701412200928,0.9191701412200928,0.0,29.161033630371094,46.0,41345.87890625,0.0,234.2268829345703,1.0,281.49334716796875,284.33074951171875,297.9435119628906,300.5623474121094,293.1499938964844,293.1499938964844,281.54998779296875,34815.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364813089370728,1.0,0.0,0.0,3.472287654876709,3.472309827804565,8.044975174925639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.376953125,0.0,1335.8651123046875,1895.4371337890625,0.0,1909.68310546875,0.8693167567253113,1.0,0.0,3.0,1.0,0.0
17741760,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.8981426358222961,0.1886523813009262,0.1692023426294326,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.9628407955169678,0.2272432297468185,0.2148901671171188,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804443359375,0.9965175986289978,0.2661519944667816,0.1783740222454071,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.918830931186676,0.2005680948495865,0.1897193044424057,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807189941406,0.7300227284431458,0.0998796820640564,0.4493032395839691,285.0804748535156,284.95001220703125,296.4757080078125,295.019775390625,296.4725646972656,297.2315368652344,285.0796813964844,1.0,0.2689229846000671,1.0,1.0,0.0,1.0,-1.4419728517532349,1.4419711828231812,1.719561510071799e-06,1.1013115644454956,0.985601544380188,0.985601544380188,0.0,30.5202693939209,49.0,42122.7421875,0.0,245.87161254882807,1.0,281.540771484375,284.3141174316406,297.9866027832031,300.6815490722656,293.1499938964844,293.1499938964844,281.25,30807.748046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338753938674927,1.0,0.0,0.0,3.631449460983277,3.63147234916687,8.799404440651415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.22900390625,0.0,1473.9759521484375,1895.4371337890625,0.0,1887.6522216796875,0.897520124912262,1.0,0.0,3.0,1.0,0.0
17741820,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8823846578598022,0.1920235455036163,0.1725398004055023,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9423291087150574,0.2296830266714096,0.2174478024244308,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9900311827659608,0.2664818465709686,0.1867012679576873,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8996737003326416,0.2030114382505417,0.1922726780176162,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7188584804534912,0.1018949523568153,0.4591338634490967,284.9094543457031,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2352600097656,284.9140319824219,1.0,0.2765551209449768,1.0,1.0,0.0,1.0,-1.472978115081787,1.4729763269424438,1.7881777694128689e-06,1.1260086297988892,0.8871904611587524,0.8871904611587524,0.0,33.52933883666992,52.0,43698.6640625,0.0,266.4667663574219,1.0,281.257568359375,284.1242370605469,298.11785888671875,300.9886169433594,293.1499938964844,293.1499938964844,281.54998779296875,36775.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502444982528687,1.0,0.0,0.0,3.640331983566284,3.640356063842773,8.842503689265868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.58935546875,0.0,1528.2271728515625,1895.4371337890625,0.0,2027.5670166015625,0.9031774997711182,1.0,0.0,3.0,1.0,0.0
17741880,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8823846578598022,0.1920235455036163,0.1725398004055023,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.9423291087150574,0.2296830266714096,0.2174478024244308,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9900311827659608,0.2664818465709686,0.1867012679576873,297.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8996737003326416,0.2030114382505417,0.1922726780176162,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7188584804534912,0.1018949523568153,0.4591338634490967,284.9094543457031,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2352600097656,284.9140319824219,1.0,0.2765551209449768,1.0,1.0,0.0,1.0,-1.472978115081787,1.4729763269424438,1.7881777694128689e-06,1.1260086297988892,0.8871904611587524,0.8871904611587524,0.0,33.52933883666992,52.0,43698.6640625,0.0,266.4667663574219,1.0,281.257568359375,284.1242370605469,298.11785888671875,300.9886169433594,293.1499938964844,293.1499938964844,281.54998779296875,36775.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7502444982528687,1.0,0.0,0.0,3.640331983566284,3.640356063842773,8.842503689265868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.58935546875,0.0,1528.2271728515625,1895.4371337890625,0.0,2027.5670166015625,0.9031774997711182,1.0,0.0,3.0,1.0,0.0
17741940,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.8639072179794312,0.1959475874900818,0.1759272217750549,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224365234375,0.9171597361564636,0.2326330989599228,0.2201298922300338,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227722167969,0.9666632413864136,0.2675332129001617,0.1872125566005706,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12213134765625,0.8787765502929688,0.2058740556240081,0.1949053406715393,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.7044061422348022,0.1041382625699043,0.4693130254745483,285.1223449707031,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2448425292969,285.1275634765625,1.0,0.2838401794433594,1.0,1.0,0.0,1.0,-1.4951096773147583,1.4951077699661257,1.8393409391137536e-06,1.1446939706802368,1.0,1.0,0.0,37.26520538330078,55.0,44001.4140625,0.0,285.8076477050781,1.0,281.5430603027344,284.3210144042969,298.10205078125,300.9271545410156,293.1499938964844,293.1499938964844,281.25,32302.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457441687583923,1.0,0.0,0.0,3.788693189620972,3.7887179851531982,9.57794100031606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.4462890625,0.0,1664.297607421875,1895.4371337890625,0.0,1988.7467041015625,0.9336450695991516,1.0,0.0,3.0,1.0,0.0
17742000,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1220092773437,0.8639072179794312,0.1959475874900818,0.1759272217750549,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224365234375,0.9171597361564636,0.2326330989599228,0.2201298922300338,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227722167969,0.9666632413864136,0.2675332129001617,0.1872125566005706,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.12213134765625,0.8787765502929688,0.2058740556240081,0.1949053406715393,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.7044061422348022,0.1041382625699043,0.4693130254745483,285.1223449707031,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2448425292969,285.1275634765625,1.0,0.2838401794433594,1.0,1.0,0.0,1.0,-1.4951096773147583,1.4951077699661257,1.8393409391137536e-06,1.1446939706802368,1.0,1.0,0.0,37.26520538330078,55.0,44001.4140625,0.0,285.8076477050781,1.0,281.5430603027344,284.3210144042969,298.10205078125,300.9271545410156,293.1499938964844,293.1499938964844,281.25,32302.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7457441687583923,1.0,0.0,0.0,3.788693189620972,3.7887179851531982,9.57794100031606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7890.4462890625,0.0,1664.297607421875,1895.4371337890625,0.0,1988.7467041015625,0.9336450695991516,1.0,0.0,3.0,1.0,0.0
17742060,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.8539000153541565,0.199504017829895,0.1794374287128448,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.9030171632766724,0.2353854775428772,0.222995638847351,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.950407087802887,0.2693449258804321,0.1885213553905487,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.8667050004005432,0.2085529863834381,0.197686493396759,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.6962454319000244,0.106315791606903,0.4799008369445801,284.93084716796875,284.95001220703125,296.72900390625,295.1456298828125,296.7257995605469,297.2533874511719,284.9316711425781,1.0,0.2910996377468109,1.0,1.0,0.0,1.0,-1.5224772691726685,1.5224753618240356,1.9009967218153177e-06,1.1650885343551636,0.9558396339416504,0.9558396339416504,0.0,40.288570404052734,58.0,45613.7421875,0.0,305.6423034667969,1.0,281.255615234375,284.0943298339844,298.20611572265625,301.19970703125,293.1499938964844,293.1499938964844,280.95001220703125,35181.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622438669204712,1.0,0.0,0.0,3.839360237121582,3.839385986328125,9.835830496740527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.97265625,0.0,1747.77734375,1895.4371337890625,0.0,2132.282470703125,0.9467710256576538,1.0,0.0,3.0,1.0,0.0
17742120,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.930908203125,0.8539000153541565,0.199504017829895,0.1794374287128448,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.9030171632766724,0.2353854775428772,0.222995638847351,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9307861328125,0.950407087802887,0.2693449258804321,0.1885213553905487,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.8667050004005432,0.2085529863834381,0.197686493396759,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93218994140625,0.6962454319000244,0.106315791606903,0.4799008369445801,284.93084716796875,284.95001220703125,296.72900390625,295.1456298828125,296.7257995605469,297.2533874511719,284.9316711425781,1.0,0.2910996377468109,1.0,1.0,0.0,1.0,-1.5224772691726685,1.5224753618240356,1.9009967218153177e-06,1.1650885343551636,0.9558396339416504,0.9558396339416504,0.0,40.288570404052734,58.0,45613.7421875,0.0,305.6423034667969,1.0,281.255615234375,284.0943298339844,298.20611572265625,301.19970703125,293.1499938964844,293.1499938964844,280.95001220703125,35181.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7622438669204712,1.0,0.0,0.0,3.839360237121582,3.839385986328125,9.835830496740527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.97265625,0.0,1747.77734375,1895.4371337890625,0.0,2132.282470703125,0.9467710256576538,1.0,0.0,3.0,1.0,0.0
17742180,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.8417599201202393,0.2025303840637207,0.1822991967201233,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.8876598477363586,0.2377329021692276,0.2253602147102356,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.9308971762657166,0.2708569169044494,0.1896586418151855,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.8528931736946106,0.2108582109212875,0.20001320540905,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418884277344,0.6862102746963501,0.1083011403679847,0.4894672036170959,284.8499450683594,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.25634765625,284.86737060546875,1.0,0.2980139851570129,1.0,1.0,0.0,1.0,-1.5443954467773438,1.5443934202194214,1.9523668015608564e-06,1.182375431060791,0.8368296027183533,0.8368296027183533,0.0,43.8333740234375,61.0,46507.87109375,0.0,325.2856140136719,1.0,280.9568786621094,284.03533935546875,298.2291259765625,301.2912902832031,293.1499938964844,293.1499938964844,281.25,42593.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738323211669922,1.0,0.0,0.0,3.597550868988037,3.597575664520264,8.635892072561546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.8310546875,0.0,1524.2176513671875,1895.4371337890625,0.0,2234.94482421875,0.8992041349411011,1.0,0.0,3.0,1.0,0.0
17742240,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.848876953125,0.8417599201202393,0.2025303840637207,0.1822991967201233,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.8876598477363586,0.2377329021692276,0.2253602147102356,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.9308971762657166,0.2708569169044494,0.1896586418151855,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492431640625,0.8528931736946106,0.2108582109212875,0.20001320540905,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8418884277344,0.6862102746963501,0.1083011403679847,0.4894672036170959,284.8499450683594,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.25634765625,284.86737060546875,1.0,0.2980139851570129,1.0,1.0,0.0,1.0,-1.5443954467773438,1.5443934202194214,1.9523668015608564e-06,1.182375431060791,0.8368296027183533,0.8368296027183533,0.0,43.8333740234375,61.0,46507.87109375,0.0,325.2856140136719,1.0,280.9568786621094,284.03533935546875,298.2291259765625,301.2912902832031,293.1499938964844,293.1499938964844,281.25,42593.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7738323211669922,1.0,0.0,0.0,3.597550868988037,3.597575664520264,8.635892072561546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.8310546875,0.0,1524.2176513671875,1895.4371337890625,0.0,2234.94482421875,0.8992041349411011,1.0,0.0,3.0,1.0,0.0
17742300,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8374390602111816,0.2045094817876815,0.1838927567005157,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8818432092666626,0.2392749190330505,0.2266743183135986,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.923243284225464,0.2721230089664459,0.1903912276029586,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8477688431739807,0.2123352140188217,0.2012887895107269,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.6826034784317017,0.1094656437635421,0.4945116341114044,285.0391845703125,284.95001220703125,296.861083984375,295.2095642089844,296.85791015625,297.2624206542969,285.0614318847656,1.0,0.3014133870601654,1.0,1.0,0.0,1.0,-1.5563504695892334,1.556348443031311,1.98072166313068e-06,1.1917710304260254,0.9589542150497437,0.9589542150497437,0.0,45.472686767578125,61.0,46447.484375,0.0,335.4398803710937,1.0,281.2010192871094,284.2238464355469,298.1767578125,301.1112365722656,293.1499938964844,293.1499938964844,281.25,34513.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664655447006226,1.0,0.0,0.0,3.657936811447144,3.6579606533050537,8.928236638894305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7614.85595703125,0.0,1530.869384765625,1895.4371337890625,0.0,2169.517578125,0.9089812636375428,1.0,0.0,3.0,1.0,0.0
17742360,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.8351934552192688,0.2067897468805313,0.1858803629875183,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.8782283067703247,0.2410797774791717,0.228325679898262,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.918310046195984,0.2736921310424804,0.1914396584033966,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0850524902344,0.8446523547172546,0.214048832654953,0.2028642147779464,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848083496094,0.6807492971420288,0.1107701808214187,0.5003225803375244,285.0850524902344,284.95001220703125,296.90557861328125,295.2308349609375,296.90240478515625,297.2720031738281,285.08514404296875,1.0,0.3048625886440277,1.0,1.0,0.0,1.0,-1.5708436965942385,1.570841670036316,2.015477775785257e-06,1.2031875848770142,1.0,1.0,0.0,46.89061737060547,64.0,47044.33203125,0.0,346.4192810058594,1.0,281.2427978515625,284.22320556640625,298.2121276855469,301.2191772460937,293.1499938964844,293.1499938964844,280.95001220703125,32062.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649202346801758,1.0,0.0,0.0,3.77249813079834,3.7725226879119873,9.496232564742968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8200.5419921875,0.0,1643.32275390625,1895.4371337890625,0.0,2155.865234375,0.9299874305725098,1.0,0.0,3.0,1.0,0.0
17742420,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.830072820186615,0.2105468660593032,0.1895893961191177,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8706319332122803,0.2441471964120865,0.231497123837471,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.908118724822998,0.2760370969772339,0.1933314949274063,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8381059765815735,0.2169967144727707,0.2059047818183899,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.6767366528511047,0.1131636723875999,0.5118820667266846,284.9111328125,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.28179931640625,284.9162292480469,1.0,0.3117618560791015,1.0,1.0,0.0,1.0,-1.5989059209823608,1.5989038944244385,2.083940444208565e-06,1.225350260734558,0.9205785989761353,0.9205785989761353,0.0,49.91024017333984,67.0,48633.6328125,0.0,368.94476318359375,1.0,280.9559936523437,284.0297241210937,298.3226318359375,301.49853515625,293.1499938964844,293.1499938964844,280.6499938964844,36601.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7792634963989258,1.0,0.0,0.0,3.7773728370666495,3.777398109436035,9.520790058559214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.14453125,0.0,1684.2042236328125,1895.4371337890625,0.0,2283.530029296875,0.9338899254798888,1.0,0.0,3.0,1.0,0.0
17742480,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.830072820186615,0.2105468660593032,0.1895893961191177,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8706319332122803,0.2441471964120865,0.231497123837471,297.29791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.908118724822998,0.2760370969772339,0.1933314949274063,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8381059765815735,0.2169967144727707,0.2059047818183899,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.6767366528511047,0.1131636723875999,0.5118820667266846,284.9111328125,284.95001220703125,296.9949035644531,295.2733154296875,296.9917907714844,297.28179931640625,284.9162292480469,1.0,0.3117618560791015,1.0,1.0,0.0,1.0,-1.5989059209823608,1.5989038944244385,2.083940444208565e-06,1.225350260734558,0.9205785989761353,0.9205785989761353,0.0,49.91024017333984,67.0,48633.6328125,0.0,368.94476318359375,1.0,280.9559936523437,284.0297241210937,298.3226318359375,301.49853515625,293.1499938964844,293.1499938964844,280.6499938964844,36601.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7792634963989258,1.0,0.0,0.0,3.7773728370666495,3.777398109436035,9.520790058559214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8405.14453125,0.0,1684.2042236328125,1895.4371337890625,0.0,2283.530029296875,0.9338899254798888,1.0,0.0,3.0,1.0,0.0
17742540,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8235178589820862,0.2138912677764892,0.1926924288272857,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8619517087936401,0.2469223290681839,0.2342219054698944,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8973313570022583,0.2780227363109588,0.1947865486145019,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8305504322052002,0.2196759134531021,0.2085434347391128,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.6717084646224976,0.1154242157936096,0.5225452184677124,284.8759155273437,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.2861328125,284.89312744140625,1.0,0.3184808790683746,1.0,1.0,0.0,1.0,-1.6236200332641602,1.6236178874969482,2.145368398487335e-06,1.2448047399520874,0.8337464332580566,0.8337464332580566,0.0,53.23361587524414,70.0,49579.31640625,0.0,391.2149658203125,1.0,280.6574401855469,284.00738525390625,298.3498840332031,301.5960693359375,293.1499938964844,293.1499938964844,280.95001220703125,42112.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894123792648315,1.0,0.0,0.0,3.527316331863404,3.5273404121398926,8.301988714265462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.4208984375,0.0,1445.1119384765625,1895.4371337890625,0.0,2375.0458984375,0.8841292262077332,1.0,0.0,3.0,1.0,0.0
17742600,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.8235178589820862,0.2138912677764892,0.1926924288272857,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.8619517087936401,0.2469223290681839,0.2342219054698944,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8973313570022583,0.2780227363109588,0.1947865486145019,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.8305504322052002,0.2196759134531021,0.2085434347391128,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.6717084646224976,0.1154242157936096,0.5225452184677124,284.8759155273437,284.95001220703125,297.0843811035156,295.3154296875,297.081298828125,297.2861328125,284.89312744140625,1.0,0.3184808790683746,1.0,1.0,0.0,1.0,-1.6236200332641602,1.6236178874969482,2.145368398487335e-06,1.2448047399520874,0.8337464332580566,0.8337464332580566,0.0,53.23361587524414,70.0,49579.31640625,0.0,391.2149658203125,1.0,280.6574401855469,284.00738525390625,298.3498840332031,301.5960693359375,293.1499938964844,293.1499938964844,280.95001220703125,42112.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7894123792648315,1.0,0.0,0.0,3.527316331863404,3.5273404121398926,8.301988714265462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7606.4208984375,0.0,1445.1119384765625,1895.4371337890625,0.0,2375.0458984375,0.8841292262077332,1.0,0.0,3.0,1.0,0.0
17742660,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.8206122517585754,0.2184130102396011,0.1965342760086059,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.8571851849555969,0.2506633400917053,0.2375755161046981,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08544921875,0.8909984230995178,0.2811910808086395,0.1968311667442321,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.8264667391777039,0.2232165187597274,0.2117369025945663,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.6697849035263062,0.118175208568573,0.5346477031707764,285.0855407714844,284.95001220703125,297.17352294921875,295.3570251464844,297.1705017089844,297.3018798828125,285.08416748046875,1.0,0.3252334296703338,1.0,1.0,0.0,1.0,-1.6530734300613403,1.6530711650848389,2.219976295236848e-06,1.267925500869751,1.0,1.0,0.0,56.096439361572266,73.0,50290.38671875,0.0,415.47845458984375,1.0,280.9426574707031,284.1642150878906,298.3428039550781,301.5474853515625,293.1499938964844,293.1499938964844,280.6499938964844,31426.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817777991294861,1.0,0.0,0.0,3.732684135437012,3.732708215713501,9.296849157180986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.8291015625,0.0,1592.12451171875,1895.4371337890625,0.0,2306.116455078125,0.9206774234771729,1.0,0.0,3.0,1.0,0.0
17742720,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.8206122517585754,0.2184130102396011,0.1965342760086059,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.8571851849555969,0.2506633400917053,0.2375755161046981,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08544921875,0.8909984230995178,0.2811910808086395,0.1968311667442321,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.8264667391777039,0.2232165187597274,0.2117369025945663,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.6697849035263062,0.118175208568573,0.5346477031707764,285.0855407714844,284.95001220703125,297.17352294921875,295.3570251464844,297.1705017089844,297.3018798828125,285.08416748046875,1.0,0.3252334296703338,1.0,1.0,0.0,1.0,-1.6530734300613403,1.6530711650848389,2.219976295236848e-06,1.267925500869751,1.0,1.0,0.0,56.096439361572266,73.0,50290.38671875,0.0,415.47845458984375,1.0,280.9426574707031,284.1642150878906,298.3428039550781,301.5474853515625,293.1499938964844,293.1499938964844,280.6499938964844,31426.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817777991294861,1.0,0.0,0.0,3.732684135437012,3.732708215713501,9.296849157180986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.8291015625,0.0,1592.12451171875,1895.4371337890625,0.0,2306.116455078125,0.9206774234771729,1.0,0.0,3.0,1.0,0.0
17742780,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8178102970123291,0.2222480326890945,0.2003322392702102,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8528218269348145,0.2540020048618316,0.2410123199224472,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8849709033966064,0.283709317445755,0.198850393295288,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8227018117904663,0.2264029830694198,0.2150114923715591,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.668192982673645,0.1207862123847007,0.5472100377082825,284.91485595703125,284.95001220703125,297.2619323730469,295.39794921875,297.259033203125,297.3099975585937,284.9201354980469,1.0,0.332069993019104,1.0,1.0,0.0,1.0,-1.6832013130187988,1.6831989288330078,2.2980241283221403e-06,1.2916347980499268,0.9143747687339784,0.9143747687339784,0.0,59.05016326904297,76.0,51947.15625,0.0,441.1750793457031,1.0,280.65728759765625,283.97467041015625,298.44610595703125,301.8273010253906,293.1499938964844,293.1499938964844,280.3500061035156,36489.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959535717964172,1.0,0.0,0.0,3.739495515823364,3.739520311355591,9.330809120911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.0009765625,0.0,1638.7896728515625,1895.4371337890625,0.0,2434.488525390625,0.9253582954406738,1.0,0.0,3.0,1.0,0.0
17742840,297.4139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8178102970123291,0.2222480326890945,0.2003322392702102,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8528218269348145,0.2540020048618316,0.2410123199224472,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8849709033966064,0.283709317445755,0.198850393295288,297.349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.8227018117904663,0.2264029830694198,0.2150114923715591,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.668192982673645,0.1207862123847007,0.5472100377082825,284.91485595703125,284.95001220703125,297.2619323730469,295.39794921875,297.259033203125,297.3099975585937,284.9201354980469,1.0,0.332069993019104,1.0,1.0,0.0,1.0,-1.6832013130187988,1.6831989288330078,2.2980241283221403e-06,1.2916347980499268,0.9143747687339784,0.9143747687339784,0.0,59.05016326904297,76.0,51947.15625,0.0,441.1750793457031,1.0,280.65728759765625,283.97467041015625,298.44610595703125,301.8273010253906,293.1499938964844,293.1499938964844,280.3500061035156,36489.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959535717964172,1.0,0.0,0.0,3.739495515823364,3.739520311355591,9.330809120911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.0009765625,0.0,1638.7896728515625,1895.4371337890625,0.0,2434.488525390625,0.9253582954406738,1.0,0.0,3.0,1.0,0.0
17742900,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.823974609375,0.8156472444534302,0.2239615619182586,0.2019626796245575,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230285644531,0.8500286936759949,0.255529373884201,0.2425380796194076,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.881255567073822,0.2847965657711029,0.1996741890907287,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8238220214844,0.8202176690101624,0.2278660386800766,0.2164751291275024,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8311462402344,0.6668463349342346,0.1220229640603065,0.5530856251716614,284.8231201171875,284.95001220703125,297.3057556152344,295.4181213378906,297.3028564453125,297.311767578125,284.8143005371094,1.0,0.3354279398918152,1.0,1.0,0.0,1.0,-1.6967920064926147,1.6967897415161133,2.33373816627136e-06,1.302294135093689,0.8306046724319458,0.8306046724319458,0.0,60.6728744506836,76.0,52909.578125,0.0,453.8759765625,1.0,280.3983459472656,283.8513488769531,298.486572265625,302.0048217773437,293.1499938964844,293.1499938964844,280.3500061035156,40241.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039272427558899,1.0,0.0,0.0,3.6644210815429688,3.6644461154937744,8.959918318396376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.98046875,0.0,1581.130615234375,1895.4371337890625,0.0,2507.385498046875,0.9089004397392272,1.0,0.0,3.0,1.0,0.0
17742960,297.4149475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8133564591407776,0.225691556930542,0.2035111933946609,297.3625793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8471959233283997,0.2570742666721344,0.2440038174390792,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.8775008916854858,0.2859165072441101,0.2004474252462387,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.817657470703125,0.2293421030044555,0.2178828865289688,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.6654298901557922,0.123265117406845,0.5588175654411316,284.8892517089844,284.95001220703125,297.3492126464844,295.43804931640625,297.34637451171875,297.3133850097656,284.9041748046875,1.0,0.3387418985366821,1.0,1.0,0.0,1.0,-1.7099113464355469,1.709908962249756,2.3685140604357e-06,1.3125649690628052,0.8387810587882996,0.8387810587882996,0.0,62.32921600341797,64.0,52975.9765625,0.0,466.57171630859375,1.0,280.358154296875,283.95361328125,298.4711608886719,301.9273986816406,293.1499938964844,293.1499938964844,280.6499938964844,41182.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805623471736908,1.0,0.0,0.0,3.5141165256500244,3.5141401290893555,8.239969133683189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.1357421875,0.0,1424.515869140625,1895.4371337890625,0.0,2522.949462890625,0.8806192278862,1.0,0.0,3.0,1.0,0.0
17743020,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.8255955576896667,0.2302989363670349,0.2072647958993911,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.8591556549072266,0.2611036598682403,0.2474524974822998,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.8893724083900452,0.2892822623252868,0.2025033235549926,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.8289632201194763,0.2331390082836151,0.2211390733718872,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801086425781,0.6774230599403381,0.1262463480234146,0.5710656642913818,285.07916259765625,284.95001220703125,297.43487548828125,295.4771423339844,297.43212890625,297.32781982421875,285.0771789550781,1.0,0.3402013778686523,1.0,1.0,0.0,1.0,-1.7396396398544312,1.73963725566864,2.448427494528005e-06,1.335788369178772,1.0,1.0,0.0,60.55182266235352,52.0,53720.29296875,0.0,479.6106872558594,1.0,280.6425476074219,284.0937194824219,298.4667053222656,301.88525390625,293.1499938964844,293.1499938964844,280.3500061035156,31315.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990312576293945,1.0,0.0,0.0,3.72269606590271,3.72271990776062,9.247161756320564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.9052734375,0.0,1579.808837890625,1895.4371337890625,0.0,2462.5712890625,0.918373703956604,1.0,0.0,3.0,1.0,0.0
17743080,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793151855469,0.8255955576896667,0.2302989363670349,0.2072647958993911,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07916259765625,0.8591556549072266,0.2611036598682403,0.2474524974822998,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790710449219,0.8893724083900452,0.2892822623252868,0.2025033235549926,297.3657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07928466796875,0.8289632201194763,0.2331390082836151,0.2211390733718872,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801086425781,0.6774230599403381,0.1262463480234146,0.5710656642913818,285.07916259765625,284.95001220703125,297.43487548828125,295.4771423339844,297.43212890625,297.32781982421875,285.0771789550781,1.0,0.3402013778686523,1.0,1.0,0.0,1.0,-1.7396396398544312,1.73963725566864,2.448427494528005e-06,1.335788369178772,1.0,1.0,0.0,60.55182266235352,52.0,53720.29296875,0.0,479.6106872558594,1.0,280.6425476074219,284.0937194824219,298.4667053222656,301.88525390625,293.1499938964844,293.1499938964844,280.3500061035156,31315.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990312576293945,1.0,0.0,0.0,3.72269606590271,3.72271990776062,9.247161756320564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.9052734375,0.0,1579.808837890625,1895.4371337890625,0.0,2462.5712890625,0.918373703956604,1.0,0.0,3.0,1.0,0.0
17743140,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8505308628082275,0.2341772764921188,0.2107982337474823,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8859168887138367,0.2647135555744171,0.250821441411972,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.917311429977417,0.2919927537441253,0.2044130265712738,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8534215688705444,0.2365702688694,0.2243204861879348,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7015957236289978,0.1290947049856186,0.5831518769264221,284.9107360839844,284.95001220703125,297.5185241699219,295.51513671875,297.5158996582031,297.33465576171875,284.9169921875,1.0,0.3384654223918915,1.0,1.0,0.0,1.0,-1.7685558795928955,1.768553376197815,2.527650622141664e-06,1.3583256006240845,0.9068835973739624,0.9068835973739624,0.0,55.39875030517578,40.0,55334.44921875,0.0,482.3149719238281,1.0,280.3564453125,283.9095764160156,298.56085205078125,302.1560974121094,293.1499938964844,293.1499938964844,280.04998779296875,36764.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124659657478333,1.0,0.0,0.0,3.717967033386232,3.717991828918457,9.223682582160108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.3505859375,0.0,1615.9361572265625,1895.4371337890625,0.0,2585.920654296875,0.920860230922699,1.0,0.0,3.0,1.0,0.0
