time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743200,297.43084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8505308628082275,0.2341772764921188,0.2107982337474823,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.8859168887138367,0.2647135555744171,0.250821441411972,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.917311429977417,0.2919927537441253,0.2044130265712738,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8534215688705444,0.2365702688694,0.2243204861879348,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7015957236289978,0.1290947049856186,0.5831518769264221,284.9107360839844,284.95001220703125,297.5185241699219,295.51513671875,297.5158996582031,297.33465576171875,284.9169921875,1.0,0.3384654223918915,1.0,1.0,0.0,1.0,-1.7685558795928955,1.768553376197815,2.527650622141664e-06,1.3583256006240845,0.9068835973739624,0.9068835973739624,0.0,55.39875030517578,40.0,55334.44921875,0.0,482.3149719238281,1.0,280.3564453125,283.9095764160156,298.56085205078125,302.1560974121094,293.1499938964844,293.1499938964844,280.04998779296875,36764.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124659657478333,1.0,0.0,0.0,3.717967033386232,3.717991828918457,9.223682582160108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.3505859375,0.0,1615.9361572265625,1895.4371337890625,0.0,2585.920654296875,0.920860230922699,1.0,0.0,3.0,1.0,0.0
17743260,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76580810546875,0.8882583379745483,0.2374654412269592,0.2135816067457199,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662658691406,0.9278613924980164,0.2679103314876556,0.2536317706108093,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666015625,0.9610891342163086,0.2942218780517578,0.2058198750019073,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7658386230469,0.8910685777664185,0.2396263778209686,0.2269934117794037,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7632751464844,0.7331465482711792,0.131749078631401,0.5939006805419922,284.7662658691406,284.95001220703125,297.5997314453125,295.55181884765625,297.5209350585937,297.3355407714844,284.7753295898437,1.0,0.3342305719852447,0.8956308960914612,0.8956308960914612,0.4000000059604645,1.0,-1.793077826499939,1.2430251836776731,0.5500526428222656,0.8292642831802368,0.7262383103370667,0.7262383103370667,0.0,48.57523727416992,28.0,49882.17578125,0.0,476.0227661132813,1.0,280.0582580566406,283.7128601074219,298.5428771972656,301.9992370605469,293.1499938964844,293.1499938964844,280.3500061035156,51013.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157956004142761,1.0,0.0,0.0,3.2546980381011963,3.254721164703369,7.068296099532745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.0126953125,0.0,1236.411376953125,1895.4371337890625,0.0,2616.663330078125,0.8296706080436707,1.0,0.0,3.0,1.0,0.0
17743320,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.76580810546875,0.8882583379745483,0.2374654412269592,0.2135816067457199,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662658691406,0.9278613924980164,0.2679103314876556,0.2536317706108093,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7666015625,0.9610891342163086,0.2942218780517578,0.2058198750019073,297.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7658386230469,0.8910685777664185,0.2396263778209686,0.2269934117794037,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7632751464844,0.7331465482711792,0.131749078631401,0.5939006805419922,284.7662658691406,284.95001220703125,297.5997314453125,295.55181884765625,297.5209350585937,297.3355407714844,284.7753295898437,1.0,0.3342305719852447,0.8956308960914612,0.8956308960914612,0.4000000059604645,1.0,-1.793077826499939,1.2430251836776731,0.5500526428222656,0.8292642831802368,0.7262383103370667,0.7262383103370667,0.0,48.57523727416992,28.0,49882.17578125,0.0,476.0227661132813,1.0,280.0582580566406,283.7128601074219,298.5428771972656,301.9992370605469,293.1499938964844,293.1499938964844,280.3500061035156,51013.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8157956004142761,1.0,0.0,0.0,3.2546980381011963,3.254721164703369,7.068296099532745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7701.0126953125,0.0,1236.411376953125,1895.4371337890625,0.0,2616.663330078125,0.8296706080436707,1.0,0.0,3.0,1.0,0.0
17743380,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.9538602232933044,0.2413835674524307,0.2165737003087997,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.99008309841156,0.2716245949268341,0.2566254436969757,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.9990000128746032,0.2976955771446228,0.1969833821058273,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.9564989805221558,0.2431455999612808,0.2298237979412078,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.7818596363067627,0.1346835941076278,0.6050506234169006,284.8686828613281,284.95001220703125,297.6780700683594,295.58709716796875,297.4927673339844,297.3416748046875,284.880126953125,1.0,0.3281009495258331,0.7912617325782776,0.7912617325782776,0.800000011920929,1.0,-1.810088276863098,0.8147786259651184,0.9953096508979796,0.396662175655365,0.720043957233429,0.720043957233429,0.0,40.61011505126953,48.0,42826.21875,0.0,460.8147277832031,1.0,280.3363952636719,283.8031005859375,298.3917541503906,301.2608947753906,293.1499938964844,293.1499938964844,280.6499938964844,45122.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716754078865051,1.0,0.0,0.0,2.932687759399414,2.9327073097229004,5.738851882597373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.92041015625,0.0,926.802978515625,1895.4371337890625,0.0,2215.73046875,0.7572835087776184,1.0,0.0,3.0,1.0,0.0
17743440,297.4320678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.9538602232933044,0.2413835674524307,0.2165737003087997,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.99008309841156,0.2716245949268341,0.2566254436969757,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.9990000128746032,0.2976955771446228,0.1969833821058273,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681945800781,0.9564989805221558,0.2431455999612808,0.2298237979412078,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86492919921875,0.7818596363067627,0.1346835941076278,0.6050506234169006,284.8686828613281,284.95001220703125,297.6780700683594,295.58709716796875,297.4927673339844,297.3416748046875,284.880126953125,1.0,0.3281009495258331,0.7912617325782776,0.7912617325782776,0.800000011920929,1.0,-1.810088276863098,0.8147786259651184,0.9953096508979796,0.396662175655365,0.720043957233429,0.720043957233429,0.0,40.61011505126953,48.0,42826.21875,0.0,460.8147277832031,1.0,280.3363952636719,283.8031005859375,298.3917541503906,301.2608947753906,293.1499938964844,293.1499938964844,280.6499938964844,45122.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716754078865051,1.0,0.0,0.0,2.932687759399414,2.9327073097229004,5.738851882597373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.92041015625,0.0,926.802978515625,1895.4371337890625,0.0,2215.73046875,0.7572835087776184,1.0,0.0,3.0,1.0,0.0
17743500,297.4374694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9528313875198364,0.2436944842338562,0.2184615284204483,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9892189502716064,0.2743317186832428,0.258788526058197,297.3702087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9990000128746032,0.3014493882656097,0.1994202136993408,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9551605582237244,0.2451878190040588,0.2316099554300308,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7818418145179749,0.1363083720207214,0.6121025681495667,285.0029602050781,284.95001220703125,297.71600341796875,295.6041564941406,297.50885009765625,297.3512268066406,285.0047302246094,1.0,0.3286019563674927,0.7390771508216858,0.7390771508216858,1.0,1.0,-1.8050122261047363,0.7813258767127991,1.0236862897872925,0.3639443814754486,0.8061250448226929,0.8061250448226929,0.0,40.92878341674805,48.0,42062.8046875,0.0,464.5895690917969,1.0,280.5736389160156,283.9198608398437,298.3771057128906,301.05859375,293.1499938964844,293.1499938964844,280.6499938964844,35231.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467523813247681,1.0,0.0,0.0,3.005042552947998,3.0050606727600098,6.02552063355688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.83349609375,0.0,922.2942504882812,1895.4371337890625,0.0,1997.42138671875,0.7653904557228088,1.0,0.0,3.0,1.0,0.0
17743560,297.4429626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9666703343391418,0.2460575103759765,0.2205866575241089,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9989382028579712,0.2765001356601715,0.2606204152107239,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9990000128746032,0.305741012096405,0.1927686482667923,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018920898437,0.9684601426124572,0.2473251670598983,0.2335886657238006,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7936240434646606,0.1380516588687896,0.6195125579833984,285.0018920898437,284.95001220703125,297.7530822753906,295.6208190917969,297.5304260253906,297.360595703125,285.0025939941406,1.0,0.3318841159343719,0.7495840787887573,0.7495840787887573,1.0,1.0,-1.8326950073242188,0.7949211001396179,1.0377739667892456,0.3731630444526672,0.8231658935546875,0.8231658935546875,0.0,40.40644454956055,68.0,42532.98828125,0.0,475.4912109375,1.0,280.6339111328125,283.90704345703125,298.4551086425781,301.1669921875,293.1499938964844,293.1499938964844,280.95001220703125,32993.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7328066229820251,1.0,0.0,0.0,3.10430908203125,3.10432767868042,6.43018154278252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.689453125,0.0,987.4512329101562,1895.4371337890625,0.0,1878.644287109375,0.7818260192871094,1.0,0.0,3.0,1.0,0.0
17743620,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099548339844,0.9495466947555542,0.2508265674114227,0.2249365299940109,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097106933594,0.9855418801307678,0.2810059189796448,0.2653626799583435,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.9990000128746032,0.3117005825042724,0.2074417918920517,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099548339844,0.9509228467941284,0.2517383396625519,0.2378025650978088,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117248535156,0.7816931009292603,0.1416275948286056,0.635857343673706,285.1097106933594,284.95001220703125,297.82440185546875,295.6528625488281,297.5712280273437,297.37518310546875,285.10546875,1.0,0.3435610234737396,0.7705978751182556,0.7705978751182556,1.0,1.0,-1.8860795497894287,0.8244277834892273,1.0616517066955566,0.3910225927829742,0.9824868440628052,0.9824868440628052,0.0,44.40931701660156,88.0,43565.49609375,0.0,523.4210815429688,1.0,280.938232421875,283.9795227050781,298.6024169921875,301.35577392578125,293.1499938964844,293.1499938964844,280.6499938964844,27533.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203293442726135,1.0,0.0,0.0,3.430067539215088,3.43008804321289,7.85052407081821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.57421875,0.0,1242.4434814453125,1895.4371337890625,0.0,1774.7320556640625,0.8494240045547485,1.0,0.0,3.0,1.0,0.0
17743680,297.4533996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099548339844,0.9495466947555542,0.2508265674114227,0.2249365299940109,297.4222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1097106933594,0.9855418801307678,0.2810059189796448,0.2653626799583435,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.109619140625,0.9990000128746032,0.3117005825042724,0.2074417918920517,297.40692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1099548339844,0.9509228467941284,0.2517383396625519,0.2378025650978088,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117248535156,0.7816931009292603,0.1416275948286056,0.635857343673706,285.1097106933594,284.95001220703125,297.82440185546875,295.6528625488281,297.5712280273437,297.37518310546875,285.10546875,1.0,0.3435610234737396,0.7705978751182556,0.7705978751182556,1.0,1.0,-1.8860795497894287,0.8244277834892273,1.0616517066955566,0.3910225927829742,0.9824868440628052,0.9824868440628052,0.0,44.40931701660156,88.0,43565.49609375,0.0,523.4210815429688,1.0,280.938232421875,283.9795227050781,298.6024169921875,301.35577392578125,293.1499938964844,293.1499938964844,280.6499938964844,27533.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203293442726135,1.0,0.0,0.0,3.430067539215088,3.43008804321289,7.85052407081821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.57421875,0.0,1242.4434814453125,1895.4371337890625,0.0,1774.7320556640625,0.8494240045547485,1.0,0.0,3.0,1.0,0.0
17743740,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.8934719562530518,0.254382312297821,0.2288317233324051,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.9311084151268004,0.2847956717014313,0.2695516943931579,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.963693916797638,0.3116540014743805,0.2184992581605911,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.894644021987915,0.2554249167442322,0.2418923377990722,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.7428150177001953,0.1447861492633819,0.6524708271026611,284.918701171875,284.95001220703125,297.8915405273437,295.68310546875,297.6002197265625,297.3717956542969,284.9216613769531,1.0,0.3601640462875366,0.7916116714477539,0.7916116714477539,1.0,1.0,-1.934367060661316,0.8509308099746704,1.0834362506866455,0.4073846936225891,0.8805888295173645,0.8805888295173645,0.0,54.75725173950195,108.0,45625.59375,0.0,591.0442504882812,1.0,280.6580505371094,283.7632751464844,298.7624816894531,301.750244140625,293.1499938964844,293.1499938964844,280.95001220703125,34725.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421084046363831,1.0,0.0,0.0,3.5099384784698486,3.509960889816284,8.22038714431983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.2822265625,0.0,1373.68408203125,1895.4371337890625,0.0,1957.5762939453125,0.8724638223648071,1.0,0.0,3.0,1.0,0.0
17743800,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.8934719562530518,0.254382312297821,0.2288317233324051,297.4255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.918701171875,0.9311084151268004,0.2847956717014313,0.2695516943931579,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.963693916797638,0.3116540014743805,0.2184992581605911,297.4110717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.894644021987915,0.2554249167442322,0.2418923377990722,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.7428150177001953,0.1447861492633819,0.6524708271026611,284.918701171875,284.95001220703125,297.8915405273437,295.68310546875,297.6002197265625,297.3717956542969,284.9216613769531,1.0,0.3601640462875366,0.7916116714477539,0.7916116714477539,1.0,1.0,-1.934367060661316,0.8509308099746704,1.0834362506866455,0.4073846936225891,0.8805888295173645,0.8805888295173645,0.0,54.75725173950195,108.0,45625.59375,0.0,591.0442504882812,1.0,280.6580505371094,283.7632751464844,298.7624816894531,301.750244140625,293.1499938964844,293.1499938964844,280.95001220703125,34725.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421084046363831,1.0,0.0,0.0,3.5099384784698486,3.509960889816284,8.22038714431983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.2822265625,0.0,1373.68408203125,1895.4371337890625,0.0,1957.5762939453125,0.8724638223648071,1.0,0.0,3.0,1.0,0.0
17743860,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.8427706360816956,0.2583453059196472,0.2326679825782776,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.8740429282188416,0.2889540493488312,0.2738164663314819,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8989160060882568,0.3133192658424377,0.2195492833852768,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.8438509106636047,0.2593822777271271,0.2460019588470459,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.704133927822113,0.148015022277832,0.6691839098930359,285.0813293457031,284.95001220703125,297.9541320800781,295.7113952636719,297.62994384765625,297.3746643066406,285.0807800292969,1.0,0.3788476884365082,0.7902675271034241,0.7902675271034241,1.0,1.0,-1.969929575920105,0.8677853941917419,1.1021441221237185,0.4164182841777801,1.0,1.0,0.0,69.81568145751953,111.0,45981.84765625,0.0,668.1066284179688,1.0,280.9422302246094,283.90771484375,298.7304077148437,301.6880798339844,293.1499938964844,293.1499938964844,280.6499938964844,30943.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421050071716309,1.0,0.0,0.0,3.7069170475006095,3.706940650939941,9.168937822323642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.6044921875,0.0,1558.993408203125,1895.4371337890625,0.0,1957.5469970703125,0.914142370223999,1.0,0.0,3.0,1.0,0.0
17743920,297.4520874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.8427706360816956,0.2583453059196472,0.2326679825782776,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.8740429282188416,0.2889540493488312,0.2738164663314819,297.3779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8989160060882568,0.3133192658424377,0.2195492833852768,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813903808594,0.8438509106636047,0.2593822777271271,0.2460019588470459,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0816955566406,0.704133927822113,0.148015022277832,0.6691839098930359,285.0813293457031,284.95001220703125,297.9541320800781,295.7113952636719,297.62994384765625,297.3746643066406,285.0807800292969,1.0,0.3788476884365082,0.7902675271034241,0.7902675271034241,1.0,1.0,-1.969929575920105,0.8677853941917419,1.1021441221237185,0.4164182841777801,1.0,1.0,0.0,69.81568145751953,111.0,45981.84765625,0.0,668.1066284179688,1.0,280.9422302246094,283.90771484375,298.7304077148437,301.6880798339844,293.1499938964844,293.1499938964844,280.6499938964844,30943.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421050071716309,1.0,0.0,0.0,3.7069170475006095,3.706940650939941,9.168937822323642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8193.6044921875,0.0,1558.993408203125,1895.4371337890625,0.0,1957.5469970703125,0.914142370223999,1.0,0.0,3.0,1.0,0.0
17743980,297.4461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8188206553459167,0.2615831196308136,0.2362631112337112,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8477739095687866,0.2926791310310364,0.2779609262943268,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8690154552459717,0.3154165148735046,0.2213871479034423,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8200238347053528,0.26292684674263,0.2499624490737915,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.683368444442749,0.1509670615196228,0.6850137114524841,284.9017333984375,284.95001220703125,298.0116882324219,295.73760986328125,297.6556396484375,297.3744506835937,284.9052124023437,1.0,0.3931673467159271,0.7889233231544495,0.7889233231544495,1.0,1.0,-2.005202531814575,0.8843764662742615,1.120826005935669,0.4253638982772827,0.9149032831192015,0.9149032831192015,0.0,81.37692260742188,99.0,47618.9140625,0.0,735.5328979492188,1.0,280.6563720703125,283.7047424316406,298.8039855957031,301.9334411621094,293.1499938964844,293.1499938964844,280.3500061035156,36092.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596414089202881,1.0,0.0,0.0,3.73054313659668,3.730567932128906,9.286186468671076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.1337890625,0.0,1625.3421630859375,1895.4371337890625,0.0,2109.427978515625,0.9229543805122375,1.0,0.0,3.0,1.0,0.0
17744040,297.4461364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8188206553459167,0.2615831196308136,0.2362631112337112,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8477739095687866,0.2926791310310364,0.2779609262943268,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8690154552459717,0.3154165148735046,0.2213871479034423,297.41900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8200238347053528,0.26292684674263,0.2499624490737915,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.683368444442749,0.1509670615196228,0.6850137114524841,284.9017333984375,284.95001220703125,298.0116882324219,295.73760986328125,297.6556396484375,297.3744506835937,284.9052124023437,1.0,0.3931673467159271,0.7889233231544495,0.7889233231544495,1.0,1.0,-2.005202531814575,0.8843764662742615,1.120826005935669,0.4253638982772827,0.9149032831192015,0.9149032831192015,0.0,81.37692260742188,99.0,47618.9140625,0.0,735.5328979492188,1.0,280.6563720703125,283.7047424316406,298.8039855957031,301.9334411621094,293.1499938964844,293.1499938964844,280.3500061035156,36092.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596414089202881,1.0,0.0,0.0,3.73054313659668,3.730567932128906,9.286186468671076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.1337890625,0.0,1625.3421630859375,1895.4371337890625,0.0,2109.427978515625,0.9229543805122375,1.0,0.0,3.0,1.0,0.0
17744100,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.804931640625,0.8146190047264099,0.2629730701446533,0.2376495897769928,297.4325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.8434964418411255,0.2943726778030395,0.2796937525272369,297.36627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8040771484375,0.8636543154716492,0.3164329826831817,0.2221689820289611,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049011230469,0.8160301446914673,0.2645399570465088,0.2516184449195862,297.3683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8094482421875,0.680377185344696,0.1523302495479583,0.6917207837104797,284.8043212890625,284.95001220703125,298.0384521484375,295.7499389648437,297.6669616699219,297.3732604980469,284.7991943359375,1.0,0.3970957994461059,0.7882512807846069,0.7882512807846069,1.0,1.0,-2.019933223724365,0.8912954926490784,1.128637671470642,0.4290616810321808,0.8210185766220093,0.8210185766220093,0.0,84.2416763305664,99.0,48472.28125,0.0,757.6010131835938,1.0,280.3985290527344,283.5830383300781,298.8310241699219,302.0884704589844,293.1499938964844,293.1499938964844,280.3500061035156,40815.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685853242874146,1.0,0.0,0.0,3.639612197875977,3.639636993408203,8.839007819005928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.01513671875,0.0,1557.5731201171875,1895.4371337890625,0.0,2188.2861328125,0.9035396575927734,1.0,0.0,3.0,1.0,0.0
17744160,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8143624663352966,0.2644422650337219,0.2389027178287506,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8433597087860107,0.2961229383945465,0.2813015282154083,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8628138303756714,0.3175830543041229,0.2229049205780029,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8159868121147156,0.2662020027637481,0.253151923418045,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8693542480469,0.681020200252533,0.1537146866321563,0.6979051828384399,284.8746032714844,284.95001220703125,298.06378173828125,295.7616882324219,297.677978515625,297.3725280761719,284.8848571777344,1.0,0.3995313942432403,0.7877521514892578,0.7877521514892578,1.0,1.0,-2.0335214138031006,0.8977054953575134,1.1358158588409424,0.4324615001678467,0.827465832233429,0.827465832233429,0.0,85.31464385986328,87.0,48378.56640625,0.0,772.7832641601562,1.0,280.3581848144531,283.6739501953125,298.8006591796875,301.9903564453125,293.1499938964844,293.1499938964844,280.6499938964844,41631.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7705503702163696,1.0,0.0,0.0,3.4804909229278564,3.4805142879486084,8.08303184385295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.1943359375,0.0,1392.813720703125,1895.4371337890625,0.0,2205.727294921875,0.8735054731369019,1.0,0.0,3.0,1.0,0.0
17744220,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.8252202868461609,0.2686628997325897,0.2422574162483215,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.8547940254211426,0.3006751835346222,0.2851839661598205,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.8738241791725159,0.3212039172649383,0.2250770777463913,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.8269234895706177,0.2704883813858032,0.2568072378635406,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.6926863193511963,0.1570953726768493,0.7116450667381287,285.04449462890625,284.95001220703125,298.11004638671875,295.7834167480469,297.70367431640625,297.3810119628906,285.0426025390625,1.0,0.4012901782989502,0.7867540121078491,0.7867540121078491,1.0,1.0,-2.065707206726074,0.9129427075386048,1.1527645587921145,0.440506100654602,0.9713769555091858,0.9713769555091858,0.0,82.95355224609375,75.0,48635.6484375,0.0,792.21142578125,1.0,280.6421813964844,283.81561279296875,298.7647705078125,301.8857727050781,293.1499938964844,293.1499938964844,280.3500061035156,31851.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620307207107544,1.0,0.0,0.0,3.665790557861328,3.66581392288208,8.966615610006556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.8896484375,0.0,1519.6337890625,1895.4371337890625,0.0,2130.407958984375,0.9058189988136292,1.0,0.0,3.0,1.0,0.0
17744280,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.8252202868461609,0.2686628997325897,0.2422574162483215,297.44189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.8547940254211426,0.3006751835346222,0.2851839661598205,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.8738241791725159,0.3212039172649383,0.2250770777463913,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.8269234895706177,0.2704883813858032,0.2568072378635406,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.6926863193511963,0.1570953726768493,0.7116450667381287,285.04449462890625,284.95001220703125,298.11004638671875,295.7834167480469,297.70367431640625,297.3810119628906,285.0426025390625,1.0,0.4012901782989502,0.7867540121078491,0.7867540121078491,1.0,1.0,-2.065707206726074,0.9129427075386048,1.1527645587921145,0.440506100654602,0.9713769555091858,0.9713769555091858,0.0,82.95355224609375,75.0,48635.6484375,0.0,792.21142578125,1.0,280.6421813964844,283.81561279296875,298.7647705078125,301.8857727050781,293.1499938964844,293.1499938964844,280.3500061035156,31851.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620307207107544,1.0,0.0,0.0,3.665790557861328,3.66581392288208,8.966615610006556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.8896484375,0.0,1519.6337890625,1895.4371337890625,0.0,2130.407958984375,0.9058189988136292,1.0,0.0,3.0,1.0,0.0
17744340,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8451569676399231,0.2719590663909912,0.2452671974897384,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8770040273666382,0.3047481179237366,0.2889594435691833,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8959068059921265,0.3242261409759521,0.2271598875522613,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8473610877990723,0.2743902802467346,0.2603934407234192,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7131240963935852,0.1603232473134994,0.725301206111908,284.9058532714844,284.95001220703125,298.1499938964844,295.8027648925781,297.7237243652344,297.38446044921875,284.9117431640625,1.0,0.4001536071300506,0.7857558131217957,0.7857558131217957,1.0,1.0,-2.09706974029541,0.927769422531128,1.1693004369735718,0.448442280292511,0.8713307976722717,0.8713307976722717,0.0,77.17485809326172,63.0,49902.796875,0.0,799.1710815429688,1.0,280.357177734375,283.664794921875,298.84442138671875,302.1142578125,293.1499938964844,293.1499938964844,280.6499938964844,38048.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748078107833862,1.0,0.0,0.0,3.601471185684204,3.6014952659606934,8.654723728795943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.02783203125,0.0,1494.971435546875,1895.4371337890625,0.0,2243.650390625,0.8961545825004578,1.0,0.0,3.0,1.0,0.0
17744400,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8451569676399231,0.2719590663909912,0.2452671974897384,297.44549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8770040273666382,0.3047481179237366,0.2889594435691833,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8959068059921265,0.3242261409759521,0.2271598875522613,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8473610877990723,0.2743902802467346,0.2603934407234192,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.7131240963935852,0.1603232473134994,0.725301206111908,284.9058532714844,284.95001220703125,298.1499938964844,295.8027648925781,297.7237243652344,297.38446044921875,284.9117431640625,1.0,0.4001536071300506,0.7857558131217957,0.7857558131217957,1.0,1.0,-2.09706974029541,0.927769422531128,1.1693004369735718,0.448442280292511,0.8713307976722717,0.8713307976722717,0.0,77.17485809326172,63.0,49902.796875,0.0,799.1710815429688,1.0,280.357177734375,283.664794921875,298.84442138671875,302.1142578125,293.1499938964844,293.1499938964844,280.6499938964844,38048.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748078107833862,1.0,0.0,0.0,3.601471185684204,3.6014952659606934,8.654723728795943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7714.02783203125,0.0,1494.971435546875,1895.4371337890625,0.0,2243.650390625,0.8961545825004578,1.0,0.0,3.0,1.0,0.0
17744460,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.8769053816795349,0.2756375968456268,0.2480721622705459,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.9121023416519164,0.3091122806072235,0.2926044464111328,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.9330578446388244,0.3277301490306854,0.2292128354310989,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.8799015283584595,0.2785540521144867,0.2638685405254364,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7400226593017578,0.1635926961898803,0.7382242679595947,285.0719909667969,284.95001220703125,298.17987060546875,295.81842041015625,297.740478515625,297.38983154296875,285.0710144042969,1.0,0.3970650434494018,0.7846463322639465,0.7846463322639465,1.0,1.0,-2.126974582672119,0.9418997168540956,1.1850749254226685,0.4559283256530761,1.0,1.0,0.0,69.14421844482422,51.0,50013.3828125,0.0,796.7583618164062,1.0,280.642822265625,283.8141784667969,298.8121032714844,302.0223083496094,293.1499938964844,293.1499938964844,280.3500061035156,32013.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693756222724915,1.0,0.0,0.0,3.770310163497925,3.770334720611572,9.485220289207064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.794921875,0.0,1640.3746337890625,1895.4371337890625,0.0,2195.2958984375,0.9292359948158264,1.0,0.0,3.0,1.0,0.0
17744520,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.8769053816795349,0.2756375968456268,0.2480721622705459,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.9121023416519164,0.3091122806072235,0.2926044464111328,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07196044921875,0.9330578446388244,0.3277301490306854,0.2292128354310989,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0720520019531,0.8799015283584595,0.2785540521144867,0.2638685405254364,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7400226593017578,0.1635926961898803,0.7382242679595947,285.0719909667969,284.95001220703125,298.17987060546875,295.81842041015625,297.740478515625,297.38983154296875,285.0710144042969,1.0,0.3970650434494018,0.7846463322639465,0.7846463322639465,1.0,1.0,-2.126974582672119,0.9418997168540956,1.1850749254226685,0.4559283256530761,1.0,1.0,0.0,69.14421844482422,51.0,50013.3828125,0.0,796.7583618164062,1.0,280.642822265625,283.8141784667969,298.8121032714844,302.0223083496094,293.1499938964844,293.1499938964844,280.3500061035156,32013.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693756222724915,1.0,0.0,0.0,3.770310163497925,3.770334720611572,9.485220289207064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8641.794921875,0.0,1640.3746337890625,1895.4371337890625,0.0,2195.2958984375,0.9292359948158264,1.0,0.0,3.0,1.0,0.0
17744580,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.924023449420929,0.2780338227748871,0.2502449154853821,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9645509123802184,0.3124653398990631,0.2957101464271545,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9815946817398072,0.3301005661487579,0.2308525294065475,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.928524374961853,0.2817736864089966,0.2668272256851196,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7779030799865723,0.1660914421081543,0.7487367987632751,284.89990234375,284.95001220703125,298.1967163085937,295.8294677734375,297.74578857421875,297.3852844238281,284.9027709960937,1.0,0.3925755023956299,0.7835367918014526,0.7835367918014526,1.0,1.0,-2.1514716148376465,0.9534118175506592,1.1980596780776978,0.4621420204639435,0.90810626745224,0.90810626745224,0.0,60.218406677246094,54.0,51331.5625,0.0,786.0492553710938,1.0,280.3570861816406,283.6247253417969,298.8763427734375,302.2423400878906,293.1499938964844,293.1499938964844,280.04998779296875,37121.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831400036811829,1.0,0.0,0.0,3.7522571086883545,3.7522823810577393,9.394603353030108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.197265625,0.0,1658.5645751953125,1895.4371337890625,0.0,2318.377685546875,0.9286192655563354,1.0,0.0,3.0,1.0,0.0
17744640,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.924023449420929,0.2780338227748871,0.2502449154853821,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9645509123802184,0.3124653398990631,0.2957101464271545,297.3757629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9815946817398072,0.3301005661487579,0.2308525294065475,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.928524374961853,0.2817736864089966,0.2668272256851196,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7779030799865723,0.1660914421081543,0.7487367987632751,284.89990234375,284.95001220703125,298.1967163085937,295.8294677734375,297.74578857421875,297.3852844238281,284.9027709960937,1.0,0.3925755023956299,0.7835367918014526,0.7835367918014526,1.0,1.0,-2.1514716148376465,0.9534118175506592,1.1980596780776978,0.4621420204639435,0.90810626745224,0.90810626745224,0.0,60.218406677246094,54.0,51331.5625,0.0,786.0492553710938,1.0,280.3570861816406,283.6247253417969,298.8763427734375,302.2423400878906,293.1499938964844,293.1499938964844,280.04998779296875,37121.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831400036811829,1.0,0.0,0.0,3.7522571086883545,3.7522823810577393,9.394603353030108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.197265625,0.0,1658.5645751953125,1895.4371337890625,0.0,2318.377685546875,0.9286192655563354,1.0,0.0,3.0,1.0,0.0
17744700,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8030700683594,0.9436473846435548,0.2789233922958374,0.2510092258453369,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8026428222656,0.9816601872444152,0.3138541877269745,0.2969819605350494,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.802490234375,0.995971977710724,0.3309985995292663,0.2314490675926208,297.427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8030090332031,0.948604166507721,0.2831103205680847,0.268047034740448,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8063049316406,0.7932342290878296,0.1670943349599838,0.7530198693275452,284.8025817871094,284.95001220703125,298.2005310058594,295.8333435058594,297.74493408203125,297.38043212890625,284.8001708984375,1.0,0.3918875157833099,0.7829820513725281,0.7829820513725281,1.0,1.0,-2.161243200302124,0.9579879641532898,1.203255295753479,0.4645820558071136,0.812880277633667,0.812880277633667,0.0,57.55497360229492,54.0,51978.4140625,0.0,784.9952392578125,1.0,280.0983581542969,283.5107116699219,298.8974304199219,302.3822631835937,293.1499938964844,293.1499938964844,280.04998779296875,42058.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905336022377014,1.0,0.0,0.0,3.6387457847595215,3.638770580291748,8.834799700707663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.1982421875,0.0,1565.8760986328125,1895.4371337890625,0.0,2385.210205078125,0.9041715264320374,1.0,0.0,3.0,1.0,0.0
17744760,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9520643949508668,0.2798486351966858,0.2517264485359192,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9886333346366882,0.3152337372303009,0.2981994152069092,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9990000128746032,0.3321276903152466,0.2304646968841552,297.4232788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.957385003566742,0.2844294607639313,0.2692164778709411,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8004442453384399,0.1680314391851425,0.7570548057556152,284.8800354003906,284.95001220703125,298.2014465332031,295.8362121582031,297.7427062988281,297.3755187988281,284.8866882324219,1.0,0.3916194140911102,0.7823944091796875,0.7823944091796875,1.0,1.0,-2.1651201248168945,0.9596662521362304,1.2054537534713743,0.4657677710056305,0.8261090517044067,0.8261090517044067,0.0,56.55815887451172,74.0,51699.1796875,0.0,786.0667114257812,1.0,280.05816650390625,283.6015319824219,298.8620300292969,302.267578125,293.1499938964844,293.1499938964844,280.3500061035156,41763.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791345477104187,1.0,0.0,0.0,3.484251022338867,3.4842746257781982,8.10050664767914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.69775390625,0.0,1397.6334228515625,1895.4371337890625,0.0,2392.5771484375,0.8745421767234802,1.0,0.0,3.0,1.0,0.0
17744820,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.9367656111717224,0.2827450037002563,0.254207044839859,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9767030477523804,0.3187716007232666,0.3014485239982605,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9910303950309752,0.3352992534637451,0.2343137562274933,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.9429482221603394,0.2877976894378662,0.2723348140716553,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.7896876931190491,0.170276403427124,0.7672751545906067,285.03076171875,284.95001220703125,298.1949768066406,295.83892822265625,297.7392883300781,297.37384033203125,285.0281677246094,1.0,0.398853451013565,0.7812191247940063,0.7812191247940063,1.0,1.0,-2.1912615299224854,0.9719432592391968,1.219318151473999,0.4724403917789459,0.9535701274871826,0.9535701274871826,0.0,60.19781875610352,94.0,51739.921875,0.0,823.885986328125,1.0,280.3414001464844,283.7354736328125,298.8171081542969,302.1394348144531,293.1499938964844,293.1499938964844,280.04998779296875,32462.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823163270950317,1.0,0.0,0.0,3.647503137588501,3.647526502609253,8.877376558302785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.314453125,0.0,1503.9451904296875,1895.4371337890625,0.0,2310.961669921875,0.9022360444068908,1.0,0.0,3.0,1.0,0.0
17744880,297.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.9367656111717224,0.2827450037002563,0.254207044839859,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9767030477523804,0.3187716007232666,0.3014485239982605,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9910303950309752,0.3352992534637451,0.2343137562274933,297.4223937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.9429482221603394,0.2877976894378662,0.2723348140716553,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.7896876931190491,0.170276403427124,0.7672751545906067,285.03076171875,284.95001220703125,298.1949768066406,295.83892822265625,297.7392883300781,297.37384033203125,285.0281677246094,1.0,0.398853451013565,0.7812191247940063,0.7812191247940063,1.0,1.0,-2.1912615299224854,0.9719432592391968,1.219318151473999,0.4724403917789459,0.9535701274871826,0.9535701274871826,0.0,60.19781875610352,94.0,51739.921875,0.0,823.885986328125,1.0,280.3414001464844,283.7354736328125,298.8171081542969,302.1394348144531,293.1499938964844,293.1499938964844,280.04998779296875,32462.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7823163270950317,1.0,0.0,0.0,3.647503137588501,3.647526502609253,8.877376558302785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8830.314453125,0.0,1503.9451904296875,1895.4371337890625,0.0,2310.961669921875,0.9022360444068908,1.0,0.0,3.0,1.0,0.0
17744940,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8954142332077026,0.2845291495323181,0.2564385235309601,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.936511218547821,0.3215774297714233,0.3046808242797851,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9531955122947692,0.3369766175746918,0.2358646541833877,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9014735221862792,0.2904418706893921,0.2753942310810089,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7590916156768799,0.1719807237386703,0.777324914932251,284.9074401855469,284.95001220703125,298.1781921386719,295.8379211425781,297.7271728515625,297.3646240234375,284.9098205566406,1.0,0.4110902845859527,0.7800438404083252,0.7800438404083252,1.0,1.0,-2.220868825912476,0.9862611293792723,1.2346076965332031,0.4784303605556488,0.8576014637947083,0.8576014637947083,0.0,69.57299041748047,114.0,52753.9140625,0.0,884.9136962890625,1.0,280.0579833984375,283.60235595703125,298.8716735839844,302.3286437988281,293.1499938964844,293.1499938964844,280.3500061035156,38450.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934487462043762,1.0,0.0,0.0,3.553156852722168,3.55318021774292,8.42407132495282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.603515625,0.0,1445.9202880859375,1895.4371337890625,0.0,2411.686279296875,0.8860428333282471,1.0,0.0,3.0,1.0,0.0
17745000,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8954142332077026,0.2845291495323181,0.2564385235309601,297.4280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.936511218547821,0.3215774297714233,0.3046808242797851,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.9531955122947692,0.3369766175746918,0.2358646541833877,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9014735221862792,0.2904418706893921,0.2753942310810089,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7590916156768799,0.1719807237386703,0.777324914932251,284.9074401855469,284.95001220703125,298.1781921386719,295.8379211425781,297.7271728515625,297.3646240234375,284.9098205566406,1.0,0.4110902845859527,0.7800438404083252,0.7800438404083252,1.0,1.0,-2.220868825912476,0.9862611293792723,1.2346076965332031,0.4784303605556488,0.8576014637947083,0.8576014637947083,0.0,69.57299041748047,114.0,52753.9140625,0.0,884.9136962890625,1.0,280.0579833984375,283.60235595703125,298.8716735839844,302.3286437988281,293.1499938964844,293.1499938964844,280.3500061035156,38450.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934487462043762,1.0,0.0,0.0,3.553156852722168,3.55318021774292,8.42407132495282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.603515625,0.0,1445.9202880859375,1895.4371337890625,0.0,2411.686279296875,0.8860428333282471,1.0,0.0,3.0,1.0,0.0
