time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745060,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.8531109094619751,0.2868614494800567,0.2588269412517547,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8888355493545532,0.3247609734535217,0.3080437481403351,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.9023589491844176,0.3392491936683655,0.2377471625804901,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.859221339225769,0.2934110760688782,0.2785771191120147,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.7262880802154541,0.1737643033266067,0.7875033617019653,285.04742431640625,284.95001220703125,298.15203857421875,295.8334045410156,297.71319580078125,297.3598937988281,285.0446472167969,1.0,0.4258763194084167,0.7788046002388,0.7788046002388,1.0,1.0,-2.2455437183380127,0.9976277351379396,1.2479159832000732,0.485524445772171,0.9924300909042358,0.9924300909042358,0.0,83.77702331542969,134.0,52774.37890625,0.0,963.3814697265624,1.0,280.3427124023437,283.7323608398437,298.8244323730469,302.212158203125,293.1499938964844,293.1499938964844,280.04998779296875,31776.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876747250556946,1.0,0.0,0.0,3.7245333194732666,3.724557399749756,9.2562913778238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.6796875,0.0,1585.4378662109375,1895.4371337890625,0.0,2359.312744140625,0.9188903570175172,1.0,0.0,3.0,1.0,0.0
17745120,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.8531109094619751,0.2868614494800567,0.2588269412517547,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8888355493545532,0.3247609734535217,0.3080437481403351,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.9023589491844176,0.3392491936683655,0.2377471625804901,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.859221339225769,0.2934110760688782,0.2785771191120147,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.7262880802154541,0.1737643033266067,0.7875033617019653,285.04742431640625,284.95001220703125,298.15203857421875,295.8334045410156,297.71319580078125,297.3598937988281,285.0446472167969,1.0,0.4258763194084167,0.7788046002388,0.7788046002388,1.0,1.0,-2.2455437183380127,0.9976277351379396,1.2479159832000732,0.485524445772171,0.9924300909042358,0.9924300909042358,0.0,83.77702331542969,134.0,52774.37890625,0.0,963.3814697265624,1.0,280.3427124023437,283.7323608398437,298.8244323730469,302.212158203125,293.1499938964844,293.1499938964844,280.04998779296875,31776.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876747250556946,1.0,0.0,0.0,3.7245333194732666,3.724557399749756,9.2562913778238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.6796875,0.0,1585.4378662109375,1895.4371337890625,0.0,2359.312744140625,0.9188903570175172,1.0,0.0,3.0,1.0,0.0
17745180,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8187718987464905,0.2880711853504181,0.2608574032783508,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8515073657035828,0.3271075487136841,0.3111736178398132,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8629559874534607,0.3406236469745636,0.2394007742404937,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8250887393951416,0.2955989241600036,0.2815377116203308,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.6961781978607178,0.1750028878450393,0.7969564199447632,284.89404296875,284.95001220703125,298.11737060546875,295.82568359375,297.69140625,297.3480224609375,284.8988647460937,1.0,0.4422526061534881,0.7775653004646301,0.7775653004646301,1.0,1.0,-2.2686448097229004,1.0084688663482666,1.2601760625839231,0.4912398159503937,0.8783854246139526,0.8783854246139526,0.0,100.69505310058594,137.0,53824.91796875,0.0,1052.139404296875,1.0,280.056640625,283.5714416503906,298.8664245605469,302.3944396972656,293.1499938964844,293.1499938964844,280.3500061035156,38262.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000959157943726,1.0,0.0,0.0,3.655928134918213,3.655952692031861,8.918434559745947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.7578125,0.0,1556.7322998046875,1895.4371337890625,0.0,2472.302001953125,0.9082117080688475,1.0,0.0,3.0,1.0,0.0
17745240,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8187718987464905,0.2880711853504181,0.2608574032783508,297.4134521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8515073657035828,0.3271075487136841,0.3111736178398132,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8629559874534607,0.3406236469745636,0.2394007742404937,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8250887393951416,0.2955989241600036,0.2815377116203308,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.6961781978607178,0.1750028878450393,0.7969564199447632,284.89404296875,284.95001220703125,298.11737060546875,295.82568359375,297.69140625,297.3480224609375,284.8988647460937,1.0,0.4422526061534881,0.7775653004646301,0.7775653004646301,1.0,1.0,-2.2686448097229004,1.0084688663482666,1.2601760625839231,0.4912398159503937,0.8783854246139526,0.8783854246139526,0.0,100.69505310058594,137.0,53824.91796875,0.0,1052.139404296875,1.0,280.056640625,283.5714416503906,298.8664245605469,302.3944396972656,293.1499938964844,293.1499938964844,280.3500061035156,38262.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000959157943726,1.0,0.0,0.0,3.655928134918213,3.655952692031861,8.918434559745947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.7578125,0.0,1556.7322998046875,1895.4371337890625,0.0,2472.302001953125,0.9082117080688475,1.0,0.0,3.0,1.0,0.0
17745300,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8073484897613525,0.2889116406440735,0.2616438567638397,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8401325345039368,0.3284226357936859,0.3125114142894745,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.8507269620895386,0.3415381014347076,0.2400752305984497,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379638671875,0.8142720460891724,0.2968157529830932,0.2827998995780945,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.6859122514724731,0.1756533533334732,0.8007367849349976,285.0386657714844,284.95001220703125,298.0971069335937,295.8206787109375,297.68017578125,297.3437194824219,285.0469970703125,1.0,0.4483820796012878,0.7769456505775452,0.7769456505775452,1.0,1.0,-2.2780628204345703,1.0128766298294067,1.2651861906051636,0.4934956133365631,0.978563904762268,0.978563904762268,0.0,107.51280975341795,137.0,53303.02734375,0.0,1088.5196533203125,1.0,280.3024597167969,283.7261962890625,298.80194091796875,302.1875305175781,293.1499938964844,293.1499938964844,280.3500061035156,33598.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949878573417664,1.0,0.0,0.0,3.711115837097168,3.711140155792236,9.18972091312753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.919921875,0.0,1583.9630126953125,1895.4371337890625,0.0,2425.691650390625,0.9192813038825988,1.0,0.0,3.0,1.0,0.0
17745360,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.7993940114974976,0.2899773120880127,0.2627335786819458,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.8327559232711792,0.3299145698547363,0.3140686750411987,297.34033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.8427612781524658,0.3426735997200012,0.240968182682991,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.8068212270736694,0.2981964349746704,0.2842556834220886,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.6791314482688904,0.1764075011014938,0.8049216270446777,285.0448608398437,284.95001220703125,298.0750732421875,295.8149719238281,297.66943359375,297.3418273925781,285.0431213378906,1.0,0.4537655115127563,0.7762202024459839,0.7762202024459839,1.0,1.0,-2.28908920288086,1.0180368423461914,1.271052360534668,0.4961398839950561,1.0,1.0,0.0,112.89098358154295,125.0,53607.52734375,0.0,1121.3253173828125,1.0,280.34307861328125,283.7162780761719,298.8063659667969,302.25164794921875,293.1499938964844,293.1499938964844,280.04998779296875,32508.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943459153175354,1.0,0.0,0.0,3.800085067749024,3.800110101699829,9.635625701776007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9057.337890625,0.0,1679.4423828125,1895.4371337890625,0.0,2419.84814453125,0.936440885066986,1.0,0.0,3.0,1.0,0.0
17745420,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7956408858299255,0.2909612357616424,0.2640284597873688,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8298667669296265,0.3320202827453613,0.3164195418357849,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8390968441963196,0.3439194560050964,0.242133691906929,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8038206100463867,0.300163060426712,0.286454439163208,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.6763823628425598,0.1774227023124694,0.810728907585144,284.88543701171875,284.95001220703125,298.026123046875,295.8015441894531,297.6412353515625,297.3302001953125,284.8890380859375,1.0,0.4577054381370544,0.7747693657875061,0.7747693657875061,1.0,1.0,-2.304494857788086,1.0251344442367554,1.2793604135513306,0.4998149275779724,0.8899362087249756,0.8899362087249756,0.0,116.34223175048828,113.0,54541.42578125,0.0,1151.7030029296875,1.0,280.0569152832031,283.5489501953125,298.8383483886719,302.4156188964844,293.1499938964844,293.1499938964844,280.3500061035156,38398.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059353232383728,1.0,0.0,0.0,3.72939133644104,3.729416608810425,9.280453809878964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.3994140625,0.0,1641.640625,1895.4371337890625,0.0,2525.813232421875,0.9246228933334352,1.0,0.0,3.0,1.0,0.0
17745480,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7956408858299255,0.2909612357616424,0.2640284597873688,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8298667669296265,0.3320202827453613,0.3164195418357849,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8390968441963196,0.3439194560050964,0.242133691906929,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8038206100463867,0.300163060426712,0.286454439163208,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.6763823628425598,0.1774227023124694,0.810728907585144,284.88543701171875,284.95001220703125,298.026123046875,295.8015441894531,297.6412353515625,297.3302001953125,284.8890380859375,1.0,0.4577054381370544,0.7747693657875061,0.7747693657875061,1.0,1.0,-2.304494857788086,1.0251344442367554,1.2793604135513306,0.4998149275779724,0.8899362087249756,0.8899362087249756,0.0,116.34223175048828,113.0,54541.42578125,0.0,1151.7030029296875,1.0,280.0569152832031,283.5489501953125,298.8383483886719,302.4156188964844,293.1499938964844,293.1499938964844,280.3500061035156,38398.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059353232383728,1.0,0.0,0.0,3.72939133644104,3.729416608810425,9.280453809878964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8164.3994140625,0.0,1641.640625,1895.4371337890625,0.0,2525.813232421875,0.9246228933334352,1.0,0.0,3.0,1.0,0.0
17745540,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8021243214607239,0.2927742302417755,0.2652468681335449,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.8366042375564575,0.3347233235836029,0.3186050653457641,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.8453893065452576,0.3459506034851074,0.2432368695735931,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8109017610549927,0.3026820719242096,0.2884827852249145,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.6823800802230835,0.1787555515766143,0.815453827381134,285.04083251953125,284.95001220703125,297.97137451171875,295.78564453125,297.6144714355469,297.3257141113281,285.03973388671875,1.0,0.4571473896503448,0.7733184695243835,0.7733184695243835,1.0,1.0,-2.318016529083252,1.0313572883605957,1.2866592407226562,0.5028494000434875,1.0,1.0,0.0,113.68114471435548,101.0,54061.41796875,0.0,1156.2041015625,1.0,280.343505859375,283.7058410644531,298.77264404296875,302.2508544921875,293.1499938964844,293.1499938964844,280.04998779296875,33274.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993146181106567,1.0,0.0,0.0,3.843597888946533,3.843623399734497,9.85755491456075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.0087890625,0.0,1737.9346923828125,1895.4371337890625,0.0,2465.160400390625,0.9467158317565918,1.0,0.0,3.0,1.0,0.0
17745600,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.8021243214607239,0.2927742302417755,0.2652468681335449,297.39263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.8366042375564575,0.3347233235836029,0.3186050653457641,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.8453893065452576,0.3459506034851074,0.2432368695735931,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409240722656,0.8109017610549927,0.3026820719242096,0.2884827852249145,297.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.6823800802230835,0.1787555515766143,0.815453827381134,285.04083251953125,284.95001220703125,297.97137451171875,295.78564453125,297.6144714355469,297.3257141113281,285.03973388671875,1.0,0.4571473896503448,0.7733184695243835,0.7733184695243835,1.0,1.0,-2.318016529083252,1.0313572883605957,1.2866592407226562,0.5028494000434875,1.0,1.0,0.0,113.68114471435548,101.0,54061.41796875,0.0,1156.2041015625,1.0,280.343505859375,283.7058410644531,298.77264404296875,302.2508544921875,293.1499938964844,293.1499938964844,280.04998779296875,33274.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993146181106567,1.0,0.0,0.0,3.843597888946533,3.843623399734497,9.85755491456075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.0087890625,0.0,1737.9346923828125,1895.4371337890625,0.0,2465.160400390625,0.9467158317565918,1.0,0.0,3.0,1.0,0.0
17745660,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8144113421440125,0.2936410009860992,0.2661043703556061,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8495611548423767,0.3367822766304016,0.3205390572547912,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.858123779296875,0.3472643494606018,0.244169071316719,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.823538064956665,0.3046677708625793,0.2903154492378235,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.6939961910247803,0.1797884851694107,0.8195234537124634,284.8822631835937,284.95001220703125,297.9117126464844,295.767578125,297.5825500488281,297.3160400390625,284.8856811523437,1.0,0.4538499712944031,0.7719605565071106,0.7719605565071106,1.0,1.0,-2.3295865058898926,1.036632061004639,1.292954444885254,0.5055018067359924,0.8938597440719604,0.8938597440719604,0.0,107.6247100830078,89.0,54914.7265625,0.0,1145.0673828125,1.0,280.0567932128906,283.5400390625,298.7999572753906,302.4021301269531,293.1499938964844,293.1499938964844,280.3500061035156,38685.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099497556686401,1.0,0.0,0.0,3.764482498168945,3.764508008956909,9.455920917389448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.21484375,0.0,1685.0321044921875,1895.4371337890625,0.0,2562.73095703125,0.9325525164604188,1.0,0.0,3.0,1.0,0.0
17745720,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8144113421440125,0.2936410009860992,0.2661043703556061,297.3825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.8495611548423767,0.3367822766304016,0.3205390572547912,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.858123779296875,0.3472643494606018,0.244169071316719,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.823538064956665,0.3046677708625793,0.2903154492378235,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.6939961910247803,0.1797884851694107,0.8195234537124634,284.8822631835937,284.95001220703125,297.9117126464844,295.767578125,297.5825500488281,297.3160400390625,284.8856811523437,1.0,0.4538499712944031,0.7719605565071106,0.7719605565071106,1.0,1.0,-2.3295865058898926,1.036632061004639,1.292954444885254,0.5055018067359924,0.8938597440719604,0.8938597440719604,0.0,107.6247100830078,89.0,54914.7265625,0.0,1145.0673828125,1.0,280.0567932128906,283.5400390625,298.7999572753906,302.4021301269531,293.1499938964844,293.1499938964844,280.3500061035156,38685.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099497556686401,1.0,0.0,0.0,3.764482498168945,3.764508008956909,9.455920917389448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8192.21484375,0.0,1685.0321044921875,1895.4371337890625,0.0,2562.73095703125,0.9325525164604188,1.0,0.0,3.0,1.0,0.0
17745780,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8319263458251953,0.2953009903430938,0.2669690251350403,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8695492744445801,0.3394405245780945,0.3224538266658783,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8780856728553772,0.3493671417236328,0.2451557964086532,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8420135378837585,0.3072260916233063,0.2921525239944458,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.7111583352088928,0.1811539828777313,0.8233121633529663,285.0411071777344,284.95001220703125,297.8480834960937,295.74755859375,297.5528259277344,297.3134765625,285.04058837890625,1.0,0.4487735331058502,0.7706027030944824,0.7706027030944824,1.0,1.0,-2.34086275100708,1.0417909622192385,1.2990717887878418,0.5079477429389954,1.0,1.0,0.0,99.17089080810548,77.0,54332.4453125,0.0,1123.9169921875,1.0,280.3433837890625,283.7034912109375,298.7320251464844,302.2284240722656,293.1499938964844,293.1499938964844,280.04998779296875,33672.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028117418289185,1.0,0.0,0.0,3.8645095825195312,3.864535331726074,9.965109484255663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.630859375,0.0,1766.7310791015625,1895.4371337890625,0.0,2497.160400390625,0.9517425298690796,1.0,0.0,3.0,1.0,0.0
17745840,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8319263458251953,0.2953009903430938,0.2669690251350403,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8695492744445801,0.3394405245780945,0.3224538266658783,297.3172912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411071777344,0.8780856728553772,0.3493671417236328,0.2451557964086532,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8420135378837585,0.3072260916233063,0.2921525239944458,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.7111583352088928,0.1811539828777313,0.8233121633529663,285.0411071777344,284.95001220703125,297.8480834960937,295.74755859375,297.5528259277344,297.3134765625,285.04058837890625,1.0,0.4487735331058502,0.7706027030944824,0.7706027030944824,1.0,1.0,-2.34086275100708,1.0417909622192385,1.2990717887878418,0.5079477429389954,1.0,1.0,0.0,99.17089080810548,77.0,54332.4453125,0.0,1123.9169921875,1.0,280.3433837890625,283.7034912109375,298.7320251464844,302.2284240722656,293.1499938964844,293.1499938964844,280.04998779296875,33672.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028117418289185,1.0,0.0,0.0,3.8645095825195312,3.864535331726074,9.965109484255663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9130.630859375,0.0,1766.7310791015625,1895.4371337890625,0.0,2497.160400390625,0.9517425298690796,1.0,0.0,3.0,1.0,0.0
17745900,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8432782292366028,0.2958551049232483,0.2674958109855652,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8827382922172546,0.3405815958976745,0.3235006034374237,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8912543058395386,0.3501916825771332,0.2457337975502014,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8541606068611145,0.3083438277244568,0.2931603789329529,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.721346914768219,0.1817619204521179,0.8255119323730469,284.89276123046875,284.95001220703125,297.8150634765625,295.7369079589844,297.53662109375,297.3108215332031,284.8814392089844,1.0,0.4458664357662201,0.769923746585846,0.769923746585846,1.0,1.0,-2.347304105758667,1.044739842414856,1.3025641441345217,0.5094370245933533,0.9290907382965088,0.9290907382965088,0.0,94.33634948730467,77.0,55371.08203125,0.0,1111.70947265625,1.0,280.0932922363281,283.5272216796875,298.77935791015625,302.4459228515625,293.1499938964844,293.1499938964844,280.04998779296875,35894.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810215950012207,1.0,0.0,0.0,3.8688809871673584,3.86890721321106,9.987667226596386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.8955078125,0.0,1789.75537109375,1895.4371337890625,0.0,2565.182373046875,0.9527536630630492,1.0,0.0,3.0,1.0,0.0
17745960,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8553112149238586,0.2960864603519439,0.2676075100898742,297.3708801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8967158794403076,0.3414569497108459,0.3242122828960418,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9051132798194884,0.3507125079631805,0.2460192590951919,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8672310709953308,0.3092180788516998,0.2938653826713562,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7315276861190796,0.182209238409996,0.8268493413925171,284.8808288574219,284.95001220703125,297.7813720703125,295.7258605957031,297.5185546875,297.3053283691406,284.8847961425781,1.0,0.4426504671573639,0.7692611813545227,0.7692611813545227,1.0,1.0,-2.351092576980591,1.0464184284210205,1.3046741485595703,0.5102419257164001,0.896419107913971,0.896419107913971,0.0,89.55868530273438,65.0,55159.25390625,0.0,1096.747314453125,1.0,280.0560302734375,283.5365295410156,298.7572021484375,302.3758239746094,293.1499938964844,293.1499938964844,280.3500061035156,38838.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8130897879600525,1.0,0.0,0.0,3.783196926116944,3.7832226753234863,9.550171853334175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.1650390625,0.0,1708.4810791015625,1895.4371337890625,0.0,2591.67578125,0.936821222305298,1.0,0.0,3.0,1.0,0.0
17746020,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.8894637227058411,0.2976978421211242,0.2683362364768982,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.9375319480895996,0.3440655767917633,0.3259904682636261,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.9465721249580384,0.3528026938438415,0.2469339817762375,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.9033340215682985,0.3117462992668152,0.2955904304981231,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.7593622803688049,0.1835745871067047,0.8302451372146606,285.0442810058594,284.95001220703125,297.7124938964844,295.70281982421875,297.48699951171875,297.30377197265625,285.04376220703125,1.0,0.4357747435569763,0.767936110496521,0.767936110496521,1.0,1.0,-2.361348390579224,1.051085352897644,1.3102630376815796,0.5124209523200989,1.0,1.0,0.0,78.9451904296875,53.0,54524.87109375,0.0,1065.3310546875,1.0,280.3438415527344,283.7049865722656,298.6859741210937,302.1952819824219,293.1499938964844,293.1499938964844,280.04998779296875,33856.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057174682617188,1.0,0.0,0.0,3.877099275588989,3.8771252632141113,1.0030142902905936e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.6015625,0.0,1783.7716064453125,1895.4371337890625,0.0,2523.812744140625,0.954683244228363,1.0,0.0,3.0,1.0,0.0
17746080,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.8894637227058411,0.2976978421211242,0.2683362364768982,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.9375319480895996,0.3440655767917633,0.3259904682636261,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.9465721249580384,0.3528026938438415,0.2469339817762375,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.9033340215682985,0.3117462992668152,0.2955904304981231,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.7593622803688049,0.1835745871067047,0.8302451372146606,285.0442810058594,284.95001220703125,297.7124938964844,295.70281982421875,297.48699951171875,297.30377197265625,285.04376220703125,1.0,0.4357747435569763,0.767936110496521,0.767936110496521,1.0,1.0,-2.361348390579224,1.051085352897644,1.3102630376815796,0.5124209523200989,1.0,1.0,0.0,78.9451904296875,53.0,54524.87109375,0.0,1065.3310546875,1.0,280.3438415527344,283.7049865722656,298.6859741210937,302.1952819824219,293.1499938964844,293.1499938964844,280.04998779296875,33856.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057174682617188,1.0,0.0,0.0,3.877099275588989,3.8771252632141113,1.0030142902905936e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9145.6015625,0.0,1783.7716064453125,1895.4371337890625,0.0,2523.812744140625,0.954683244228363,1.0,0.0,3.0,1.0,0.0
17746140,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9416694045066832,0.2984422743320465,0.2688900232315063,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9883125424385072,0.3460226655006408,0.3276464939117431,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9944071769714355,0.3541168570518493,0.2477441430091858,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.958587646484375,0.3136853277683258,0.2972090542316437,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8006675243377686,0.1846122443675995,0.8334863781929016,284.8836975097656,284.95001220703125,297.6423034667969,295.6787109375,297.45166015625,297.29656982421875,284.8867492675781,1.0,0.4284866750240326,0.7666110396385193,0.7666110396385193,1.0,1.0,-2.3708207607269287,1.0553418397903442,1.3154789209365845,0.514522135257721,0.901012361049652,0.901012361049652,0.0,68.0130844116211,71.0,55362.734375,0.0,1031.492431640625,1.0,280.056640625,283.53631591796875,298.7087097167969,302.33953857421875,293.1499938964844,293.1499938964844,279.75,38687.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158302903175354,1.0,0.0,0.0,3.79921817779541,3.799243927001953,9.631229431761312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.8798828125,0.0,1726.53466796875,1895.4371337890625,0.0,2616.984375,0.9403029680252076,1.0,0.0,3.0,1.0,0.0
17746200,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9416694045066832,0.2984422743320465,0.2688900232315063,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9883125424385072,0.3460226655006408,0.3276464939117431,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9944071769714355,0.3541168570518493,0.2477441430091858,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.958587646484375,0.3136853277683258,0.2972090542316437,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8006675243377686,0.1846122443675995,0.8334863781929016,284.8836975097656,284.95001220703125,297.6423034667969,295.6787109375,297.45166015625,297.29656982421875,284.8867492675781,1.0,0.4284866750240326,0.7666110396385193,0.7666110396385193,1.0,1.0,-2.3708207607269287,1.0553418397903442,1.3154789209365845,0.514522135257721,0.901012361049652,0.901012361049652,0.0,68.0130844116211,71.0,55362.734375,0.0,1031.492431640625,1.0,280.056640625,283.53631591796875,298.7087097167969,302.33953857421875,293.1499938964844,293.1499938964844,279.75,38687.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158302903175354,1.0,0.0,0.0,3.79921817779541,3.799243927001953,9.631229431761312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.8798828125,0.0,1726.53466796875,1895.4371337890625,0.0,2616.984375,0.9403029680252076,1.0,0.0,3.0,1.0,0.0
17746260,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9445176124572754,0.2989346981048584,0.2692526876926422,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.991292119026184,0.3476925194263458,0.3291710317134857,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9967309236526488,0.3551812171936035,0.2484356015920639,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.962508261203766,0.3153438866138458,0.2987316250801086,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.803642749786377,0.1854082942008972,0.8369992971420288,284.8837585449219,284.95001220703125,297.5717468261719,295.65380859375,297.41510009765625,297.2873840332031,284.8887023925781,1.0,0.4304132163524627,0.7652800679206848,0.7652800679206848,1.0,1.0,-2.3799617290496826,1.059456706047058,1.3205050230026243,0.5164288282394409,0.8277652263641357,0.8277652263641357,0.0,67.87400817871094,89.0,55416.953125,0.0,1040.7921142578125,1.0,279.7577514648437,283.5328369140625,298.6659851074219,302.30767822265625,293.1499938964844,293.1499938964844,280.04998779296875,42000.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210815787315369,1.0,0.0,0.0,3.506145000457764,3.506168842315674,8.202628691833524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.09765625,0.0,1422.0650634765625,1895.4371337890625,0.0,2665.59228515625,0.8796294331550598,1.0,0.0,3.0,1.0,0.0
17746320,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9445176124572754,0.2989346981048584,0.2692526876926422,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.991292119026184,0.3476925194263458,0.3291710317134857,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9967309236526488,0.3551812171936035,0.2484356015920639,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.962508261203766,0.3153438866138458,0.2987316250801086,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.803642749786377,0.1854082942008972,0.8369992971420288,284.8837585449219,284.95001220703125,297.5717468261719,295.65380859375,297.41510009765625,297.2873840332031,284.8887023925781,1.0,0.4304132163524627,0.7652800679206848,0.7652800679206848,1.0,1.0,-2.3799617290496826,1.059456706047058,1.3205050230026243,0.5164288282394409,0.8277652263641357,0.8277652263641357,0.0,67.87400817871094,89.0,55416.953125,0.0,1040.7921142578125,1.0,279.7577514648437,283.5328369140625,298.6659851074219,302.30767822265625,293.1499938964844,293.1499938964844,280.04998779296875,42000.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210815787315369,1.0,0.0,0.0,3.506145000457764,3.506168842315674,8.202628691833524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.09765625,0.0,1422.0650634765625,1895.4371337890625,0.0,2665.59228515625,0.8796294331550598,1.0,0.0,3.0,1.0,0.0
17746380,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9159166812896729,0.3005506694316864,0.2707124352455139,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9688005447387696,0.3502483069896698,0.3316212594509125,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.975017786026001,0.3572377860546112,0.249878779053688,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9355581998825072,0.3177987039089203,0.3011051416397095,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.782524824142456,0.1866607069969177,0.8431957364082336,285.0128479003906,284.95001220703125,297.5017395019531,295.62847900390625,297.38397216796875,297.28759765625,285.0110168457031,1.0,0.4378431439399719,0.7639490962028503,0.7639490962028503,1.0,1.0,-2.396681785583496,1.0672059059143066,1.3294758796691897,0.5202686190605164,0.9362202882766724,0.9362202882766724,0.0,74.1495361328125,107.0,55114.109375,0.0,1084.63134765625,1.0,280.0417785644531,283.6596069335937,298.6020202636719,302.1413879394531,293.1499938964844,293.1499938964844,279.75,33263.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115596175193787,1.0,0.0,0.0,3.642521619796753,3.642545223236084,8.853144777276611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.419921875,0.0,1504.4288330078125,1895.4371337890625,0.0,2577.56298828125,0.9014877676963806,1.0,0.0,3.0,1.0,0.0
17746440,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9159166812896729,0.3005506694316864,0.2707124352455139,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9688005447387696,0.3502483069896698,0.3316212594509125,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.975017786026001,0.3572377860546112,0.249878779053688,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9355581998825072,0.3177987039089203,0.3011051416397095,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.782524824142456,0.1866607069969177,0.8431957364082336,285.0128479003906,284.95001220703125,297.5017395019531,295.62847900390625,297.38397216796875,297.28759765625,285.0110168457031,1.0,0.4378431439399719,0.7639490962028503,0.7639490962028503,1.0,1.0,-2.396681785583496,1.0672059059143066,1.3294758796691897,0.5202686190605164,0.9362202882766724,0.9362202882766724,0.0,74.1495361328125,107.0,55114.109375,0.0,1084.63134765625,1.0,280.0417785644531,283.6596069335937,298.6020202636719,302.1413879394531,293.1499938964844,293.1499938964844,279.75,33263.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115596175193787,1.0,0.0,0.0,3.642521619796753,3.642545223236084,8.853144777276611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9185.419921875,0.0,1504.4288330078125,1895.4371337890625,0.0,2577.56298828125,0.9014877676963806,1.0,0.0,3.0,1.0,0.0
17746500,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8973253965377808,0.3009335994720459,0.2714706659317016,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.950015664100647,0.351221889257431,0.3329145610332489,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.956640124320984,0.357906699180603,0.250648021697998,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9155476093292236,0.3187479674816131,0.3023601472377777,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.7678723931312561,0.1871239095926284,0.846664309501648,284.8783569335937,284.95001220703125,297.4671936035156,295.6157531738281,297.3670959472656,297.2850341796875,284.8718566894531,1.0,0.442965030670166,0.7632836103439331,0.7632836103439331,1.0,1.0,-2.4057483673095703,1.07140052318573,1.3343478441238403,0.5224419832229614,0.8473338484764099,0.8473338484764099,0.0,79.12464141845703,107.0,55961.28125,0.0,1115.0911865234375,1.0,279.7977600097656,283.5073547363281,298.65069580078125,302.35546875,293.1499938964844,293.1499938964844,279.75,37548.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183793425559998,1.0,0.0,0.0,3.61194109916687,3.61196517944336,8.705117124918615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.3642578125,0.0,1502.702880859375,1895.4371337890625,0.0,2640.5615234375,0.8954452276229858,1.0,0.0,3.0,1.0,0.0
17746560,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.87745600938797,0.3010942637920379,0.2718776762485504,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.927078366279602,0.3520004451274872,0.3339261710643768,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9336694478988647,0.3583554923534393,0.2511678338050842,297.33575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8949910402297974,0.3195130228996277,0.3033589124679565,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.7519635558128357,0.1874484270811081,0.8494229316711426,284.9091491699219,284.95001220703125,297.4331359863281,295.60302734375,297.34930419921875,297.2803955078125,284.91357421875,1.0,0.4486258029937744,0.7625216841697693,0.7625216841697693,1.0,1.0,-2.412592649459839,1.074508786201477,1.3380838632583618,0.5240086317062378,0.8465009927749634,0.8465009927749634,0.0,85.29052734375,125.0,55749.55859375,0.0,1148.1409912109375,1.0,279.7578430175781,283.5512084960937,298.6278381347656,302.2789306640625,293.1499938964844,293.1499938964844,280.04998779296875,39168.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206623792648315,1.0,0.0,0.0,3.509841203689575,3.509864568710327,8.219932396968943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8295.087890625,0.0,1405.551025390625,1895.4371337890625,0.0,2661.706787109375,0.8771745562553406,1.0,0.0,3.0,1.0,0.0
17746620,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8439371585845947,0.3022993803024292,0.2732621133327484,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8888553380966187,0.354224681854248,0.3363859951496124,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8939222097396851,0.360068529844284,0.2526038289070129,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8606675863265991,0.3216409683227539,0.3057455122470855,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.7252410054206848,0.188424065709114,0.8559028506278992,285.02313232421875,284.95001220703125,297.36688232421875,295.5777893066406,297.3185729980469,297.2783508300781,285.0211181640625,1.0,0.4613108336925506,0.7609978914260864,0.7609978914260864,1.0,1.0,-2.4295828342437744,1.0823185443878174,1.347264289855957,0.5279045701026917,0.9572842121124268,0.9572842121124268,0.0,99.11324310302734,143.0,55546.6171875,0.0,1224.837646484375,1.0,280.0415954589844,283.662841796875,298.56494140625,302.13165283203125,293.1499938964844,293.1499938964844,279.75,32470.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142209649085999,1.0,0.0,0.0,3.668115615844727,3.6681392192840576,8.977994525594113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.0908203125,0.0,1526.8758544921875,1895.4371337890625,0.0,2602.11669921875,0.9067263007164,1.0,0.0,3.0,1.0,0.0
17746680,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8439371585845947,0.3022993803024292,0.2732621133327484,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8888553380966187,0.354224681854248,0.3363859951496124,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.8939222097396851,0.360068529844284,0.2526038289070129,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8606675863265991,0.3216409683227539,0.3057455122470855,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.7252410054206848,0.188424065709114,0.8559028506278992,285.02313232421875,284.95001220703125,297.36688232421875,295.5777893066406,297.3185729980469,297.2783508300781,285.0211181640625,1.0,0.4613108336925506,0.7609978914260864,0.7609978914260864,1.0,1.0,-2.4295828342437744,1.0823185443878174,1.347264289855957,0.5279045701026917,0.9572842121124268,0.9572842121124268,0.0,99.11324310302734,143.0,55546.6171875,0.0,1224.837646484375,1.0,280.0415954589844,283.662841796875,298.56494140625,302.13165283203125,293.1499938964844,293.1499938964844,279.75,32470.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142209649085999,1.0,0.0,0.0,3.668115615844727,3.6681392192840576,8.977994525594113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9232.0908203125,0.0,1526.8758544921875,1895.4371337890625,0.0,2602.11669921875,0.9067263007164,1.0,0.0,3.0,1.0,0.0
17746740,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8152478933334351,0.3024692237377167,0.2742725014686584,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8572296500205994,0.3556278645992279,0.3385613858699798,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8614141941070557,0.3608262538909912,0.2537894546985626,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.831690788269043,0.3230094909667969,0.3078725934028625,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.6997323036193848,0.1889046281576156,0.8617057204246521,284.9010314941406,284.95001220703125,297.3038330078125,295.5531311035156,297.28515625,297.2689819335937,284.9051513671875,1.0,0.4749895632266998,0.7594740986824036,0.7594740986824036,1.0,1.0,-2.4443676471710205,1.0890341997146606,1.35533344745636,0.5313521027565002,0.8557813167572021,0.8557813167572021,0.0,115.1693344116211,146.0,56257.046875,0.0,1309.1993408203125,1.0,279.7574157714844,283.5350341796875,298.5842590332031,302.2687683105469,293.1499938964844,293.1499938964844,280.04998779296875,38874.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245542049407959,1.0,0.0,0.0,3.5563440322875977,3.5563676357269287,8.439191105935606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.76171875,0.0,1452.40478515625,1895.4371337890625,0.0,2697.8115234375,0.887033998966217,1.0,0.0,3.0,1.0,0.0
17746800,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8152478933334351,0.3024692237377167,0.2742725014686584,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.8572296500205994,0.3556278645992279,0.3385613858699798,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8614141941070557,0.3608262538909912,0.2537894546985626,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.831690788269043,0.3230094909667969,0.3078725934028625,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.6997323036193848,0.1889046281576156,0.8617057204246521,284.9010314941406,284.95001220703125,297.3038330078125,295.5531311035156,297.28515625,297.2689819335937,284.9051513671875,1.0,0.4749895632266998,0.7594740986824036,0.7594740986824036,1.0,1.0,-2.4443676471710205,1.0890341997146606,1.35533344745636,0.5313521027565002,0.8557813167572021,0.8557813167572021,0.0,115.1693344116211,146.0,56257.046875,0.0,1309.1993408203125,1.0,279.7574157714844,283.5350341796875,298.5842590332031,302.2687683105469,293.1499938964844,293.1499938964844,280.04998779296875,38874.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245542049407959,1.0,0.0,0.0,3.5563440322875977,3.5563676357269287,8.439191105935606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.76171875,0.0,1452.40478515625,1895.4371337890625,0.0,2697.8115234375,0.887033998966217,1.0,0.0,3.0,1.0,0.0
17746860,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7984413504600525,0.3034423291683197,0.2753043472766876,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8408868312835693,0.3575999438762665,0.3406446278095245,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8444139361381531,0.3622913062572479,0.2549456357955932,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8163782358169556,0.3248828649520874,0.3098824024200439,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.6848276257514954,0.1896344125270843,0.8664832711219788,285.02099609375,284.95001220703125,297.2449645996094,295.5293884277344,297.25714111328125,297.2659606933594,285.0181884765625,1.0,0.4843329787254333,0.7578079104423523,0.7578079104423523,1.0,1.0,-2.457650661468506,1.0950045585632324,1.362645983695984,0.5342950820922852,0.96686989068985,0.96686989068985,0.0,126.37228393554688,134.0,55938.95703125,0.0,1372.350341796875,1.0,280.0426330566406,283.6539001464844,298.5163879394531,302.1093444824219,293.1499938964844,293.1499938964844,279.75,32542.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181127905845642,1.0,0.0,0.0,3.7052643299102783,3.705288171768189,9.160763738691458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.5166015625,0.0,1569.2674560546875,1895.4371337890625,0.0,2638.094482421875,0.9150108695030212,1.0,0.0,3.0,1.0,0.0
