time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746920,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7984413504600525,0.3034423291683197,0.2753043472766876,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8408868312835693,0.3575999438762665,0.3406446278095245,297.2773742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8444139361381531,0.3622913062572479,0.2549456357955932,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8163782358169556,0.3248828649520874,0.3098824024200439,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.6848276257514954,0.1896344125270843,0.8664832711219788,285.02099609375,284.95001220703125,297.2449645996094,295.5293884277344,297.25714111328125,297.2659606933594,285.0181884765625,1.0,0.4843329787254333,0.7578079104423523,0.7578079104423523,1.0,1.0,-2.457650661468506,1.0950045585632324,1.362645983695984,0.5342950820922852,0.96686989068985,0.96686989068985,0.0,126.37228393554688,134.0,55938.95703125,0.0,1372.350341796875,1.0,280.0426330566406,283.6539001464844,298.5163879394531,302.1093444824219,293.1499938964844,293.1499938964844,279.75,32542.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181127905845642,1.0,0.0,0.0,3.7052643299102783,3.705288171768189,9.160763738691458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9276.5166015625,0.0,1569.2674560546875,1895.4371337890625,0.0,2638.094482421875,0.9150108695030212,1.0,0.0,3.0,1.0,0.0
17746980,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.795390248298645,0.3035280406475067,0.2757148444652557,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8387023210525513,0.3588629066944122,0.3421418666839599,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8417630195617676,0.3629277944564819,0.2556424438953399,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8142999410629272,0.3261082768440246,0.3113275170326233,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.6824766397476196,0.1899839788675308,0.8690751194953918,284.89288330078125,284.95001220703125,297.19110107421875,295.5069274902344,297.2279663085937,297.2568664550781,284.89697265625,1.0,0.4865577816963196,0.756141722202301,0.756141722202301,1.0,1.0,-2.465639352798462,1.098394751548767,1.3672444820404053,0.5360101461410522,0.8573175668716431,0.8573175668716431,0.0,128.86570739746094,122.0,56520.7578125,0.0,1392.808837890625,1.0,279.7572021484375,283.5230407714844,298.53564453125,302.2388000488281,293.1499938964844,293.1499938964844,280.04998779296875,39192.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279786109924316,1.0,0.0,0.0,3.583801031112671,3.58382511138916,8.570005434194172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.9326171875,0.0,1484.2099609375,1895.4371337890625,0.0,2729.63671875,0.8932822346687317,1.0,0.0,3.0,1.0,0.0
17747040,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.795390248298645,0.3035280406475067,0.2757148444652557,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.8387023210525513,0.3588629066944122,0.3421418666839599,297.2676696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8417630195617676,0.3629277944564819,0.2556424438953399,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8142999410629272,0.3261082768440246,0.3113275170326233,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.6824766397476196,0.1899839788675308,0.8690751194953918,284.89288330078125,284.95001220703125,297.19110107421875,295.5069274902344,297.2279663085937,297.2568664550781,284.89697265625,1.0,0.4865577816963196,0.756141722202301,0.756141722202301,1.0,1.0,-2.465639352798462,1.098394751548767,1.3672444820404053,0.5360101461410522,0.8573175668716431,0.8573175668716431,0.0,128.86570739746094,122.0,56520.7578125,0.0,1392.808837890625,1.0,279.7572021484375,283.5230407714844,298.53564453125,302.2388000488281,293.1499938964844,293.1499938964844,280.04998779296875,39192.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279786109924316,1.0,0.0,0.0,3.583801031112671,3.58382511138916,8.570005434194172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8349.9326171875,0.0,1484.2099609375,1895.4371337890625,0.0,2729.63671875,0.8932822346687317,1.0,0.0,3.0,1.0,0.0
17747100,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.7973284721374512,0.3039492666721344,0.2758139073848724,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8409541845321655,0.3597597181797027,0.3427521884441376,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8438187837600708,0.3635698556900024,0.2558895051479339,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8165377974510193,0.3269603252410888,0.3119125962257385,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.684302806854248,0.190293937921524,0.8697487711906433,285.02398681640625,284.95001220703125,297.1663513183594,295.49627685546875,297.2159423828125,297.2550964355469,285.0293884277344,1.0,0.4859896898269653,0.7553086280822754,0.7553086280822754,1.0,1.0,-2.468297243118286,1.099462866783142,1.368834376335144,0.5364474058151245,0.9464688301086426,0.9464688301086426,0.0,127.75431060791016,122.0,55865.44140625,0.0,1391.482421875,1.0,280.0007019042969,283.6650390625,298.46875,302.0183410644531,293.1499938964844,293.1499938964844,280.04998779296875,34050.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221513628959656,1.0,0.0,0.0,3.636449098587036,3.636472702026367,8.823651569400681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.6865234375,0.0,1503.60986328125,1895.4371337890625,0.0,2675.511962890625,0.9029104113578796,1.0,0.0,3.0,1.0,0.0
17747160,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8018578290939331,0.304565817117691,0.2762281894683838,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8456408381462097,0.3608242869377136,0.3436104953289032,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8483725190162659,0.3644067347049713,0.2563613057136535,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8210747838020325,0.3279691636562347,0.312720775604248,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.6883305311203003,0.1907228082418441,0.8710127472877502,285.01519775390625,284.95001220703125,297.1431884765625,295.486083984375,297.20574951171875,297.2554626464844,285.0127258300781,1.0,0.4847315847873688,0.7545120120048523,0.7545120120048523,1.0,1.0,-2.4728810787200928,1.1014562845230105,1.3714247941970823,0.5374073386192322,0.965567111968994,0.965567111968994,0.0,125.29216003417967,110.0,56057.3359375,0.0,1386.8834228515625,1.0,280.04248046875,283.6471252441406,298.4691772460937,302.0701904296875,293.1499938964844,293.1499938964844,279.75,32863.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820715606212616,1.0,0.0,0.0,3.7194745540618896,3.719498634338379,9.23116374451638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.1416015625,0.0,1587.9307861328125,1895.4371337890625,0.0,2662.200439453125,0.918556809425354,1.0,0.0,3.0,1.0,0.0
17747220,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8132718205451965,0.304773598909378,0.2763995230197906,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8580514192581177,0.3621375262737274,0.3447861671447754,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8604598641395569,0.3651167154312134,0.2568372189998626,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8327042460441589,0.3292440176010132,0.3138434588909149,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.6989482641220093,0.1911579072475433,0.872225284576416,284.8918151855469,284.95001220703125,297.10211181640625,295.46728515625,297.18341064453125,297.2483825683594,284.8959655761719,1.0,0.4804648756980896,0.7529188394546509,0.7529188394546509,1.0,1.0,-2.477883100509644,1.1034172773361206,1.374465823173523,0.5383661985397339,0.8566321730613708,0.8566321730613708,0.0,118.6223602294922,98.0,56570.34375,0.0,1365.0189208984375,1.0,279.75714111328125,283.5212097167969,298.491943359375,302.1968994140625,293.1499938964844,293.1499938964844,280.04998779296875,39400.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829730749130249,1.0,0.0,0.0,3.5885603427886963,3.588584423065185,8.592782023697509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.685546875,0.0,1490.8953857421875,1895.4371337890625,0.0,2745.939208984375,0.8945496678352356,1.0,0.0,3.0,1.0,0.0
17747280,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8132718205451965,0.304773598909378,0.2763995230197906,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8580514192581177,0.3621375262737274,0.3447861671447754,297.2598571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8604598641395569,0.3651167154312134,0.2568372189998626,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8327042460441589,0.3292440176010132,0.3138434588909149,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.6989482641220093,0.1911579072475433,0.872225284576416,284.8918151855469,284.95001220703125,297.10211181640625,295.46728515625,297.18341064453125,297.2483825683594,284.8959655761719,1.0,0.4804648756980896,0.7529188394546509,0.7529188394546509,1.0,1.0,-2.477883100509644,1.1034172773361206,1.374465823173523,0.5383661985397339,0.8566321730613708,0.8566321730613708,0.0,118.6223602294922,98.0,56570.34375,0.0,1365.0189208984375,1.0,279.75714111328125,283.5212097167969,298.491943359375,302.1968994140625,293.1499938964844,293.1499938964844,280.04998779296875,39400.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829730749130249,1.0,0.0,0.0,3.5885603427886963,3.588584423065185,8.592782023697509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.685546875,0.0,1490.8953857421875,1895.4371337890625,0.0,2745.939208984375,0.8945496678352356,1.0,0.0,3.0,1.0,0.0
17747340,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8296635150909424,0.3059176504611969,0.2768125534057617,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8771489262580872,0.364156424999237,0.346097469329834,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8792702555656433,0.3666668236255646,0.2574512660503387,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8502736687660217,0.3311618268489837,0.3150787651538849,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7145538926124573,0.1919922679662704,0.8735854625701904,285.015380859375,284.95001220703125,297.0688171386719,295.45086669921875,297.1686706542969,297.2487487792969,285.01275634765625,1.0,0.4746947884559631,0.7513256669044495,0.7513256669044495,1.0,1.0,-2.483805179595948,1.1058355569839478,1.37796950340271,0.5394488573074341,0.9655137062072754,0.9655137062072754,0.0,109.61647033691406,86.0,56091.21875,0.0,1334.3238525390625,1.0,280.0428161621094,283.6463317871094,298.43115234375,302.0325927734375,293.1499938964844,293.1499938964844,279.75,32914.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219045400619507,1.0,0.0,0.0,3.7230403423309326,3.723064661026001,9.248872743228276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.2255859375,0.0,1592.4124755859375,1895.4371337890625,0.0,2673.222900390625,0.919273555278778,1.0,0.0,3.0,1.0,0.0
17747400,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8296635150909424,0.3059176504611969,0.2768125534057617,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8771489262580872,0.364156424999237,0.346097469329834,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8792702555656433,0.3666668236255646,0.2574512660503387,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8502736687660217,0.3311618268489837,0.3150787651538849,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.7145538926124573,0.1919922679662704,0.8735854625701904,285.015380859375,284.95001220703125,297.0688171386719,295.45086669921875,297.1686706542969,297.2487487792969,285.01275634765625,1.0,0.4746947884559631,0.7513256669044495,0.7513256669044495,1.0,1.0,-2.483805179595948,1.1058355569839478,1.37796950340271,0.5394488573074341,0.9655137062072754,0.9655137062072754,0.0,109.61647033691406,86.0,56091.21875,0.0,1334.3238525390625,1.0,280.0428161621094,283.6463317871094,298.43115234375,302.0325927734375,293.1499938964844,293.1499938964844,279.75,32914.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219045400619507,1.0,0.0,0.0,3.7230403423309326,3.723064661026001,9.248872743228276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.2255859375,0.0,1592.4124755859375,1895.4371337890625,0.0,2673.222900390625,0.919273555278778,1.0,0.0,3.0,1.0,0.0
17747460,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8504720330238342,0.3061899542808532,0.2769307196140289,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9018776416778564,0.3654974102973938,0.3471801578998565,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9036177396774292,0.367412656545639,0.2578649520874023,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8734339475631714,0.3324648141860962,0.3161086440086365,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7325090169906616,0.1925008296966552,0.8745546340942383,284.8927917480469,284.95001220703125,297.04412841796875,295.43719482421875,297.15435791015625,297.2429504394531,284.8968811035156,1.0,0.4680161476135254,0.7497882843017578,0.7497882843017578,1.0,1.0,-2.488152980804444,1.1074762344360352,1.3806766271591189,0.540275514125824,0.8575440645217896,0.8575440645217896,0.0,99.7082290649414,74.0,56617.55078125,0.0,1297.708984375,1.0,279.7571105957031,283.52069091796875,298.4603576660156,302.1660461425781,293.1499938964844,293.1499938964844,280.04998779296875,39373.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306454420089722,1.0,0.0,0.0,3.592113256454468,3.592137336730957,8.609805490777944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.76171875,0.0,1494.5567626953125,1895.4371337890625,0.0,2754.45458984375,0.8953194618225098,1.0,0.0,3.0,1.0,0.0
17747520,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8504720330238342,0.3061899542808532,0.2769307196140289,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9018776416778564,0.3654974102973938,0.3471801578998565,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9036177396774292,0.367412656545639,0.2578649520874023,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8734339475631714,0.3324648141860962,0.3161086440086365,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7325090169906616,0.1925008296966552,0.8745546340942383,284.8927917480469,284.95001220703125,297.04412841796875,295.43719482421875,297.15435791015625,297.2429504394531,284.8968811035156,1.0,0.4680161476135254,0.7497882843017578,0.7497882843017578,1.0,1.0,-2.488152980804444,1.1074762344360352,1.3806766271591189,0.540275514125824,0.8575440645217896,0.8575440645217896,0.0,99.7082290649414,74.0,56617.55078125,0.0,1297.708984375,1.0,279.7571105957031,283.52069091796875,298.4603576660156,302.1660461425781,293.1499938964844,293.1499938964844,280.04998779296875,39373.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306454420089722,1.0,0.0,0.0,3.592113256454468,3.592137336730957,8.609805490777944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8345.76171875,0.0,1494.5567626953125,1895.4371337890625,0.0,2754.45458984375,0.8953194618225098,1.0,0.0,3.0,1.0,0.0
17747580,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8806126713752747,0.3073726892471313,0.2773113846778869,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9391211271286012,0.3675282597541809,0.3484299480915069,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9406378269195556,0.3689781129360199,0.2584366798400879,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.906090259552002,0.3343946635723114,0.3172826468944549,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7571926712989807,0.193385899066925,0.8758077621459961,285.0170288085937,284.95001220703125,297.0290222167969,295.42657470703125,297.1482849121094,297.2442321777344,285.0144348144531,1.0,0.4607434570789337,0.7482509613037109,0.7482509613037109,1.0,1.0,-2.493708848953247,1.1097129583358765,1.3839958906173706,0.5412999987602234,0.9676890969276428,0.9676890969276428,0.0,88.77656555175781,62.0,56151.85546875,0.0,1258.0865478515625,1.0,280.0428466796875,283.6460876464844,298.4057922363281,302.0087585449219,293.1499938964844,293.1499938964844,279.75,32886.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226128220558167,1.0,0.0,0.0,3.727354288101196,3.7273786067962646,9.270318059861892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.5087890625,0.0,1597.15625,1895.4371337890625,0.0,2679.7919921875,0.9202350974082948,1.0,0.0,3.0,1.0,0.0
17747640,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8806126713752747,0.3073726892471313,0.2773113846778869,297.3031921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9391211271286012,0.3675282597541809,0.3484299480915069,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9406378269195556,0.3689781129360199,0.2584366798400879,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.906090259552002,0.3343946635723114,0.3172826468944549,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7571926712989807,0.193385899066925,0.8758077621459961,285.0170288085937,284.95001220703125,297.0290222167969,295.42657470703125,297.1482849121094,297.2442321777344,285.0144348144531,1.0,0.4607434570789337,0.7482509613037109,0.7482509613037109,1.0,1.0,-2.493708848953247,1.1097129583358765,1.3839958906173706,0.5412999987602234,0.9676890969276428,0.9676890969276428,0.0,88.77656555175781,62.0,56151.85546875,0.0,1258.0865478515625,1.0,280.0428466796875,283.6460876464844,298.4057922363281,302.0087585449219,293.1499938964844,293.1499938964844,279.75,32886.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226128220558167,1.0,0.0,0.0,3.727354288101196,3.7273786067962646,9.270318059861892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.5087890625,0.0,1597.15625,1895.4371337890625,0.0,2679.7919921875,0.9202350974082948,1.0,0.0,3.0,1.0,0.0
17747700,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.9001781940460205,0.3076194524765014,0.2775450646877289,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9618296027183532,0.3682866096496582,0.3491049110889435,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9630030393600464,0.3694539666175842,0.2587639689445495,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.9288628101348876,0.3351278007030487,0.3179176747798919,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.7735579013824463,0.1937133818864822,0.8766640424728394,284.8714599609375,284.95001220703125,297.0253295898437,295.4225769042969,297.1456604003906,297.24267578125,284.86407470703125,1.0,0.4570128917694092,0.7474822998046875,0.7474822998046875,1.0,1.0,-2.496989488601685,1.1110528707504272,1.3859367370605469,0.5420142412185669,0.8709049820899963,0.8709049820899963,0.0,83.13656616210938,62.0,57020.64453125,0.0,1238.069091796875,1.0,279.7958068847656,283.4820556640625,298.4587097167969,302.2269897460937,293.1499938964844,293.1499938964844,279.75,37024.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293287754058838,1.0,0.0,0.0,3.705662250518799,3.7056868076324463,9.16273108941823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8977.2578125,0.0,1603.7667236328125,1895.4371337890625,0.0,2742.1982421875,0.916147232055664,1.0,0.0,3.0,1.0,0.0
17747760,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9229779839515686,0.3076624572277069,0.2774102985858917,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.9832088947296144,0.3688605427742004,0.349467009305954,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9839774966239928,0.3697189092636108,0.2588194012641907,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.9536319971084596,0.3356890380382538,0.318266749382019,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7918179631233215,0.1939235627651214,0.8767243027687073,284.89215087890625,284.95001220703125,297.0243530273437,295.41943359375,297.1432189941406,297.23907470703125,284.8966064453125,1.0,0.453104555606842,0.7467095255851746,0.7467095255851746,1.0,1.0,-2.4978232383728027,1.1112205982208252,1.386602759361267,0.5420880913734436,0.8590569496154785,0.8590569496154785,0.0,77.72611999511719,80.0,56707.34375,0.0,1216.0439453125,1.0,279.757080078125,283.5176086425781,298.4422302246094,302.1517639160156,293.1499938964844,293.1499938964844,280.04998779296875,39373.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831235945224762,1.0,0.0,0.0,3.6003451347351074,3.6003692150115967,8.649311666886206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.341796875,0.0,1503.5208740234375,1895.4371337890625,0.0,2759.953857421875,0.8970330953598022,1.0,0.0,3.0,1.0,0.0
17747820,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9279531836509703,0.308815985918045,0.2781688272953033,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9875698089599608,0.3708563148975372,0.351101279258728,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.987937867641449,0.3712469935417175,0.2596753239631653,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9590749144554138,0.3375823497772217,0.3198243677616119,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7958292961120605,0.1947970241308212,0.8799282312393188,285.0212707519531,284.95001220703125,297.0310363769531,295.4160461425781,297.1469421386719,297.24053955078125,285.0196533203125,1.0,0.4548436105251312,0.7451639771461487,0.7451639771461487,1.0,1.0,-2.5074362754821777,1.1153875589370728,1.392048716545105,0.5441167950630188,0.9740046262741088,0.9740046262741088,0.0,77.22602844238281,98.0,56335.140625,0.0,1225.46484375,1.0,280.04229736328125,283.6465759277344,298.3956298828125,302.0055236816406,293.1499938964844,293.1499938964844,279.75,32836.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231757283210754,1.0,0.0,0.0,3.7374539375305176,3.737478256225586,9.32062391711952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.4580078125,0.0,1608.421630859375,1895.4371337890625,0.0,2685.01513671875,0.922727644443512,1.0,0.0,3.0,1.0,0.0
17747880,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.9279531836509703,0.308815985918045,0.2781688272953033,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9875698089599608,0.3708563148975372,0.351101279258728,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.987937867641449,0.3712469935417175,0.2596753239631653,297.2923278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9590749144554138,0.3375823497772217,0.3198243677616119,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7958292961120605,0.1947970241308212,0.8799282312393188,285.0212707519531,284.95001220703125,297.0310363769531,295.4160461425781,297.1469421386719,297.24053955078125,285.0196533203125,1.0,0.4548436105251312,0.7451639771461487,0.7451639771461487,1.0,1.0,-2.5074362754821777,1.1153875589370728,1.392048716545105,0.5441167950630188,0.9740046262741088,0.9740046262741088,0.0,77.22602844238281,98.0,56335.140625,0.0,1225.46484375,1.0,280.04229736328125,283.6465759277344,298.3956298828125,302.0055236816406,293.1499938964844,293.1499938964844,279.75,32836.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231757283210754,1.0,0.0,0.0,3.7374539375305176,3.737478256225586,9.32062391711952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9298.4580078125,0.0,1608.421630859375,1895.4371337890625,0.0,2685.01513671875,0.922727644443512,1.0,0.0,3.0,1.0,0.0
17747940,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8995906114578247,0.3089495003223419,0.2788312435150146,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.963106632232666,0.3720575273036957,0.352749228477478,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9630610346794128,0.3718469142913818,0.260503351688385,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9304641485214232,0.3387420773506164,0.3214166462421417,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.773971438407898,0.1952105611562729,0.8837972283363342,284.8965148925781,284.95001220703125,297.04998779296875,295.416748046875,297.1519470214844,297.23455810546875,284.9005432128906,1.0,0.4617522358894348,0.7436184287071228,0.7436184287071228,1.0,1.0,-2.5177738666534424,1.1198545694351196,1.3979191780090332,0.5464997887611389,0.8690919876098633,0.8690919876098633,0.0,84.39042663574219,116.0,57102.84375,0.0,1268.7071533203125,1.0,279.7569274902344,283.5124206542969,298.4410095214844,302.1693420410156,293.1499938964844,293.1499938964844,280.04998779296875,38869.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320688009262085,1.0,0.0,0.0,3.630833625793457,3.630857944488525,8.7964212980296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.3056640625,0.0,1533.31005859375,1895.4371337890625,0.0,2767.71240234375,0.9034584164619446,1.0,0.0,3.0,1.0,0.0
17748000,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8995906114578247,0.3089495003223419,0.2788312435150146,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.963106632232666,0.3720575273036957,0.352749228477478,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9630610346794128,0.3718469142913818,0.260503351688385,297.285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9304641485214232,0.3387420773506164,0.3214166462421417,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.773971438407898,0.1952105611562729,0.8837972283363342,284.8965148925781,284.95001220703125,297.04998779296875,295.416748046875,297.1519470214844,297.23455810546875,284.9005432128906,1.0,0.4617522358894348,0.7436184287071228,0.7436184287071228,1.0,1.0,-2.5177738666534424,1.1198545694351196,1.3979191780090332,0.5464997887611389,0.8690919876098633,0.8690919876098633,0.0,84.39042663574219,116.0,57102.84375,0.0,1268.7071533203125,1.0,279.7569274902344,283.5124206542969,298.4410095214844,302.1693420410156,293.1499938964844,293.1499938964844,280.04998779296875,38869.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320688009262085,1.0,0.0,0.0,3.630833625793457,3.630857944488525,8.7964212980296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.3056640625,0.0,1533.31005859375,1895.4371337890625,0.0,2767.71240234375,0.9034584164619446,1.0,0.0,3.0,1.0,0.0
17748060,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8668848276138306,0.3098733723163605,0.279819518327713,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.92543762922287,0.3738566637039184,0.3546601235866546,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9248918890953064,0.3731671273708343,0.2615543603897095,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8945955634117126,0.3404329717159271,0.3232465982437134,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.7471535205841064,0.1958693116903305,0.8882756233215332,285.0298156738281,284.95001220703125,297.07550048828125,295.4197082519531,297.163330078125,297.23455810546875,285.027587890625,1.0,0.4717597067356109,0.7419587969779968,0.7419587969779968,1.0,1.0,-2.530092716217041,1.1252527236938477,1.4048399925231934,0.5492404103279114,0.9905505776405334,0.9905505776405334,0.0,95.67818450927734,134.0,56785.22265625,0.0,1332.5540771484375,1.0,280.0431823730469,283.64373779296875,298.40142822265625,302.0369873046875,293.1499938964844,293.1499938964844,279.75,32623.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245410323143005,1.0,0.0,0.0,3.772149562835693,3.772174119949341,9.494478376836924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.8330078125,0.0,1647.249267578125,1895.4371337890625,0.0,2697.68896484375,0.9302198886871338,1.0,0.0,3.0,1.0,0.0
17748120,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8668848276138306,0.3098733723163605,0.279819518327713,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.92543762922287,0.3738566637039184,0.3546601235866546,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9248918890953064,0.3731671273708343,0.2615543603897095,297.2856750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8945955634117126,0.3404329717159271,0.3232465982437134,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.7471535205841064,0.1958693116903305,0.8882756233215332,285.0298156738281,284.95001220703125,297.07550048828125,295.4197082519531,297.163330078125,297.23455810546875,285.027587890625,1.0,0.4717597067356109,0.7419587969779968,0.7419587969779968,1.0,1.0,-2.530092716217041,1.1252527236938477,1.4048399925231934,0.5492404103279114,0.9905505776405334,0.9905505776405334,0.0,95.67818450927734,134.0,56785.22265625,0.0,1332.5540771484375,1.0,280.0431823730469,283.64373779296875,298.40142822265625,302.0369873046875,293.1499938964844,293.1499938964844,279.75,32623.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245410323143005,1.0,0.0,0.0,3.772149562835693,3.772174119949341,9.494478376836924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9360.8330078125,0.0,1647.249267578125,1895.4371337890625,0.0,2697.68896484375,0.9302198886871338,1.0,0.0,3.0,1.0,0.0
17748180,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8359070420265198,0.3097728490829468,0.2805572748184204,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8891949653625488,0.3748421370983124,0.3564051985740661,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8882809281349182,0.3735458552837372,0.2624508142471313,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8618518114089966,0.3413724899291992,0.3249301314353943,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7219022512435913,0.1960508674383163,0.8924955129623413,284.89337158203125,284.95001220703125,297.1012878417969,295.4228515625,297.1707458496094,297.2271728515625,284.89715576171875,1.0,0.4835657775402069,0.7402992248535156,0.7402992248535156,1.0,1.0,-2.541252613067627,1.1300534009933472,1.4111990928649902,0.5518197417259216,0.8800508975982666,0.8800508975982666,0.0,110.08084869384766,152.0,57643.3671875,0.0,1409.0028076171875,1.0,279.7566223144531,283.4970703125,298.4504089355469,302.2121887207031,293.1499938964844,293.1499938964844,280.04998779296875,38618.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341192007064819,1.0,0.0,0.0,3.6799216270446777,3.679946184158325,9.035878747454262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.4287109375,0.0,1586.4688720703125,1895.4371337890625,0.0,2786.82373046875,0.9140413403511048,1.0,0.0,3.0,1.0,0.0
17748240,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8359070420265198,0.3097728490829468,0.2805572748184204,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8891949653625488,0.3748421370983124,0.3564051985740661,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8882809281349182,0.3735458552837372,0.2624508142471313,297.27789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8618518114089966,0.3413724899291992,0.3249301314353943,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7219022512435913,0.1960508674383163,0.8924955129623413,284.89337158203125,284.95001220703125,297.1012878417969,295.4228515625,297.1707458496094,297.2271728515625,284.89715576171875,1.0,0.4835657775402069,0.7402992248535156,0.7402992248535156,1.0,1.0,-2.541252613067627,1.1300534009933472,1.4111990928649902,0.5518197417259216,0.8800508975982666,0.8800508975982666,0.0,110.08084869384766,152.0,57643.3671875,0.0,1409.0028076171875,1.0,279.7566223144531,283.4970703125,298.4504089355469,302.2121887207031,293.1499938964844,293.1499938964844,280.04998779296875,38618.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341192007064819,1.0,0.0,0.0,3.6799216270446777,3.679946184158325,9.035878747454262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.4287109375,0.0,1586.4688720703125,1895.4371337890625,0.0,2786.82373046875,0.9140413403511048,1.0,0.0,3.0,1.0,0.0
17748300,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.8222659826278687,0.3100378215312958,0.2808585464954376,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8736708760261536,0.3755588829517364,0.357200026512146,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8725634813308716,0.3740087151527405,0.2628365755081177,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8474991321563721,0.3420398235321045,0.3256964683532715,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.7097998261451721,0.1962224245071411,0.8942825198173523,285.03228759765625,284.95001220703125,297.11431884765625,295.424560546875,297.1757202148437,297.2256164550781,285.0382995605469,1.0,0.4897952675819397,0.7394694685935974,0.7394694685935974,1.0,1.0,-2.5460968017578125,1.1321138143539429,1.4139829874038696,0.55284583568573,0.975760817527771,0.975760817527771,0.0,118.00061798095705,152.0,56998.875,0.0,1449.6339111328125,1.0,280.0029602050781,283.6468811035156,298.3967590332031,302.0067749023437,293.1499938964844,293.1499938964844,280.04998779296875,33959.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283169865608215,1.0,0.0,0.0,3.7300901412963854,3.730114459991455,9.283931490244868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.505859375,0.0,1608.509033203125,1895.4371337890625,0.0,2732.783935546875,0.9237225651741028,1.0,0.0,3.0,1.0,0.0
17748360,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8102997541427612,0.3105034232139587,0.2815237641334533,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8605459928512573,0.3764517903327942,0.3583019971847534,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323486328125,0.8593108057975769,0.3746757209300995,0.2634891271591186,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8354752659797668,0.3428690433502197,0.3267422020435333,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.6984996199607849,0.1964974701404571,0.8968285322189331,285.0323486328125,284.95001220703125,297.1274108886719,295.4263000488281,297.1818542480469,297.22613525390625,285.0305480957031,1.0,0.4962807893753052,0.7385635375976562,0.7385635375976562,1.0,1.0,-2.5533175468444824,1.1352828741073608,1.418034553527832,0.554472029209137,1.0,1.0,0.0,125.95499420166016,155.0,57269.41796875,0.0,1493.7200927734375,1.0,280.0432434082031,283.6356811523437,298.4095153808594,302.0760498046875,293.1499938964844,293.1499938964844,279.75,32781.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269230723381042,1.0,0.0,0.0,3.812355279922485,3.812380313873291,9.697952236820129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.787109375,0.0,1696.256103515625,1895.4371337890625,0.0,2719.8212890625,0.9395089149475098,1.0,0.0,3.0,1.0,0.0
17748420,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.793797492980957,0.3102679550647735,0.282019704580307,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8445085287094116,0.3772874176502228,0.3597831428050995,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8429514169692993,0.3749114274978637,0.2641944885253906,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8205562829971313,0.3436542749404907,0.3281569182872772,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.6839797496795654,0.1965128779411316,0.8996983766555786,284.8894958496094,284.95001220703125,297.1539306640625,295.4300842285156,297.1893310546875,297.21832275390625,284.8925476074219,1.0,0.5047580599784851,0.7367517352104187,0.7367517352104187,1.0,1.0,-2.5616984367370605,1.1386780738830566,1.4230204820632937,0.556317925453186,0.8891270160675049,0.8891270160675049,0.0,137.31756591796875,143.0,58125.22265625,0.0,1554.4879150390625,1.0,279.7569885253906,283.4814453125,298.45703125,302.250244140625,293.1499938964844,293.1499938964844,280.04998779296875,38540.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363969922065735,1.0,0.0,0.0,3.727129220962525,3.727154493331909,9.269199381378712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.291015625,0.0,1640.0946044921875,1895.4371337890625,0.0,2808.071533203125,0.9243482947349548,1.0,0.0,3.0,1.0,0.0
17748480,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.793797492980957,0.3102679550647735,0.282019704580307,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8445085287094116,0.3772874176502228,0.3597831428050995,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8429514169692993,0.3749114274978637,0.2641944885253906,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8205562829971313,0.3436542749404907,0.3281569182872772,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.6839797496795654,0.1965128779411316,0.8996983766555786,284.8894958496094,284.95001220703125,297.1539306640625,295.4300842285156,297.1893310546875,297.21832275390625,284.8925476074219,1.0,0.5047580599784851,0.7367517352104187,0.7367517352104187,1.0,1.0,-2.5616984367370605,1.1386780738830566,1.4230204820632937,0.556317925453186,0.8891270160675049,0.8891270160675049,0.0,137.31756591796875,143.0,58125.22265625,0.0,1554.4879150390625,1.0,279.7569885253906,283.4814453125,298.45703125,302.250244140625,293.1499938964844,293.1499938964844,280.04998779296875,38540.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363969922065735,1.0,0.0,0.0,3.727129220962525,3.727154493331909,9.269199381378712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.291015625,0.0,1640.0946044921875,1895.4371337890625,0.0,2808.071533203125,0.9243482947349548,1.0,0.0,3.0,1.0,0.0
17748540,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.791799783706665,0.3109825551509857,0.2824167907238006,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8431042432785034,0.3788355886936188,0.3610472381114959,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8412026762962341,0.3759903907775879,0.2647721171379089,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.819225549697876,0.3450827300548553,0.3293315470218658,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.6822025775909424,0.1968906670808792,0.9009934067726136,285.0304870605469,284.95001220703125,297.1808776855469,295.4342041015625,297.2010803222656,297.2178039550781,285.0287780761719,1.0,0.5062465667724609,0.7349398732185364,0.7349398732185364,1.0,1.0,-2.567352771759033,1.14078688621521,1.4265658855438232,0.5573268532752991,1.0,1.0,0.0,139.18441772460938,131.0,57564.10546875,0.0,1570.3358154296875,1.0,280.0437927246094,283.6260070800781,298.4155578613281,302.1042175292969,293.1499938964844,293.1499938964844,279.75,33242.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288711309432983,1.0,0.0,0.0,3.8426339626312256,3.8426592350006095,9.852610673988238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.0146484375,0.0,1736.5115966796875,1895.4371337890625,0.0,2737.939208984375,0.946455717086792,1.0,0.0,3.0,1.0,0.0
17748600,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.791799783706665,0.3109825551509857,0.2824167907238006,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8431042432785034,0.3788355886936188,0.3610472381114959,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8412026762962341,0.3759903907775879,0.2647721171379089,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.819225549697876,0.3450827300548553,0.3293315470218658,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.6822025775909424,0.1968906670808792,0.9009934067726136,285.0304870605469,284.95001220703125,297.1808776855469,295.4342041015625,297.2010803222656,297.2178039550781,285.0287780761719,1.0,0.5062465667724609,0.7349398732185364,0.7349398732185364,1.0,1.0,-2.567352771759033,1.14078688621521,1.4265658855438232,0.5573268532752991,1.0,1.0,0.0,139.18441772460938,131.0,57564.10546875,0.0,1570.3358154296875,1.0,280.0437927246094,283.6260070800781,298.4155578613281,302.1042175292969,293.1499938964844,293.1499938964844,279.75,33242.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288711309432983,1.0,0.0,0.0,3.8426339626312256,3.8426592350006095,9.852610673988238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9466.0146484375,0.0,1736.5115966796875,1895.4371337890625,0.0,2737.939208984375,0.946455717086792,1.0,0.0,3.0,1.0,0.0
17748660,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.797236442565918,0.31087526679039,0.2824507355690002,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8491484522819519,0.3797215521335602,0.3619732856750488,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8468178510665894,0.3762733042240143,0.2650701105594635,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8249673843383789,0.3458939492702484,0.330173522233963,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.6870988011360168,0.1969632804393768,0.9012330174446106,284.88433837890625,284.95001220703125,297.20831298828125,295.43878173828125,297.2098083496094,297.2115478515625,284.88720703125,1.0,0.5039044618606567,0.7331480979919434,0.7331480979919434,1.0,1.0,-2.570172071456909,1.1415120363235474,1.4286599159240725,0.5577244162559509,0.8905295133590698,0.8905295133590698,0.0,135.55078125,119.0,58330.33984375,0.0,1558.2623291015625,1.0,279.7569580078125,283.4698791503906,298.4625549316406,302.2705078125,293.1499938964844,293.1499938964844,280.04998779296875,38775.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376724123954773,1.0,0.0,0.0,3.751617670059204,3.751643180847168,9.391401931679866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.8935546875,0.0,1670.534423828125,1895.4371337890625,0.0,2819.9765625,0.9298405051231384,1.0,0.0,3.0,1.0,0.0
17748720,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.797236442565918,0.31087526679039,0.2824507355690002,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8491484522819519,0.3797215521335602,0.3619732856750488,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8468178510665894,0.3762733042240143,0.2650701105594635,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8249673843383789,0.3458939492702484,0.330173522233963,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.6870988011360168,0.1969632804393768,0.9012330174446106,284.88433837890625,284.95001220703125,297.20831298828125,295.43878173828125,297.2098083496094,297.2115478515625,284.88720703125,1.0,0.5039044618606567,0.7331480979919434,0.7331480979919434,1.0,1.0,-2.570172071456909,1.1415120363235474,1.4286599159240725,0.5577244162559509,0.8905295133590698,0.8905295133590698,0.0,135.55078125,119.0,58330.33984375,0.0,1558.2623291015625,1.0,279.7569580078125,283.4698791503906,298.4625549316406,302.2705078125,293.1499938964844,293.1499938964844,280.04998779296875,38775.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376724123954773,1.0,0.0,0.0,3.751617670059204,3.751643180847168,9.391401931679866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.8935546875,0.0,1670.534423828125,1895.4371337890625,0.0,2819.9765625,0.9298405051231384,1.0,0.0,3.0,1.0,0.0
