time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748780,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8087959289550781,0.3117824196815491,0.2826715111732483,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8614749908447266,0.3813843727111816,0.3629762232303619,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8586483001708984,0.3774231374263763,0.265432059764862,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8363593816757202,0.3473813235759735,0.3310423791408539,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.6973363757133484,0.1974603682756424,0.9013222455978394,285.02862548828125,284.95001220703125,297.2362976074219,295.4438171386719,297.2230529785156,297.212890625,285.02734375,1.0,0.4992179870605469,0.7313563227653503,0.7313563227653503,1.0,1.0,-2.5732221603393555,1.1423699855804443,1.4308521747589111,0.558022677898407,1.0,1.0,0.0,128.2972869873047,107.0,57687.16015625,0.0,1530.606201171875,1.0,280.0435485839844,283.61981201171875,298.422607421875,302.11932373046875,293.1499938964844,293.1499938964844,279.75,33511.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295776844024658,1.0,0.0,0.0,3.856529235839844,3.8565549850463854,9.92399463939364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9482.5048828125,0.0,1755.6397705078125,1895.4371337890625,0.0,2744.5146484375,0.9498041272163392,1.0,0.0,3.0,1.0,0.0
17748840,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.8087959289550781,0.3117824196815491,0.2826715111732483,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8614749908447266,0.3813843727111816,0.3629762232303619,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8586483001708984,0.3774231374263763,0.265432059764862,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8363593816757202,0.3473813235759735,0.3310423791408539,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.6973363757133484,0.1974603682756424,0.9013222455978394,285.02862548828125,284.95001220703125,297.2362976074219,295.4438171386719,297.2230529785156,297.212890625,285.02734375,1.0,0.4992179870605469,0.7313563227653503,0.7313563227653503,1.0,1.0,-2.5732221603393555,1.1423699855804443,1.4308521747589111,0.558022677898407,1.0,1.0,0.0,128.2972869873047,107.0,57687.16015625,0.0,1530.606201171875,1.0,280.0435485839844,283.61981201171875,298.422607421875,302.11932373046875,293.1499938964844,293.1499938964844,279.75,33511.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295776844024658,1.0,0.0,0.0,3.856529235839844,3.8565549850463854,9.92399463939364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9482.5048828125,0.0,1755.6397705078125,1895.4371337890625,0.0,2744.5146484375,0.9498041272163392,1.0,0.0,3.0,1.0,0.0
17748900,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8162010908126831,0.3119512498378753,0.2828757464885711,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8698446154594421,0.3820032775402069,0.363566130399704,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8667410016059875,0.3777273595333099,0.2656765580177307,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8440181612968445,0.3479210138320923,0.3315458297729492,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.7042283415794373,0.1976273506879806,0.9016637206077576,284.8806457519531,284.95001220703125,297.25048828125,295.446533203125,297.2287292480469,297.2117919921875,284.8722839355469,1.0,0.4963855147361755,0.7304604053497314,0.7304604053497314,1.0,1.0,-2.575489521026612,1.1431342363357544,1.432355284690857,0.5584297776222229,0.9157341122627258,0.9157341122627258,0.0,123.8372573852539,107.0,58689.609375,0.0,1514.0892333984375,1.0,279.7934265136719,283.44830322265625,298.4808959960937,302.34783935546875,293.1499938964844,293.1499938964844,279.75,36410.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836053729057312,1.0,0.0,0.0,3.8496341705322266,3.849660396575928,9.888541399050157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9180.037109375,0.0,1770.0570068359375,1895.4371337890625,0.0,2804.8681640625,0.948541224002838,1.0,0.0,3.0,1.0,0.0
17748960,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8233861327171326,0.3118641078472137,0.2826846837997436,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8784873485565186,0.3823939561843872,0.3638139963150024,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.8750481605529785,0.3777608871459961,0.2656203210353851,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8519396781921387,0.3482404351234436,0.3317276537418365,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.7111415863037109,0.1976577639579773,0.901143491268158,284.88311767578125,284.95001220703125,297.2648620605469,295.44940185546875,297.2331848144531,297.20831298828125,284.8868713378906,1.0,0.4931831061840057,0.7296229004859924,0.7296229004859924,1.0,1.0,-2.5750865936279297,1.1426409482955933,1.4324456453323364,0.5581631064414978,0.8916385173797607,0.8916385173797607,0.0,119.34750366210938,95.0,58426.52734375,0.0,1493.841796875,1.0,279.7561340332031,283.4653015136719,298.4719543457031,302.2860412597656,293.1499938964844,293.1499938964844,280.04998779296875,38966.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379936218261719,1.0,0.0,0.0,3.760807275772095,3.7608327865600586,9.4374661330221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8519.123046875,0.0,1682.8436279296875,1895.4371337890625,0.0,2822.975341796875,0.9320782423019408,1.0,0.0,3.0,1.0,0.0
17749020,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8428318500518799,0.3129048645496368,0.2829191982746124,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9018312692642212,0.3841526210308075,0.3647899329662323,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8977648019790649,0.3789375722408294,0.2659125626087188,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8737084269523621,0.3497550189495086,0.332501471042633,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.7280762791633606,0.1982549428939819,0.901127278804779,285.030029296875,284.95001220703125,297.2940979003906,295.4555358886719,297.24755859375,297.21075439453125,285.029296875,1.0,0.4862779378890991,0.7279479503631592,0.7279479503631592,1.0,1.0,-2.5777957439422607,1.1433582305908203,1.4344375133514404,0.558384120464325,1.0,1.0,0.0,108.97972106933594,83.0,57777.60546875,0.0,1451.918212890625,1.0,280.0433349609375,283.6175537109375,298.4337158203125,302.1357421875,293.1499938964844,293.1499938964844,279.75,33679.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297181725502014,1.0,0.0,0.0,3.863858222961426,3.8638839721679688,9.961751175069369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9494.7744140625,0.0,1765.98779296875,1895.4371337890625,0.0,2745.822509765625,0.9516247510910034,1.0,0.0,3.0,1.0,0.0
17749080,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8428318500518799,0.3129048645496368,0.2829191982746124,297.26739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9018312692642212,0.3841526210308075,0.3647899329662323,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8977648019790649,0.3789375722408294,0.2659125626087188,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.8737084269523621,0.3497550189495086,0.332501471042633,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.7280762791633606,0.1982549428939819,0.901127278804779,285.030029296875,284.95001220703125,297.2940979003906,295.4555358886719,297.24755859375,297.21075439453125,285.029296875,1.0,0.4862779378890991,0.7279479503631592,0.7279479503631592,1.0,1.0,-2.5777957439422607,1.1433582305908203,1.4344375133514404,0.558384120464325,1.0,1.0,0.0,108.97972106933594,83.0,57777.60546875,0.0,1451.918212890625,1.0,280.0433349609375,283.6175537109375,298.4337158203125,302.1357421875,293.1499938964844,293.1499938964844,279.75,33679.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297181725502014,1.0,0.0,0.0,3.863858222961426,3.8638839721679688,9.961751175069369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9494.7744140625,0.0,1765.98779296875,1895.4371337890625,0.0,2745.822509765625,0.9516247510910034,1.0,0.0,3.0,1.0,0.0
17749140,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8679616451263428,0.3130675256252289,0.2829438745975494,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9337733387947084,0.385221779346466,0.3656172156333923,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9283897876739502,0.3792954385280609,0.2660591602325439,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.901610553264618,0.3506327867507934,0.3331310451030731,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7487727403640747,0.1985281556844711,0.9009674787521362,284.8860168457031,284.95001220703125,297.3240051269531,295.4623107910156,297.2586975097656,297.2069702148437,284.8890380859375,1.0,0.4788863360881805,0.7262730002403259,0.7262730002403259,1.0,1.0,-2.5795671939849854,1.1435903310775757,1.43597674369812,0.5584927797317505,0.8958101868629456,0.8958101868629456,0.0,98.22029113769533,71.0,58550.375,0.0,1406.9517822265625,1.0,279.7566223144531,283.4625549316406,298.4838562011719,302.30450439453125,293.1499938964844,293.1499938964844,280.04998779296875,38794.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380029797554016,1.0,0.0,0.0,3.772924423217773,3.772950172424317,9.498378972239152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.5830078125,0.0,1695.8900146484375,1895.4371337890625,0.0,2823.062744140625,0.9347528219223022,1.0,0.0,3.0,1.0,0.0
17749200,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8679616451263428,0.3130675256252289,0.2829438745975494,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9337733387947084,0.385221779346466,0.3656172156333923,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9283897876739502,0.3792954385280609,0.2660591602325439,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.901610553264618,0.3506327867507934,0.3331310451030731,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7487727403640747,0.1985281556844711,0.9009674787521362,284.8860168457031,284.95001220703125,297.3240051269531,295.4623107910156,297.2586975097656,297.2069702148437,284.8890380859375,1.0,0.4788863360881805,0.7262730002403259,0.7262730002403259,1.0,1.0,-2.5795671939849854,1.1435903310775757,1.43597674369812,0.5584927797317505,0.8958101868629456,0.8958101868629456,0.0,98.22029113769533,71.0,58550.375,0.0,1406.9517822265625,1.0,279.7566223144531,283.4625549316406,298.4838562011719,302.30450439453125,293.1499938964844,293.1499938964844,280.04998779296875,38794.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380029797554016,1.0,0.0,0.0,3.772924423217773,3.772950172424317,9.498378972239152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.5830078125,0.0,1695.8900146484375,1895.4371337890625,0.0,2823.062744140625,0.9347528219223022,1.0,0.0,3.0,1.0,0.0
17749260,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.903847634792328,0.3141545355319977,0.2831833064556122,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9747568368911744,0.3870183229446411,0.3665883541107178,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9696383476257324,0.3804947137832641,0.2663336396217346,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9435433745384216,0.3521673679351806,0.333878755569458,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.7785865068435669,0.1991805285215377,0.901013970375061,285.03448486328125,284.95001220703125,297.35467529296875,295.4697265625,297.27398681640625,297.2098999023437,285.0336608886719,1.0,0.4711220860481262,0.7246358394622803,0.7246358394622803,1.0,1.0,-2.582298994064331,1.1443160772323608,1.4379827976226809,0.5587018728256226,1.0,1.0,0.0,86.78690338134766,74.0,57877.6484375,0.0,1360.2003173828125,1.0,280.0437927246094,283.6174011230469,298.4472961425781,302.15557861328125,293.1499938964844,293.1499938964844,279.75,33758.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296961784362793,1.0,0.0,0.0,3.871433734893799,3.871459722518921,1.0000851489166962e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9512.138671875,0.0,1775.9716796875,1895.4371337890625,0.0,2745.617431640625,0.9533296823501588,1.0,0.0,3.0,1.0,0.0
17749320,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.903847634792328,0.3141545355319977,0.2831833064556122,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9747568368911744,0.3870183229446411,0.3665883541107178,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9696383476257324,0.3804947137832641,0.2663336396217346,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9435433745384216,0.3521673679351806,0.333878755569458,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.7785865068435669,0.1991805285215377,0.901013970375061,285.03448486328125,284.95001220703125,297.35467529296875,295.4697265625,297.27398681640625,297.2098999023437,285.0336608886719,1.0,0.4711220860481262,0.7246358394622803,0.7246358394622803,1.0,1.0,-2.582298994064331,1.1443160772323608,1.4379827976226809,0.5587018728256226,1.0,1.0,0.0,86.78690338134766,74.0,57877.6484375,0.0,1360.2003173828125,1.0,280.0437927246094,283.6174011230469,298.4472961425781,302.15557861328125,293.1499938964844,293.1499938964844,279.75,33758.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296961784362793,1.0,0.0,0.0,3.871433734893799,3.871459722518921,1.0000851489166962e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9512.138671875,0.0,1775.9716796875,1895.4371337890625,0.0,2745.617431640625,0.9533296823501588,1.0,0.0,3.0,1.0,0.0
17749380,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.929330825805664,0.3143278658390045,0.2834234535694122,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9956262111663818,0.3880994617938995,0.367638349533081,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.991008460521698,0.3808611333370209,0.2666418850421905,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.969099223613739,0.3530502617359161,0.3347223401069641,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7985214591026306,0.1994832903146743,0.9019762873649596,284.888671875,284.95001220703125,297.3861694335937,295.4779052734375,297.2859802246094,297.2064208984375,284.89166259765625,1.0,0.4679454863071441,0.7229986786842346,0.7229986786842346,1.0,1.0,-2.5863938331604004,1.145660161972046,1.4407336711883545,0.5593589544296265,0.9009692668914796,0.9009692668914796,0.0,81.06649017333984,92.0,58726.40234375,0.0,1340.2587890625,1.0,279.7565612792969,283.4595947265625,298.4997863769531,302.3299865722656,293.1499938964844,293.1499938964844,279.45001220703125,38615.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380372524261475,1.0,0.0,0.0,3.787372589111328,3.787398338317871,9.571265309205046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.083984375,0.0,1711.7437744140625,1895.4371337890625,0.0,2823.383056640625,0.937848687171936,1.0,0.0,3.0,1.0,0.0
17749440,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.929330825805664,0.3143278658390045,0.2834234535694122,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9956262111663818,0.3880994617938995,0.367638349533081,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.991008460521698,0.3808611333370209,0.2666418850421905,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.969099223613739,0.3530502617359161,0.3347223401069641,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.7985214591026306,0.1994832903146743,0.9019762873649596,284.888671875,284.95001220703125,297.3861694335937,295.4779052734375,297.2859802246094,297.2064208984375,284.89166259765625,1.0,0.4679454863071441,0.7229986786842346,0.7229986786842346,1.0,1.0,-2.5863938331604004,1.145660161972046,1.4407336711883545,0.5593589544296265,0.9009692668914796,0.9009692668914796,0.0,81.06649017333984,92.0,58726.40234375,0.0,1340.2587890625,1.0,279.7565612792969,283.4595947265625,298.4997863769531,302.3299865722656,293.1499938964844,293.1499938964844,279.45001220703125,38615.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380372524261475,1.0,0.0,0.0,3.787372589111328,3.787398338317871,9.571265309205046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.083984375,0.0,1711.7437744140625,1895.4371337890625,0.0,2823.383056640625,0.937848687171936,1.0,0.0,3.0,1.0,0.0
17749500,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031311035156,0.9250041842460632,0.3142366409301758,0.2834318876266479,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80303955078125,0.9929126501083374,0.3884686231613159,0.3680775165557861,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.80303955078125,0.987889289855957,0.3808569014072418,0.2667106389999389,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8030700683594,0.9655807614326476,0.3533279597759247,0.3350730240345001,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041076660156,0.7953835129737854,0.1995095014572143,0.9024561047554016,284.80303955078125,284.95001220703125,297.4022216796875,295.4822692871094,297.29132080078125,297.2032775878906,284.8055725097656,1.0,0.4692207276821136,0.7221801280975342,0.7221801280975342,1.0,1.0,-2.588010787963867,1.1461323499679563,1.4418784379959106,0.5595330595970154,0.8100908398628235,0.8100908398628235,0.0,82.0345458984375,92.0,59117.46484375,0.0,1346.6024169921875,1.0,279.49774169921875,283.36285400390625,298.52056884765625,302.45574951171875,293.1499938964844,293.1499938964844,279.45001220703125,43447.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428149819374084,1.0,0.0,0.0,3.649413347244263,3.6494388580322266,8.886677278496791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.0400390625,0.0,1588.229736328125,1895.4371337890625,0.0,2868.026611328125,0.907755434513092,1.0,0.0,3.0,1.0,0.0
17749560,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.9123539924621582,0.3142874538898468,0.283465027809143,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.983588933944702,0.3889415562152862,0.3685372471809387,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.977776288986206,0.3809786140918731,0.2667934000492096,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.9539006352424622,0.3536950349807739,0.3354443907737732,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.7858112454414368,0.1995633095502853,0.9030461311340332,284.8888854980469,284.95001220703125,297.4184875488281,295.48681640625,297.2972412109375,297.200927734375,284.892333984375,1.0,0.4717113971710205,0.7213345170021057,0.7213345170021057,1.0,1.0,-2.589855194091797,1.1467033624649048,1.4431519508361816,0.5597456693649292,0.8330318331718445,0.8330318331718445,0.0,84.96060943603516,110.0,58822.69140625,0.0,1361.89013671875,1.0,279.4579772949219,283.4468994140625,298.4928283691406,302.3380126953125,293.1499938964844,293.1499938964844,279.75,41349.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418791890144348,1.0,0.0,0.0,3.5228288173675537,3.5228524208068848,8.280877636934747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.3251953125,0.0,1434.8653564453125,1895.4371337890625,0.0,2859.27734375,0.8825613856315613,1.0,0.0,3.0,1.0,0.0
17749620,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8840931057929993,0.3153679966926574,0.284556895494461,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.955636739730835,0.3907405138015747,0.3703764975070953,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9481495022773744,0.3821930885314941,0.2677288055419922,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.921971559524536,0.3552089333534241,0.3370317816734314,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7622879147529602,0.2001285403966903,0.906667172908783,285.0084533691406,284.95001220703125,297.4517517089844,295.4965515136719,297.3138732910156,297.20428466796875,285.0077209472656,1.0,0.4797268509864807,0.7196433544158936,0.7196433544158936,1.0,1.0,-2.600752115249634,1.1512788534164429,1.449473261833191,0.5619548559188843,0.9359378814697266,0.9359378814697266,0.0,93.86549377441406,128.0,58487.66015625,0.0,1415.4825439453125,1.0,279.7414855957031,283.5683288574219,298.4670715332031,302.2080078125,293.1499938964844,293.1499938964844,279.45001220703125,33490.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318677544593811,1.0,0.0,0.0,3.6529970169067374,3.653020620346069,8.904139008336642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.9658203125,0.0,1517.7132568359375,1895.4371337890625,0.0,2765.839111328125,0.903892695903778,1.0,0.0,3.0,1.0,0.0
17749680,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8840931057929993,0.3153679966926574,0.284556895494461,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.955636739730835,0.3907405138015747,0.3703764975070953,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9481495022773744,0.3821930885314941,0.2677288055419922,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.921971559524536,0.3552089333534241,0.3370317816734314,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7622879147529602,0.2001285403966903,0.906667172908783,285.0084533691406,284.95001220703125,297.4517517089844,295.4965515136719,297.3138732910156,297.20428466796875,285.0077209472656,1.0,0.4797268509864807,0.7196433544158936,0.7196433544158936,1.0,1.0,-2.600752115249634,1.1512788534164429,1.449473261833191,0.5619548559188843,0.9359378814697266,0.9359378814697266,0.0,93.86549377441406,128.0,58487.66015625,0.0,1415.4825439453125,1.0,279.7414855957031,283.5683288574219,298.4670715332031,302.2080078125,293.1499938964844,293.1499938964844,279.45001220703125,33490.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318677544593811,1.0,0.0,0.0,3.6529970169067374,3.653020620346069,8.904139008336642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.9658203125,0.0,1517.7132568359375,1895.4371337890625,0.0,2765.839111328125,0.903892695903778,1.0,0.0,3.0,1.0,0.0
17749740,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8520931005477905,0.3153923451900482,0.2853159010410309,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9168864488601683,0.3917155265808105,0.3720220923423767,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9089274406433104,0.3824577331542969,0.2684741914272308,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8867182731628418,0.3559673130512237,0.3384578227996826,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7361428141593933,0.2002422511577606,0.9102052450180054,284.9142761230469,284.95001220703125,297.4859619140625,295.5071716308594,297.3266906738281,297.2001647949219,284.917236328125,1.0,0.4902078211307525,0.7179521918296814,0.7179521918296814,1.0,1.0,-2.61050796508789,1.155271291732788,1.4552366733551023,0.5639896988868713,0.8537892699241638,0.8537892699241638,0.0,106.84332275390624,146.0,59194.9453125,0.0,1486.100830078125,1.0,279.4576721191406,283.4608154296875,298.52490234375,302.3813171386719,293.1499938964844,293.1499938964844,279.75,38705.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393652439117432,1.0,0.0,0.0,3.5328309535980225,3.5328543186187744,8.327967861987418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.984375,0.0,1426.27099609375,1895.4371337890625,0.0,2835.78515625,0.8819150924682617,1.0,0.0,3.0,1.0,0.0
17749800,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8520931005477905,0.3153923451900482,0.2853159010410309,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9168864488601683,0.3917155265808105,0.3720220923423767,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9089274406433104,0.3824577331542969,0.2684741914272308,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8867182731628418,0.3559673130512237,0.3384578227996826,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7361428141593933,0.2002422511577606,0.9102052450180054,284.9142761230469,284.95001220703125,297.4859619140625,295.5071716308594,297.3266906738281,297.2001647949219,284.917236328125,1.0,0.4902078211307525,0.7179521918296814,0.7179521918296814,1.0,1.0,-2.61050796508789,1.155271291732788,1.4552366733551023,0.5639896988868713,0.8537892699241638,0.8537892699241638,0.0,106.84332275390624,146.0,59194.9453125,0.0,1486.100830078125,1.0,279.4576721191406,283.4608154296875,298.52490234375,302.3813171386719,293.1499938964844,293.1499938964844,279.75,38705.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393652439117432,1.0,0.0,0.0,3.5328309535980225,3.5328543186187744,8.327967861987418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.984375,0.0,1426.27099609375,1895.4371337890625,0.0,2835.78515625,0.8819150924682617,1.0,0.0,3.0,1.0,0.0
17749860,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8252676725387573,0.3161264657974243,0.2863188982009887,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.88504558801651,0.3932559490203857,0.3738676607608795,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8776179552078247,0.3833815157413482,0.2693901360034942,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8573287129402161,0.3572302460670471,0.3400593400001526,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7132469415664673,0.2005947232246399,0.9140824675559998,285.0230712890625,284.95001220703125,297.52117919921875,295.5186767578125,297.34283447265625,297.2011413574219,285.0205993652344,1.0,0.5020385980606079,0.7160778045654297,0.7160778045654297,1.0,1.0,-2.6216089725494385,1.1598515510559082,1.4617574214935305,0.5661619305610657,0.9616387486457824,0.9616387486457824,0.0,121.81452178955078,164.0,58977.0625,0.0,1568.005615234375,1.0,279.7424621582031,283.56951904296875,298.5005187988281,302.2716064453125,293.1499938964844,293.1499938964844,279.45001220703125,32498.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320958018302917,1.0,0.0,0.0,3.68608021736145,3.686103820800781,9.06614900486602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.7041015625,0.0,1547.2227783203125,1895.4371337890625,0.0,2767.964111328125,0.9106569290161132,1.0,0.0,3.0,1.0,0.0
17749920,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8252676725387573,0.3161264657974243,0.2863188982009887,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.88504558801651,0.3932559490203857,0.3738676607608795,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8776179552078247,0.3833815157413482,0.2693901360034942,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8573287129402161,0.3572302460670471,0.3400593400001526,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7132469415664673,0.2005947232246399,0.9140824675559998,285.0230712890625,284.95001220703125,297.52117919921875,295.5186767578125,297.34283447265625,297.2011413574219,285.0205993652344,1.0,0.5020385980606079,0.7160778045654297,0.7160778045654297,1.0,1.0,-2.6216089725494385,1.1598515510559082,1.4617574214935305,0.5661619305610657,0.9616387486457824,0.9616387486457824,0.0,121.81452178955078,164.0,58977.0625,0.0,1568.005615234375,1.0,279.7424621582031,283.56951904296875,298.5005187988281,302.2716064453125,293.1499938964844,293.1499938964844,279.45001220703125,32498.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320958018302917,1.0,0.0,0.0,3.68608021736145,3.686103820800781,9.06614900486602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9665.7041015625,0.0,1547.2227783203125,1895.4371337890625,0.0,2767.964111328125,0.9106569290161132,1.0,0.0,3.0,1.0,0.0
17749980,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8002216219902039,0.3158330917358398,0.2869468927383423,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8579011559486389,0.3939554691314697,0.3754207491874695,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8505591154098511,0.3833514750003814,0.2700532078742981,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8323149085044861,0.3577198982238769,0.3413980603218078,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.690238893032074,0.2004697322845459,0.9173189401626588,284.90484619140625,284.95001220703125,297.5574645996094,295.5311584472656,297.3553161621094,297.1947937011719,284.9080505371094,1.0,0.514521062374115,0.714203417301178,0.714203417301178,1.0,1.0,-2.630531072616577,1.1633517742156982,1.4671794176101685,0.5678855180740356,0.8637043833732605,0.8637043833732605,0.0,138.59608459472656,167.0,59755.73046875,0.0,1655.6146240234375,1.0,279.45733642578125,283.4403381347656,298.5551147460937,302.44927978515625,293.1499938964844,293.1499938964844,279.75,38508.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408632278442383,1.0,0.0,0.0,3.583622694015503,3.583646535873413,8.569152214477072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.291015625,0.0,1478.9951171875,1895.4371337890625,0.0,2849.781494140625,0.8927849531173706,1.0,0.0,3.0,1.0,0.0
17750040,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8002216219902039,0.3158330917358398,0.2869468927383423,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8579011559486389,0.3939554691314697,0.3754207491874695,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8505591154098511,0.3833514750003814,0.2700532078742981,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8323149085044861,0.3577198982238769,0.3413980603218078,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.690238893032074,0.2004697322845459,0.9173189401626588,284.90484619140625,284.95001220703125,297.5574645996094,295.5311584472656,297.3553161621094,297.1947937011719,284.9080505371094,1.0,0.514521062374115,0.714203417301178,0.714203417301178,1.0,1.0,-2.630531072616577,1.1633517742156982,1.4671794176101685,0.5678855180740356,0.8637043833732605,0.8637043833732605,0.0,138.59608459472656,167.0,59755.73046875,0.0,1655.6146240234375,1.0,279.45733642578125,283.4403381347656,298.5551147460937,302.44927978515625,293.1499938964844,293.1499938964844,279.75,38508.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408632278442383,1.0,0.0,0.0,3.583622694015503,3.583646535873413,8.569152214477072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8730.291015625,0.0,1478.9951171875,1895.4371337890625,0.0,2849.781494140625,0.8927849531173706,1.0,0.0,3.0,1.0,0.0
17750100,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.791513979434967,0.3160266876220703,0.2871359586715698,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8493453860282898,0.3945618271827698,0.3760530650615692,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8419894576072693,0.3836390972137451,0.2702780067920685,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8243327736854553,0.3581923246383667,0.3419220447540283,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.682525098323822,0.2005084604024887,0.918231964111328,285.0307312011719,284.95001220703125,297.5760192871094,295.53778076171875,297.3630065917969,297.19384765625,285.0350646972656,1.0,0.5188779830932617,0.7132662534713745,0.7132662534713745,1.0,1.0,-2.6335129737854004,1.1644043922424316,1.4691087007522583,0.5683103203773499,0.9526777267456056,0.9526777267456056,0.0,144.98594665527344,167.0,59161.9765625,0.0,1688.53515625,1.0,279.7008056640625,283.575927734375,298.50933837890625,302.2535705566406,293.1499938964844,293.1499938964844,279.75,33682.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351458311080933,1.0,0.0,0.0,3.642571926116944,3.6425955295562735,8.853389203977713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.984375,0.0,1507.6126708984375,1895.4371337890625,0.0,2796.39794921875,0.903876543045044,1.0,0.0,3.0,1.0,0.0
17750160,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.7857016324996948,0.3163933753967285,0.2876117825508117,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.8437085151672363,0.3953230381011963,0.3769234120845794,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.836301326751709,0.3841014802455902,0.2707109451293945,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.8189409375190735,0.3588097393512726,0.342658519744873,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.6772971749305725,0.2006455212831497,0.9196107983589172,285.02001953125,284.95001220703125,297.5948791503906,295.5446472167969,297.3717956542969,297.1947021484375,285.0177917480469,1.0,0.5226181745529175,0.7122972011566162,0.7122972011566162,1.0,1.0,-2.6381914615631104,1.1662483215332031,1.4719430208206177,0.5691514611244202,0.9721558094024658,0.9721558094024658,0.0,149.87680053710938,155.0,59433.078125,0.0,1717.2413330078125,1.0,279.7425537109375,283.5569763183594,298.5274658203125,302.3292541503906,293.1499938964844,293.1499938964844,279.45001220703125,32667.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337351083755493,1.0,0.0,0.0,3.726630449295044,3.726654529571533,9.266717597711248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9733.9697265625,0.0,1594.6524658203125,1895.4371337890625,0.0,2783.2421875,0.9200423359870912,1.0,0.0,3.0,1.0,0.0
17750220,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7831469774246216,0.3160776793956756,0.2876462340354919,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8417738676071167,0.3959642350673675,0.3778265118598938,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8339717984199524,0.384030282497406,0.2709029614925384,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8169714212417603,0.359241634607315,0.3433469831943512,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.675022304058075,0.2004595100879669,0.9197314977645874,284.89605712890625,284.95001220703125,297.6334533691406,295.5592041015625,297.3853454589844,297.1885986328125,284.8987731933594,1.0,0.5237916707992554,0.7103591561317444,0.7103591561317444,1.0,1.0,-2.640531301498413,1.1665594577789309,1.473971962928772,0.5691757202148438,0.8664560914039612,0.8664560914039612,0.0,152.00181579589844,143.0,60106.25,0.0,1730.185791015625,1.0,279.4574890136719,283.42315673828125,298.580810546875,302.5001220703125,293.1499938964844,293.1499938964844,279.75,38722.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420332670211792,1.0,0.0,0.0,3.620104312896729,3.620128631591797,8.744509614189155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.7451171875,0.0,1520.3663330078125,1895.4371337890625,0.0,2860.717529296875,0.9008482098579408,1.0,0.0,3.0,1.0,0.0
17750280,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.7831469774246216,0.3160776793956756,0.2876462340354919,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8417738676071167,0.3959642350673675,0.3778265118598938,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8339717984199524,0.384030282497406,0.2709029614925384,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.8169714212417603,0.359241634607315,0.3433469831943512,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.675022304058075,0.2004595100879669,0.9197314977645874,284.89605712890625,284.95001220703125,297.6334533691406,295.5592041015625,297.3853454589844,297.1885986328125,284.8987731933594,1.0,0.5237916707992554,0.7103591561317444,0.7103591561317444,1.0,1.0,-2.640531301498413,1.1665594577789309,1.473971962928772,0.5691757202148438,0.8664560914039612,0.8664560914039612,0.0,152.00181579589844,143.0,60106.25,0.0,1730.185791015625,1.0,279.4574890136719,283.42315673828125,298.580810546875,302.5001220703125,293.1499938964844,293.1499938964844,279.75,38722.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420332670211792,1.0,0.0,0.0,3.620104312896729,3.620128631591797,8.744509614189155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.7451171875,0.0,1520.3663330078125,1895.4371337890625,0.0,2860.717529296875,0.9008482098579408,1.0,0.0,3.0,1.0,0.0
17750340,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7886791825294495,0.3167654573917389,0.2878268361091614,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8478012084960938,0.3974018692970276,0.3787678182125091,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8394449353218079,0.3848751783370971,0.27116259932518,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8226233720779419,0.3604027032852173,0.3440470695495605,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.6797130703926086,0.2007115632295608,0.9193783402442932,285.0154724121094,284.95001220703125,297.6732482910156,295.5748596191406,297.4036865234375,297.1900329589844,285.0131225585937,1.0,0.5211783051490784,0.7084210515022278,0.7084210515022278,1.0,1.0,-2.6426029205322266,1.166764497756958,1.475838303565979,0.5689488649368286,0.9738475680351256,0.9738475680351256,0.0,147.91285705566406,131.0,59632.56640625,0.0,1714.7799072265625,1.0,279.7430419921875,283.5468444824219,298.5543212890625,302.3707275390625,293.1499938964844,293.1499938964844,279.45001220703125,32950.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342131972312927,1.0,0.0,0.0,3.749503612518311,3.749527931213379,9.380820529258926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9769.115234375,0.0,1623.276123046875,1895.4371337890625,0.0,2787.699951171875,0.9252661466598512,1.0,0.0,3.0,1.0,0.0
17750400,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7886791825294495,0.3167654573917389,0.2878268361091614,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8478012084960938,0.3974018692970276,0.3787678182125091,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8394449353218079,0.3848751783370971,0.27116259932518,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8226233720779419,0.3604027032852173,0.3440470695495605,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.6797130703926086,0.2007115632295608,0.9193783402442932,285.0154724121094,284.95001220703125,297.6732482910156,295.5748596191406,297.4036865234375,297.1900329589844,285.0131225585937,1.0,0.5211783051490784,0.7084210515022278,0.7084210515022278,1.0,1.0,-2.6426029205322266,1.166764497756958,1.475838303565979,0.5689488649368286,0.9738475680351256,0.9738475680351256,0.0,147.91285705566406,131.0,59632.56640625,0.0,1714.7799072265625,1.0,279.7430419921875,283.5468444824219,298.5543212890625,302.3707275390625,293.1499938964844,293.1499938964844,279.45001220703125,32950.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342131972312927,1.0,0.0,0.0,3.749503612518311,3.749527931213379,9.380820529258926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9769.115234375,0.0,1623.276123046875,1895.4371337890625,0.0,2787.699951171875,0.9252661466598512,1.0,0.0,3.0,1.0,0.0
17750460,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7983301877975464,0.3166171908378601,0.2876718938350677,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8582309484481812,0.398160308599472,0.3794195055961609,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8491266369819641,0.384945273399353,0.2711867690086365,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8322071433067322,0.3609561324119568,0.344487190246582,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.688212513923645,0.2006696760654449,0.9183964729309082,284.8945007324219,284.95001220703125,297.7143249511719,295.5916748046875,297.4193420410156,297.185791015625,284.8979187011719,1.0,0.5163370966911316,0.7066071033477783,0.7066071033477783,1.0,1.0,-2.642584800720215,1.1659871339797974,1.476597785949707,0.5683526992797852,0.8677593469619751,0.8677593469619751,0.0,140.813720703125,119.0,60238.453125,0.0,1682.7742919921875,1.0,279.4569091796875,283.4180603027344,298.61041259765625,302.5378112792969,293.1499938964844,293.1499938964844,279.75,39008.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418882489204407,1.0,0.0,0.0,3.631880283355713,3.631904602050781,8.801492867860361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.2197265625,0.0,1535.50048828125,1895.4371337890625,0.0,2859.362060546875,0.9038243293762208,1.0,0.0,3.0,1.0,0.0
17750520,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.7983301877975464,0.3166171908378601,0.2876718938350677,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8582309484481812,0.398160308599472,0.3794195055961609,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8491266369819641,0.384945273399353,0.2711867690086365,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8322071433067322,0.3609561324119568,0.344487190246582,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.688212513923645,0.2006696760654449,0.9183964729309082,284.8945007324219,284.95001220703125,297.7143249511719,295.5916748046875,297.4193420410156,297.185791015625,284.8979187011719,1.0,0.5163370966911316,0.7066071033477783,0.7066071033477783,1.0,1.0,-2.642584800720215,1.1659871339797974,1.476597785949707,0.5683526992797852,0.8677593469619751,0.8677593469619751,0.0,140.813720703125,119.0,60238.453125,0.0,1682.7742919921875,1.0,279.4569091796875,283.4180603027344,298.61041259765625,302.5378112792969,293.1499938964844,293.1499938964844,279.75,39008.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418882489204407,1.0,0.0,0.0,3.631880283355713,3.631904602050781,8.801492867860361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.2197265625,0.0,1535.50048828125,1895.4371337890625,0.0,2859.362060546875,0.9038243293762208,1.0,0.0,3.0,1.0,0.0
17750580,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8126004934310913,0.3174504935741424,0.2877884805202484,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8739199638366699,0.3997150063514709,0.3802622556686401,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.863930344581604,0.38592329621315,0.2713858187198639,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8464499711990356,0.3622386157512665,0.3450930118560791,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.7009074091911316,0.2010666131973266,0.917710542678833,285.01629638671875,284.95001220703125,297.7567138671875,295.6097106933594,297.4396667480469,297.1888427734375,285.0140075683594,1.0,0.5101727843284607,0.7047931551933289,0.7047931551933289,1.0,1.0,-2.643873929977417,1.16585111618042,1.4780229330062866,0.567928671836853,0.9765427708625792,0.9765427708625792,0.0,131.42562866210938,107.0,59756.5234375,0.0,1642.3197021484375,1.0,279.7431030273437,283.54345703125,298.5872802734375,302.4108581542969,293.1499938964844,293.1499938964844,279.45001220703125,33022.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336687684059143,1.0,0.0,0.0,3.760651588439941,3.760676145553589,9.43668567288114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.841796875,0.0,1636.8377685546875,1895.4371337890625,0.0,2782.6240234375,0.9278445243835448,1.0,0.0,3.0,1.0,0.0
