time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750640,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8126004934310913,0.3174504935741424,0.2877884805202484,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8739199638366699,0.3997150063514709,0.3802622556686401,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.863930344581604,0.38592329621315,0.2713858187198639,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8464499711990356,0.3622386157512665,0.3450930118560791,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.7009074091911316,0.2010666131973266,0.917710542678833,285.01629638671875,284.95001220703125,297.7567138671875,295.6097106933594,297.4396667480469,297.1888427734375,285.0140075683594,1.0,0.5101727843284607,0.7047931551933289,0.7047931551933289,1.0,1.0,-2.643873929977417,1.16585111618042,1.4780229330062866,0.567928671836853,0.9765427708625792,0.9765427708625792,0.0,131.42562866210938,107.0,59756.5234375,0.0,1642.3197021484375,1.0,279.7431030273437,283.54345703125,298.5872802734375,302.4108581542969,293.1499938964844,293.1499938964844,279.45001220703125,33022.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336687684059143,1.0,0.0,0.0,3.760651588439941,3.760676145553589,9.43668567288114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.841796875,0.0,1636.8377685546875,1895.4371337890625,0.0,2782.6240234375,0.9278445243835448,1.0,0.0,3.0,1.0,0.0
17750700,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.8207718729972839,0.3175231516361236,0.2878913581371307,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8835963606834412,0.4002240300178528,0.3807362914085388,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.8731469511985779,0.3861061632633209,0.2715287506580353,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8552930951118469,0.362644225358963,0.3454500138759613,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.708620548248291,0.2011586278676986,0.9176157116889954,284.8719177246094,284.95001220703125,297.7784423828125,295.6191711425781,297.44879150390625,297.188232421875,284.8656311035156,1.0,0.5068305730819702,0.7038862109184265,0.7038862109184265,1.0,1.0,-2.6450583934783936,1.166019320487976,1.4790390729904177,0.5679231882095337,0.8801815509796143,0.8801815509796143,0.0,126.28479766845705,107.0,60668.18359375,0.0,1620.8203125,1.0,279.4951171875,283.38055419921875,298.6506652832031,302.64471435546875,293.1499938964844,293.1499938964844,279.45001220703125,36988.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397753834724426,1.0,0.0,0.0,3.73976731300354,3.7397923469543457,9.332165404885018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9477.4296875,0.0,1642.9276123046875,1895.4371337890625,0.0,2839.61669921875,0.923882782459259,1.0,0.0,3.0,1.0,0.0
17750760,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8287199139595032,0.3173984587192535,0.2876198887825012,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.893422544002533,0.400551289319992,0.380879670381546,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8825085163116455,0.3860940039157867,0.2713981568813324,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8643752932548523,0.3628859519958496,0.3455093801021576,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.7160075902938843,0.2011430710554123,0.916725218296051,284.8934326171875,284.95001220703125,297.8005065917969,295.62896728515625,297.4570617675781,297.18572998046875,284.8972473144531,1.0,0.5032307505607605,0.7030147910118103,0.7030147910118103,1.0,1.0,-2.643751382827759,1.165019989013672,1.4787312746047974,0.5672812461853027,0.8695421814918518,0.8695421814918518,0.0,121.25799560546876,95.0,60373.3125,0.0,1596.3238525390625,1.0,279.4568176269531,283.4131774902344,298.6470947265625,302.5829162597656,293.1499938964844,293.1499938964844,279.75,39083.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411892056465149,1.0,0.0,0.0,3.64394474029541,3.6439692974090576,8.860064326654538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.830078125,0.0,1549.4788818359375,1895.4371337890625,0.0,2852.828125,0.9064692854881288,1.0,0.0,3.0,1.0,0.0
17750820,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8500065207481384,0.3182887136936188,0.2877250015735626,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9203089475631714,0.4021479189395904,0.3816970884799957,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9074740409851074,0.3871694803237915,0.2716093957424164,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8886657357215881,0.3642604053020477,0.3461272716522217,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7339826822280884,0.2016310095787048,0.9161369800567628,285.0182189941406,284.95001220703125,297.845703125,295.6495056152344,297.4789733886719,297.189453125,285.0159606933594,1.0,0.4957962036132812,0.7012720108032227,0.7012720108032227,1.0,1.0,-2.6451423168182373,1.1649422645568848,1.480200171470642,0.5668728947639465,0.9809772372245787,0.9809772372245787,0.0,110.1060791015625,83.0,59904.10546875,0.0,1547.9971923828125,1.0,279.7431945800781,283.5408630371094,298.6268005371094,302.4591064453125,293.1499938964844,293.1499938964844,279.45001220703125,33023.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329030871391296,1.0,0.0,0.0,3.772566556930542,3.7725911140441895,9.496576467427076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9823.3330078125,0.0,1650.8372802734375,1895.4371337890625,0.0,2775.48681640625,0.9305444955825806,1.0,0.0,3.0,1.0,0.0
17750880,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8500065207481384,0.3182887136936188,0.2877250015735626,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9203089475631714,0.4021479189395904,0.3816970884799957,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.9074740409851074,0.3871694803237915,0.2716093957424164,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8886657357215881,0.3642604053020477,0.3461272716522217,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7339826822280884,0.2016310095787048,0.9161369800567628,285.0182189941406,284.95001220703125,297.845703125,295.6495056152344,297.4789733886719,297.189453125,285.0159606933594,1.0,0.4957962036132812,0.7012720108032227,0.7012720108032227,1.0,1.0,-2.6451423168182373,1.1649422645568848,1.480200171470642,0.5668728947639465,0.9809772372245787,0.9809772372245787,0.0,110.1060791015625,83.0,59904.10546875,0.0,1547.9971923828125,1.0,279.7431945800781,283.5408630371094,298.6268005371094,302.4591064453125,293.1499938964844,293.1499938964844,279.45001220703125,33023.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329030871391296,1.0,0.0,0.0,3.772566556930542,3.7725911140441895,9.496576467427076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9823.3330078125,0.0,1650.8372802734375,1895.4371337890625,0.0,2775.48681640625,0.9305444955825806,1.0,0.0,3.0,1.0,0.0
17750940,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8771081566810608,0.3182578086853027,0.2875449955463409,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9549137353897096,0.4029802978038788,0.3822815120220184,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9413326382637024,0.3874410688877105,0.2716620564460754,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9199111461639404,0.3650012016296386,0.3465918004512787,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7562355995178223,0.2017751038074493,0.9152906537055968,284.89385986328125,284.95001220703125,297.89239501953125,295.6714172363281,297.4978942871094,297.1867980957031,284.8973083496094,1.0,0.4880664646625519,0.699529230594635,0.699529230594635,1.0,1.0,-2.6452395915985107,1.164211988449097,1.481027603149414,0.5662601590156555,0.8736360669136047,0.8736360669136047,0.0,98.92572784423828,71.0,60562.66796875,0.0,1497.7177734375,1.0,279.45672607421875,283.408203125,298.68927001953125,302.6358642578125,293.1499938964844,293.1499938964844,279.75,38942.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404017090797424,1.0,0.0,0.0,3.6602494716644287,3.660274028778076,8.939529720919381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.83203125,0.0,1566.677978515625,1895.4371337890625,0.0,2845.46875,0.910036325454712,1.0,0.0,3.0,1.0,0.0
17751000,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8771081566810608,0.3182578086853027,0.2875449955463409,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9549137353897096,0.4029802978038788,0.3822815120220184,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9413326382637024,0.3874410688877105,0.2716620564460754,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.9199111461639404,0.3650012016296386,0.3465918004512787,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.7562355995178223,0.2017751038074493,0.9152906537055968,284.89385986328125,284.95001220703125,297.89239501953125,295.6714172363281,297.4978942871094,297.1867980957031,284.8973083496094,1.0,0.4880664646625519,0.699529230594635,0.699529230594635,1.0,1.0,-2.6452395915985107,1.164211988449097,1.481027603149414,0.5662601590156555,0.8736360669136047,0.8736360669136047,0.0,98.92572784423828,71.0,60562.66796875,0.0,1497.7177734375,1.0,279.45672607421875,283.408203125,298.68927001953125,302.6358642578125,293.1499938964844,293.1499938964844,279.75,38942.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404017090797424,1.0,0.0,0.0,3.6602494716644287,3.660274028778076,8.939529720919381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8834.83203125,0.0,1566.677978515625,1895.4371337890625,0.0,2845.46875,0.910036325454712,1.0,0.0,3.0,1.0,0.0
17751060,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.91655033826828,0.3191618323326111,0.2876384854316711,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.993277072906494,0.4045611321926117,0.3830592334270477,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9825897216796876,0.3886169493198395,0.271925687789917,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9647019505500792,0.366469144821167,0.3472739458084106,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.7886307835578918,0.2023143172264099,0.9148320555686952,285.0201721191406,284.95001220703125,297.9406433105469,295.6947326660156,297.521240234375,297.1907653808594,285.0179748535156,1.0,0.4801189303398132,0.6978179216384888,0.6978179216384888,1.0,1.0,-2.646864891052246,1.164238452911377,1.4826265573501587,0.5658859014511108,0.9865983128547668,0.9865983128547668,0.0,87.18063354492188,89.0,60088.44140625,0.0,1446.9501953125,1.0,279.7433166503906,283.5378723144531,298.67193603515625,302.5153503417969,293.1499938964844,293.1499938964844,279.45001220703125,33021.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321134448051453,1.0,0.0,0.0,3.787257194519043,3.7872822284698486,9.570682095727534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9859.3271484375,0.0,1668.1778564453125,1895.4371337890625,0.0,2768.12841796875,0.9338696599006652,1.0,0.0,3.0,1.0,0.0
17751120,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.91655033826828,0.3191618323326111,0.2876384854316711,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.993277072906494,0.4045611321926117,0.3830592334270477,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9825897216796876,0.3886169493198395,0.271925687789917,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9647019505500792,0.366469144821167,0.3472739458084106,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.7886307835578918,0.2023143172264099,0.9148320555686952,285.0201721191406,284.95001220703125,297.9406433105469,295.6947326660156,297.521240234375,297.1907653808594,285.0179748535156,1.0,0.4801189303398132,0.6978179216384888,0.6978179216384888,1.0,1.0,-2.646864891052246,1.164238452911377,1.4826265573501587,0.5658859014511108,0.9865983128547668,0.9865983128547668,0.0,87.18063354492188,89.0,60088.44140625,0.0,1446.9501953125,1.0,279.7433166503906,283.5378723144531,298.67193603515625,302.5153503417969,293.1499938964844,293.1499938964844,279.45001220703125,33021.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321134448051453,1.0,0.0,0.0,3.787257194519043,3.7872822284698486,9.570682095727534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9859.3271484375,0.0,1668.1778564453125,1895.4371337890625,0.0,2768.12841796875,0.9338696599006652,1.0,0.0,3.0,1.0,0.0
17751180,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.917616367340088,0.3191090524196625,0.2878703773021698,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9944958090782166,0.4053602516651153,0.3840589225292206,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9836591482162476,0.3889309167861938,0.2723470330238342,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.966321587562561,0.367251306772232,0.3482338786125183,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7896329164505005,0.2024708092212677,0.9161838889122008,284.8954162597656,284.95001220703125,297.990478515625,295.7194519042969,297.5414123535156,297.1879577636719,284.8989562988281,1.0,0.4815075695514679,0.6961065530776978,0.6961065530776978,1.0,1.0,-2.651630401611328,1.1657252311706543,1.4859052896499634,0.5663672089576721,0.8802949786186218,0.8802949786186218,0.0,87.16436004638672,107.0,60869.40625,0.0,1453.2999267578125,1.0,279.45660400390625,283.403076171875,298.7378845214844,302.70123291015625,293.1499938964844,293.1499938964844,279.75,38738.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396956324577332,1.0,0.0,0.0,3.6833925247192383,3.683417320251465,9.052932341546692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.896484375,0.0,1591.31787109375,1895.4371337890625,0.0,2838.87158203125,0.9150251150131226,1.0,0.0,3.0,1.0,0.0
17751240,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.917616367340088,0.3191090524196625,0.2878703773021698,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9944958090782166,0.4053602516651153,0.3840589225292206,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9836591482162476,0.3889309167861938,0.2723470330238342,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.966321587562561,0.367251306772232,0.3482338786125183,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7896329164505005,0.2024708092212677,0.9161838889122008,284.8954162597656,284.95001220703125,297.990478515625,295.7194519042969,297.5414123535156,297.1879577636719,284.8989562988281,1.0,0.4815075695514679,0.6961065530776978,0.6961065530776978,1.0,1.0,-2.651630401611328,1.1657252311706543,1.4859052896499634,0.5663672089576721,0.8802949786186218,0.8802949786186218,0.0,87.16436004638672,107.0,60869.40625,0.0,1453.2999267578125,1.0,279.45660400390625,283.403076171875,298.7378845214844,302.70123291015625,293.1499938964844,293.1499938964844,279.75,38738.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396956324577332,1.0,0.0,0.0,3.6833925247192383,3.683417320251465,9.052932341546692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.896484375,0.0,1591.31787109375,1895.4371337890625,0.0,2838.87158203125,0.9150251150131226,1.0,0.0,3.0,1.0,0.0
17751300,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.9060918688774108,0.319410115480423,0.2880255877971649,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.9858022928237916,0.4060189127922058,0.384598046541214,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.9737760424613952,0.3893901109695434,0.2725870907306671,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9553449153900146,0.3678758442401886,0.3487592339515686,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.7806434631347656,0.2026464939117431,0.9170800447463988,285.0317687988281,284.95001220703125,298.0159912109375,295.7323608398437,297.5529479980469,297.1885681152344,285.0368957519531,1.0,0.4841601252555847,0.6952508687973022,0.6952508687973022,1.0,1.0,-2.6544559001922607,1.1666862964630127,1.487769603729248,0.5666503310203552,0.9747941493988036,0.9747941493988036,0.0,90.20280456542967,107.0,60223.890625,0.0,1470.86962890625,1.0,279.7030334472656,283.5502319335937,298.6991271972656,302.50762939453125,293.1499938964844,293.1499938964844,279.75,34027.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335233330726624,1.0,0.0,0.0,3.7338807582855225,3.73390531539917,9.302810894951108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.0,0.0,1613.4078369140625,1895.4371337890625,0.0,2781.2685546875,0.92458575963974,1.0,0.0,3.0,1.0,0.0
17751360,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8935144543647766,0.3198863267898559,0.2885696589946747,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9741461873054504,0.4068430364131927,0.3854925036430359,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.9608194828033448,0.3900336027145386,0.2731201350688934,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.9413126707077026,0.3686548769474029,0.3496129810810089,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.770042359828949,0.202914759516716,0.9189104437828064,285.0290832519531,284.95001220703125,298.0419311523437,295.74566650390625,297.56561279296875,297.1908874511719,285.02734375,1.0,0.4878821969032287,0.6943489909172058,0.6943489909172058,1.0,1.0,-2.660047769546509,1.1689298152923584,1.4911179542541504,0.5676244497299194,1.0,1.0,0.0,94.3046417236328,125.0,60514.28515625,0.0,1497.0762939453125,1.0,279.7432556152344,283.5382385253906,298.7247619628906,302.5917358398437,293.1499938964844,293.1499938964844,279.45001220703125,32880.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318037390708923,1.0,0.0,0.0,3.8133814334869385,3.813406467437744,9.703172736408303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9928.5830078125,0.0,1698.2659912109375,1895.4371337890625,0.0,2765.243408203125,0.9398348927497864,1.0,0.0,3.0,1.0,0.0
17751420,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8619019985198975,0.3196179568767547,0.2890688776969909,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9387876391410828,0.4074658155441284,0.3868116438388824,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9233923554420472,0.3901770710945129,0.2737833857536316,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.90458482503891,0.3692770600318908,0.3509097695350647,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7441057562828064,0.2028799802064895,0.9217089414596558,284.8962097167969,284.95001220703125,298.0950927734375,295.7734375,297.58624267578125,297.1863098144531,284.8990478515625,1.0,0.4972454309463501,0.6925451755523682,0.6925451755523682,1.0,1.0,-2.6679575443267822,1.1718260049819946,1.4961315393447876,0.5688614249229431,0.89314866065979,0.89314866065979,0.0,106.20338439941406,143.0,61451.76953125,0.0,1562.052001953125,1.0,279.45703125,283.391845703125,298.7940979003906,302.7928771972656,293.1499938964844,293.1499938964844,279.75,38328.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398828506469727,1.0,0.0,0.0,3.730202198028565,3.73022723197937,9.284489124183892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.626953125,0.0,1642.04443359375,1895.4371337890625,0.0,2840.62060546875,0.9250214099884032,1.0,0.0,3.0,1.0,0.0
17751480,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.8619019985198975,0.3196179568767547,0.2890688776969909,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9387876391410828,0.4074658155441284,0.3868116438388824,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.9233923554420472,0.3901770710945129,0.2737833857536316,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.90458482503891,0.3692770600318908,0.3509097695350647,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.7441057562828064,0.2028799802064895,0.9217089414596558,284.8962097167969,284.95001220703125,298.0950927734375,295.7734375,297.58624267578125,297.1863098144531,284.8990478515625,1.0,0.4972454309463501,0.6925451755523682,0.6925451755523682,1.0,1.0,-2.6679575443267822,1.1718260049819946,1.4961315393447876,0.5688614249229431,0.89314866065979,0.89314866065979,0.0,106.20338439941406,143.0,61451.76953125,0.0,1562.052001953125,1.0,279.45703125,283.391845703125,298.7940979003906,302.7928771972656,293.1499938964844,293.1499938964844,279.75,38328.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398828506469727,1.0,0.0,0.0,3.730202198028565,3.73022723197937,9.284489124183892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.626953125,0.0,1642.04443359375,1895.4371337890625,0.0,2840.62060546875,0.9250214099884032,1.0,0.0,3.0,1.0,0.0
17751540,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.8340888619422913,0.3202108144760132,0.2898513078689575,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.903448760509491,0.4087843298912048,0.3883565664291382,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8900622725486755,0.3911218345165252,0.2746426165103912,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8739323019981384,0.3705253899097442,0.3524113595485687,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.7210105657577515,0.2031285464763641,0.9248588681221008,285.0370483398437,284.95001220703125,298.1499938964844,295.8027648925781,297.6110534667969,297.1877136230469,285.0362548828125,1.0,0.5082612037658691,0.6907413601875305,0.6907413601875305,1.0,1.0,-2.6773688793182373,1.175446391105652,1.5019224882125854,0.5703052878379822,1.0,1.0,0.0,120.48834228515624,161.0,61034.59375,0.0,1640.44677734375,1.0,279.74346923828125,283.5364685058594,298.7833557128906,302.6843566894531,293.1499938964844,293.1499938964844,279.45001220703125,33339.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323267102241516,1.0,0.0,0.0,3.8466970920562735,3.8467226028442383,9.87345742942125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10010.9873046875,0.0,1742.2294921875,1895.4371337890625,0.0,2770.115478515625,0.9474594593048096,1.0,0.0,3.0,1.0,0.0
17751600,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.8340888619422913,0.3202108144760132,0.2898513078689575,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.903448760509491,0.4087843298912048,0.3883565664291382,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8900622725486755,0.3911218345165252,0.2746426165103912,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8739323019981384,0.3705253899097442,0.3524113595485687,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.7210105657577515,0.2031285464763641,0.9248588681221008,285.0370483398437,284.95001220703125,298.1499938964844,295.8027648925781,297.6110534667969,297.1877136230469,285.0362548828125,1.0,0.5082612037658691,0.6907413601875305,0.6907413601875305,1.0,1.0,-2.6773688793182373,1.175446391105652,1.5019224882125854,0.5703052878379822,1.0,1.0,0.0,120.48834228515624,161.0,61034.59375,0.0,1640.44677734375,1.0,279.74346923828125,283.5364685058594,298.7833557128906,302.6843566894531,293.1499938964844,293.1499938964844,279.45001220703125,33339.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323267102241516,1.0,0.0,0.0,3.8466970920562735,3.8467226028442383,9.87345742942125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10010.9873046875,0.0,1742.2294921875,1895.4371337890625,0.0,2770.115478515625,0.9474594593048096,1.0,0.0,3.0,1.0,0.0
17751660,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8091616630554199,0.3198150992393493,0.2904037535190582,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8746898770332336,0.4092828333377838,0.3897381424903869,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8617945313453674,0.3911550641059875,0.275360107421875,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8472181558609009,0.3710306882858276,0.3537741303443908,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.6981478333473206,0.2029344588518142,0.927749752998352,284.8964233398437,284.95001220703125,298.2059326171875,295.8330078125,297.63232421875,297.18218994140625,284.89910888671875,1.0,0.5201922059059143,0.6887534260749817,0.6887534260749817,1.0,1.0,-2.68567419052124,1.1784110069274902,1.50726318359375,0.571514904499054,0.9058231115341188,0.9058231115341188,0.0,136.7623291015625,164.0,62075.69140625,0.0,1726.863525390625,1.0,279.4566955566406,283.3799743652344,298.85455322265625,302.8926086425781,293.1499938964844,293.1499938964844,279.1499938964844,38073.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840463399887085,1.0,0.0,0.0,3.7792348861694336,3.779260635375977,9.530179454486642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10213.150390625,0.0,1697.8189697265625,1895.4371337890625,0.0,2846.044921875,0.9356983304023744,1.0,0.0,3.0,1.0,0.0
17751720,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8091616630554199,0.3198150992393493,0.2904037535190582,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8746898770332336,0.4092828333377838,0.3897381424903869,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8617945313453674,0.3911550641059875,0.275360107421875,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8472181558609009,0.3710306882858276,0.3537741303443908,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.6981478333473206,0.2029344588518142,0.927749752998352,284.8964233398437,284.95001220703125,298.2059326171875,295.8330078125,297.63232421875,297.18218994140625,284.89910888671875,1.0,0.5201922059059143,0.6887534260749817,0.6887534260749817,1.0,1.0,-2.68567419052124,1.1784110069274902,1.50726318359375,0.571514904499054,0.9058231115341188,0.9058231115341188,0.0,136.7623291015625,164.0,62075.69140625,0.0,1726.863525390625,1.0,279.4566955566406,283.3799743652344,298.85455322265625,302.8926086425781,293.1499938964844,293.1499938964844,279.1499938964844,38073.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840463399887085,1.0,0.0,0.0,3.7792348861694336,3.779260635375977,9.530179454486642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10213.150390625,0.0,1697.8189697265625,1895.4371337890625,0.0,2846.044921875,0.9356983304023744,1.0,0.0,3.0,1.0,0.0
17751780,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7925787568092346,0.3192611038684845,0.290255457162857,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8578027486801147,0.4095405042171478,0.3903829157352447,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8452882766723633,0.3909758031368255,0.2755192518234253,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8318216800689697,0.3713207542896271,0.3544526994228363,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6834336519241333,0.2025303542613983,0.928041696548462,284.89208984375,284.95001220703125,298.2621765136719,295.8634338378906,297.6527709960937,297.17510986328125,284.89471435546875,1.0,0.5276433825492859,0.6867654919624329,0.6867654919624329,1.0,1.0,-2.687630414962769,1.1783636808395386,1.50926673412323,0.5710602402687073,0.8389896750450134,0.8389896750450134,0.0,148.2948760986328,152.0,62250.41796875,0.0,1782.5738525390625,1.0,279.15777587890625,283.3594665527344,298.8685302734375,302.9296875,293.1499938964844,293.1499938964844,279.45001220703125,40808.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440282940864563,1.0,0.0,0.0,3.539964437484741,3.539988279342652,8.361633376807731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.4658203125,0.0,1449.0556640625,1895.4371337890625,0.0,2879.37353515625,0.8856935501098633,1.0,0.0,3.0,1.0,0.0
17751840,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7925787568092346,0.3192611038684845,0.290255457162857,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8578027486801147,0.4095405042171478,0.3903829157352447,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.8452882766723633,0.3909758031368255,0.2755192518234253,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.8318216800689697,0.3713207542896271,0.3544526994228363,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6834336519241333,0.2025303542613983,0.928041696548462,284.89208984375,284.95001220703125,298.2621765136719,295.8634338378906,297.6527709960937,297.17510986328125,284.89471435546875,1.0,0.5276433825492859,0.6867654919624329,0.6867654919624329,1.0,1.0,-2.687630414962769,1.1783636808395386,1.50926673412323,0.5710602402687073,0.8389896750450134,0.8389896750450134,0.0,148.2948760986328,152.0,62250.41796875,0.0,1782.5738525390625,1.0,279.15777587890625,283.3594665527344,298.8685302734375,302.9296875,293.1499938964844,293.1499938964844,279.45001220703125,40808.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440282940864563,1.0,0.0,0.0,3.539964437484741,3.539988279342652,8.361633376807731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9115.4658203125,0.0,1449.0556640625,1895.4371337890625,0.0,2879.37353515625,0.8856935501098633,1.0,0.0,3.0,1.0,0.0
17751900,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7904647588729858,0.3195601999759674,0.2903563976287842,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8558332920074463,0.4101524353027344,0.3908143639564514,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8432937264442444,0.3914296925067901,0.2757118940353393,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.830031156539917,0.3719058334827423,0.354878157377243,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.6814541816711426,0.2025762796401977,0.92802095413208,285.0189208984375,284.95001220703125,298.2903747558594,295.8786926269531,297.6654663085937,297.1758728027344,285.0222473144531,1.0,0.5285862684249878,0.6857715249061584,0.6857715249061584,1.0,1.0,-2.688985586166382,1.1785190105438232,1.5104665756225586,0.5708829164505005,0.924492359161377,0.924492359161377,0.0,149.99913024902344,152.0,61636.80078125,0.0,1792.4058837890625,1.0,279.3990478515625,283.4957580566406,298.8337707519531,302.7342834472656,293.1499938964844,293.1499938964844,279.45001220703125,34695.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367093801498413,1.0,0.0,0.0,3.5908775329589844,3.590900659561157,8.603882406532648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9437.3916015625,0.0,1458.777099609375,1895.4371337890625,0.0,2810.98681640625,0.8932961225509644,1.0,0.0,3.0,1.0,0.0
17751960,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072631835937,0.7916044592857361,0.3199887871742248,0.2907063364982605,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8571437001228333,0.4109052717685699,0.3914736807346344,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8444671034812927,0.3920263051986694,0.2760936319828033,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8312585949897766,0.3726196885108948,0.3555030822753906,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.6822916865348816,0.2027267962694168,0.9284470677375792,285.0070495605469,284.95001220703125,298.31866455078125,295.8940124511719,297.67901611328125,297.1781921386719,285.00543212890625,1.0,0.5284927487373352,0.6848211288452148,0.6848211288452148,1.0,1.0,-2.6919193267822266,1.17943274974823,1.512486696243286,0.5711293816566467,0.938569962978363,0.938569962978363,0.0,149.48829650878906,140.0,61861.8828125,0.0,1794.4437255859375,1.0,279.442138671875,283.4788818359375,298.8642272949219,302.8184509277344,293.1499938964844,293.1499938964844,279.1499938964844,33456.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342607617378235,1.0,0.0,0.0,3.664185762405396,3.6642096042633057,8.958767807598633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10149.517578125,0.0,1529.9022216796875,1895.4371337890625,0.0,2788.143798828125,0.9065112471580504,1.0,0.0,3.0,1.0,0.0
17752020,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7971814274787903,0.3198559582233429,0.2906521558761596,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8634776473045349,0.4115677773952484,0.3921381533145904,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8502837419509888,0.3922795951366424,0.2763150930404663,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8371071219444275,0.3732915222644806,0.3561545014381408,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.6871395707130432,0.2026396244764328,0.9277430176734924,284.9129943847656,284.95001220703125,298.3753662109375,295.9247436523437,297.70196533203125,297.1753845214844,284.9153137207031,1.0,0.5257382988929749,0.6829202771186829,0.6829202771186829,1.0,1.0,-2.6928629875183105,1.1789069175720217,1.5139559507369995,0.5704770088195801,0.854424238204956,0.854424238204956,0.0,145.39312744140625,128.0,62449.01171875,0.0,1777.0528564453125,1.0,279.1576538085937,283.3732604980469,298.9366149902344,303.0018920898437,293.1499938964844,293.1499938964844,279.45001220703125,38718.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404756188392639,1.0,0.0,0.0,3.539720058441162,3.539743423461914,8.36047831853648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.9794921875,0.0,1433.6297607421875,1895.4371337890625,0.0,2846.159423828125,0.883446216583252,1.0,0.0,3.0,1.0,0.0
17752080,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.7971814274787903,0.3198559582233429,0.2906521558761596,297.2274780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130249023437,0.8634776473045349,0.4115677773952484,0.3921381533145904,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8502837419509888,0.3922795951366424,0.2763150930404663,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8371071219444275,0.3732915222644806,0.3561545014381408,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.6871395707130432,0.2026396244764328,0.9277430176734924,284.9129943847656,284.95001220703125,298.3753662109375,295.9247436523437,297.70196533203125,297.1753845214844,284.9153137207031,1.0,0.5257382988929749,0.6829202771186829,0.6829202771186829,1.0,1.0,-2.6928629875183105,1.1789069175720217,1.5139559507369995,0.5704770088195801,0.854424238204956,0.854424238204956,0.0,145.39312744140625,128.0,62449.01171875,0.0,1777.0528564453125,1.0,279.1576538085937,283.3732604980469,298.9366149902344,303.0018920898437,293.1499938964844,293.1499938964844,279.45001220703125,38718.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404756188392639,1.0,0.0,0.0,3.539720058441162,3.539743423461914,8.36047831853648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.9794921875,0.0,1433.6297607421875,1895.4371337890625,0.0,2846.159423828125,0.883446216583252,1.0,0.0,3.0,1.0,0.0
17752140,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8085378408432007,0.3206058442592621,0.2908062040805816,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8760053515434265,0.4129539430141449,0.3929270207881927,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8620835542678833,0.3933490514755249,0.2766631841659546,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8486161828041077,0.3746331036090851,0.356919378042221,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6970689296722412,0.2029622048139572,0.9271488189697266,285.0133972167969,284.95001220703125,298.43231201171875,295.9555969238281,297.7286071777344,297.17901611328125,285.0108947753906,1.0,0.520849883556366,0.6810194253921509,0.6810194253921509,1.0,1.0,-2.6946139335632324,1.178772211074829,1.515841722488403,0.5698772668838501,0.95305198431015,0.95305198431015,0.0,137.7440948486328,116.0,62116.83203125,0.0,1744.52880859375,1.0,279.44244384765625,283.4779357910156,298.93377685546875,302.9057312011719,293.1499938964844,293.1499938964844,279.1499938964844,32836.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325912356376648,1.0,0.0,0.0,3.681531429290772,3.6815552711486816,9.043786803886178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10205.517578125,0.0,1544.6595458984375,1895.4371337890625,0.0,2772.58056640625,0.9098225235939026,1.0,0.0,3.0,1.0,0.0
17752200,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8085378408432007,0.3206058442592621,0.2908062040805816,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8760053515434265,0.4129539430141449,0.3929270207881927,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8620835542678833,0.3933490514755249,0.2766631841659546,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.8486161828041077,0.3746331036090851,0.356919378042221,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6970689296722412,0.2029622048139572,0.9271488189697266,285.0133972167969,284.95001220703125,298.43231201171875,295.9555969238281,297.7286071777344,297.17901611328125,285.0108947753906,1.0,0.520849883556366,0.6810194253921509,0.6810194253921509,1.0,1.0,-2.6946139335632324,1.178772211074829,1.515841722488403,0.5698772668838501,0.95305198431015,0.95305198431015,0.0,137.7440948486328,116.0,62116.83203125,0.0,1744.52880859375,1.0,279.44244384765625,283.4779357910156,298.93377685546875,302.9057312011719,293.1499938964844,293.1499938964844,279.1499938964844,32836.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325912356376648,1.0,0.0,0.0,3.681531429290772,3.6815552711486816,9.043786803886178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10205.517578125,0.0,1544.6595458984375,1895.4371337890625,0.0,2772.58056640625,0.9098225235939026,1.0,0.0,3.0,1.0,0.0
17752260,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8221727013587952,0.3204776048660278,0.2905791401863098,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8923702239990234,0.4135944247245788,0.3933866322040558,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8776382803916931,0.3935857713222503,0.2767365872859955,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8638186454772949,0.3753071427345276,0.3573883175849914,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7098961472511292,0.2029560804367065,0.925935447216034,284.9061889648437,284.95001220703125,298.4894104003906,295.9865417480469,297.7516784667969,297.1763610839844,284.9088439941406,1.0,0.5146753787994385,0.6791806817054749,0.6791806817054749,1.0,1.0,-2.6940934658050537,1.1775569915771484,1.5165365934371948,0.5688525438308716,0.85904461145401,0.85904461145401,0.0,128.6347198486328,104.0,62727.59375,0.0,1701.9239501953125,1.0,279.157470703125,283.3612060546875,299.0020751953125,303.08770751953125,293.1499938964844,293.1499938964844,279.45001220703125,38662.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395325541496277,1.0,0.0,0.0,3.564977169036865,3.5650007724761963,8.480213296024885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.380859375,0.0,1460.0780029296875,1895.4371337890625,0.0,2837.34814453125,0.8888782262802124,1.0,0.0,3.0,1.0,0.0
17752320,297.1664123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8221727013587952,0.3204776048660278,0.2905791401863098,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8923702239990234,0.4135944247245788,0.3933866322040558,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8776382803916931,0.3935857713222503,0.2767365872859955,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8638186454772949,0.3753071427345276,0.3573883175849914,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.7098961472511292,0.2029560804367065,0.925935447216034,284.9061889648437,284.95001220703125,298.4894104003906,295.9865417480469,297.7516784667969,297.1763610839844,284.9088439941406,1.0,0.5146753787994385,0.6791806817054749,0.6791806817054749,1.0,1.0,-2.6940934658050537,1.1775569915771484,1.5165365934371948,0.5688525438308716,0.85904461145401,0.85904461145401,0.0,128.6347198486328,104.0,62727.59375,0.0,1701.9239501953125,1.0,279.157470703125,283.3612060546875,299.0020751953125,303.08770751953125,293.1499938964844,293.1499938964844,279.45001220703125,38662.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395325541496277,1.0,0.0,0.0,3.564977169036865,3.5650007724761963,8.480213296024885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.380859375,0.0,1460.0780029296875,1895.4371337890625,0.0,2837.34814453125,0.8888782262802124,1.0,0.0,3.0,1.0,0.0
17752380,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8403679728507996,0.3212869763374328,0.2906582951545715,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9153553247451782,0.4150064587593078,0.3940670490264892,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8991968631744385,0.3946909308433532,0.2770105302333832,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8850100636482239,0.3766888380050659,0.3580613136291504,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7258407473564148,0.2033571600914001,0.9251334071159364,285.0116577148437,284.95001220703125,298.5466613769531,296.0175476074219,297.778564453125,297.1802978515625,285.0092468261719,1.0,0.5077391266822815,0.6773419380187988,0.6773419380187988,1.0,1.0,-2.695173978805542,1.177108645439148,1.518065333366394,0.568077564239502,0.9585758447647096,0.9585758447647096,0.0,118.0658187866211,92.0,62363.40625,0.0,1654.9493408203125,1.0,279.4426574707031,283.4709777832031,298.9964294433594,302.9854736328125,293.1499938964844,293.1499938964844,279.1499938964844,32901.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317410349845886,1.0,0.0,0.0,3.702612400054932,3.702636241912842,9.147655077867968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10256.7080078125,0.0,1568.977294921875,1895.4371337890625,0.0,2764.65869140625,0.9146242141723632,1.0,0.0,3.0,1.0,0.0
17752440,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8403679728507996,0.3212869763374328,0.2906582951545715,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9153553247451782,0.4150064587593078,0.3940670490264892,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8991968631744385,0.3946909308433532,0.2770105302333832,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.8850100636482239,0.3766888380050659,0.3580613136291504,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7258407473564148,0.2033571600914001,0.9251334071159364,285.0116577148437,284.95001220703125,298.5466613769531,296.0175476074219,297.778564453125,297.1802978515625,285.0092468261719,1.0,0.5077391266822815,0.6773419380187988,0.6773419380187988,1.0,1.0,-2.695173978805542,1.177108645439148,1.518065333366394,0.568077564239502,0.9585758447647096,0.9585758447647096,0.0,118.0658187866211,92.0,62363.40625,0.0,1654.9493408203125,1.0,279.4426574707031,283.4709777832031,298.9964294433594,302.9854736328125,293.1499938964844,293.1499938964844,279.1499938964844,32901.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317410349845886,1.0,0.0,0.0,3.702612400054932,3.702636241912842,9.147655077867968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10256.7080078125,0.0,1568.977294921875,1895.4371337890625,0.0,2764.65869140625,0.9146242141723632,1.0,0.0,3.0,1.0,0.0
