time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752500,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8514525294303894,0.3213354647159576,0.2907215654850006,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9303014278411864,0.4154251515865326,0.3944443464279175,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9125769138336182,0.3949150145053863,0.2771716713905334,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8978152871131897,0.3771194517612457,0.3584311902523041,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.7349907755851746,0.2034358829259872,0.9249151349067688,284.87213134765625,284.95001220703125,298.5753479003906,296.0330505371094,297.79071044921875,297.1800231933594,284.8672180175781,1.0,0.5041333436965942,0.6764225959777832,0.6764225959777832,1.0,1.0,-2.6960837841033936,1.1770371198654177,1.519046664237976,0.5678542256355286,0.8642963171005249,0.8642963171005249,0.0,112.55811309814452,92.0,63236.66015625,0.0,1630.9471435546875,1.0,279.19647216796875,283.3150634765625,299.0629272460937,303.2245788574219,293.1499938964844,293.1499938964844,279.1499938964844,37235.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375435471534729,1.0,0.0,0.0,3.675344944000244,3.675369262695313,9.013417070491414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.9560546875,0.0,1570.858642578125,1895.4371337890625,0.0,2818.7734375,0.9095097184181212,1.0,0.0,3.0,1.0,0.0
17752560,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8630064725875854,0.3212319314479828,0.2904351651668548,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9455305933952332,0.4156921803951263,0.3945015072822571,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9273900985717772,0.3949815034866333,0.2770719528198242,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.9113736748695374,0.3774146735668182,0.358512669801712,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7444761395454407,0.2034257650375366,0.92394757270813,284.9031982421875,284.95001220703125,298.60406494140625,296.048583984375,297.8019714355469,297.1781311035156,284.90594482421875,1.0,0.5003293752670288,0.6755293607711792,0.6755293607711792,1.0,1.0,-2.6946253776550293,1.1758646965026855,1.5187608003616333,0.5670287609100342,0.8621748089790344,0.8621748089790344,0.0,107.24372863769533,80.0,62980.22265625,0.0,1604.445556640625,1.0,279.1575927734375,283.35302734375,299.0639038085937,303.166748046875,293.1499938964844,293.1499938964844,279.45001220703125,38710.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386091589927673,1.0,0.0,0.0,3.586296558380127,3.586320400238037,8.581944257457508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.1982421875,0.0,1483.36962890625,1895.4371337890625,0.0,2828.7236328125,0.8935673236846924,1.0,0.0,3.0,1.0,0.0
17752620,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8952710032463074,0.3221168518066406,0.2905411124229431,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.981209635734558,0.4171611666679382,0.3951912522315979,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9655298590660096,0.3961493968963623,0.2773571312427521,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.950514793395996,0.3788556456565857,0.3591982126235962,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7709839344024658,0.2038941383361816,0.9232613444328308,285.0126342773437,284.95001220703125,298.6615600585937,296.07965087890625,297.8290710449219,297.18243408203125,285.01031494140625,1.0,0.4926300644874573,0.673742949962616,0.673742949962616,1.0,1.0,-2.6959168910980225,1.1755127906799316,1.5204041004180908,0.5663048028945923,0.9639432430267334,0.9639432430267334,0.0,95.67079162597656,98.0,62602.75390625,0.0,1553.1046142578125,1.0,279.4428100585937,283.46661376953125,299.0585021972656,303.0633850097656,293.1499938964844,293.1499938964844,279.1499938964844,32943.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830809473991394,1.0,0.0,0.0,3.72092604637146,3.720950365066528,9.238370353159552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10306.6767578125,0.0,1590.202880859375,1895.4371337890625,0.0,2755.982177734375,0.9187913537025452,1.0,0.0,3.0,1.0,0.0
17752680,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8952710032463074,0.3221168518066406,0.2905411124229431,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.981209635734558,0.4171611666679382,0.3951912522315979,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9655298590660096,0.3961493968963623,0.2773571312427521,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.950514793395996,0.3788556456565857,0.3591982126235962,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7709839344024658,0.2038941383361816,0.9232613444328308,285.0126342773437,284.95001220703125,298.6615600585937,296.07965087890625,297.8290710449219,297.18243408203125,285.01031494140625,1.0,0.4926300644874573,0.673742949962616,0.673742949962616,1.0,1.0,-2.6959168910980225,1.1755127906799316,1.5204041004180908,0.5663048028945923,0.9639432430267334,0.9639432430267334,0.0,95.67079162597656,98.0,62602.75390625,0.0,1553.1046142578125,1.0,279.4428100585937,283.46661376953125,299.0585021972656,303.0633850097656,293.1499938964844,293.1499938964844,279.1499938964844,32943.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830809473991394,1.0,0.0,0.0,3.72092604637146,3.720950365066528,9.238370353159552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10306.6767578125,0.0,1590.202880859375,1895.4371337890625,0.0,2755.982177734375,0.9187913537025452,1.0,0.0,3.0,1.0,0.0
17752740,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8951401710510254,0.3220791518688202,0.2907690405845642,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9815190434455872,0.4178680777549743,0.3960948884487152,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9656158685684204,0.3964599072933197,0.2777664363384247,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9509866833686828,0.3796029984951019,0.3601193130016327,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7709696888923645,0.2039895802736282,0.9243281483650208,284.9044189453125,284.95001220703125,298.7191467285156,296.1107177734375,297.8525695800781,297.1802978515625,284.907470703125,1.0,0.4941271543502807,0.6719565391540527,0.6719565391540527,1.0,1.0,-2.70015811920166,1.1765167713165283,1.5236413478851318,0.5663759708404541,0.8684135675430298,0.8684135675430298,0.0,95.93798065185548,116.0,63330.06640625,0.0,1560.3045654296875,1.0,279.1571350097656,283.3474426269531,299.1267395019531,303.2499694824219,293.1499938964844,293.1499938964844,279.45001220703125,38588.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377841711044312,1.0,0.0,0.0,3.610321044921875,3.610345125198364,8.697309681338083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.53515625,0.0,1508.6258544921875,1895.4371337890625,0.0,2821.019775390625,0.8988503217697144,1.0,0.0,3.0,1.0,0.0
17752800,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8951401710510254,0.3220791518688202,0.2907690405845642,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.9815190434455872,0.4178680777549743,0.3960948884487152,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9656158685684204,0.3964599072933197,0.2777664363384247,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9509866833686828,0.3796029984951019,0.3601193130016327,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7709696888923645,0.2039895802736282,0.9243281483650208,284.9044189453125,284.95001220703125,298.7191467285156,296.1107177734375,297.8525695800781,297.1802978515625,284.907470703125,1.0,0.4941271543502807,0.6719565391540527,0.6719565391540527,1.0,1.0,-2.70015811920166,1.1765167713165283,1.5236413478851318,0.5663759708404541,0.8684135675430298,0.8684135675430298,0.0,95.93798065185548,116.0,63330.06640625,0.0,1560.3045654296875,1.0,279.1571350097656,283.3474426269531,299.1267395019531,303.2499694824219,293.1499938964844,293.1499938964844,279.45001220703125,38588.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377841711044312,1.0,0.0,0.0,3.610321044921875,3.610345125198364,8.697309681338083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.53515625,0.0,1508.6258544921875,1895.4371337890625,0.0,2821.019775390625,0.8988503217697144,1.0,0.0,3.0,1.0,0.0
17752860,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8752671480178833,0.3228633403778076,0.2915060818195343,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9613760709762572,0.4192793667316437,0.3974819183349609,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9431896805763244,0.3975569307804107,0.2785591185092926,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9278959035873412,0.3809821009635925,0.3614999055862427,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.7544460892677307,0.2043759673833847,0.9268918633461,285.02105712890625,284.95001220703125,298.7767944335937,296.1417541503906,297.8792419433594,297.18359375,285.0189514160156,1.0,0.5004989504814148,0.6701546907424927,0.6701546907424927,1.0,1.0,-2.70839524269104,1.179389715194702,1.5290054082870483,0.5673204064369202,0.9781826734542848,0.9781826734542848,0.0,103.29757690429688,134.0,63072.99609375,0.0,1605.933349609375,1.0,279.4429931640625,283.4656982421875,299.12261962890625,303.15509033203125,293.1499938964844,293.1499938964844,279.1499938964844,32773.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303812146186829,1.0,0.0,0.0,3.7499048709869385,3.749929189682007,9.38282823881309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10390.3046875,0.0,1622.384521484375,1895.4371337890625,0.0,2751.994384765625,0.9252551198005676,1.0,0.0,3.0,1.0,0.0
17752920,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8752671480178833,0.3228633403778076,0.2915060818195343,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.9613760709762572,0.4192793667316437,0.3974819183349609,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.9431896805763244,0.3975569307804107,0.2785591185092926,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9278959035873412,0.3809821009635925,0.3614999055862427,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.7544460892677307,0.2043759673833847,0.9268918633461,285.02105712890625,284.95001220703125,298.7767944335937,296.1417541503906,297.8792419433594,297.18359375,285.0189514160156,1.0,0.5004989504814148,0.6701546907424927,0.6701546907424927,1.0,1.0,-2.70839524269104,1.179389715194702,1.5290054082870483,0.5673204064369202,0.9781826734542848,0.9781826734542848,0.0,103.29757690429688,134.0,63072.99609375,0.0,1605.933349609375,1.0,279.4429931640625,283.4656982421875,299.12261962890625,303.15509033203125,293.1499938964844,293.1499938964844,279.1499938964844,32773.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303812146186829,1.0,0.0,0.0,3.7499048709869385,3.749929189682007,9.38282823881309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10390.3046875,0.0,1622.384521484375,1895.4371337890625,0.0,2751.994384765625,0.9252551198005676,1.0,0.0,3.0,1.0,0.0
17752980,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8482055068016052,0.322614461183548,0.2920112907886505,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9283149838447572,0.4198313057422638,0.3987297117710113,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9095370769500732,0.3976941108703613,0.2792105674743652,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8964925408363342,0.3815689384937286,0.3627591729164123,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7324039340019226,0.2042847871780395,0.9294304847717284,284.90283203125,284.95001220703125,298.83447265625,296.1727600097656,297.9017028808594,297.1796264648437,284.9059143066406,1.0,0.5097521543502808,0.6683527827262878,0.6683527827262878,1.0,1.0,-2.7158548831939697,1.1818472146987915,1.5340077877044678,0.5682057738304138,0.8789655566215515,0.8789655566215515,0.0,115.4128189086914,152.0,63938.59765625,0.0,1672.71728515625,1.0,279.1568603515625,283.33453369140625,299.19171142578125,303.353759765625,293.1499938964844,293.1499938964844,279.45001220703125,38351.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379544019699097,1.0,0.0,0.0,3.6557822227478014,3.655806541442871,8.917721743273432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.1259765625,0.0,1557.2303466796875,1895.4371337890625,0.0,2822.609130859375,0.908656358718872,1.0,0.0,3.0,1.0,0.0
17753040,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8482055068016052,0.322614461183548,0.2920112907886505,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9283149838447572,0.4198313057422638,0.3987297117710113,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9095370769500732,0.3976941108703613,0.2792105674743652,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8964925408363342,0.3815689384937286,0.3627591729164123,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.7324039340019226,0.2042847871780395,0.9294304847717284,284.90283203125,284.95001220703125,298.83447265625,296.1727600097656,297.9017028808594,297.1796264648437,284.9059143066406,1.0,0.5097521543502808,0.6683527827262878,0.6683527827262878,1.0,1.0,-2.7158548831939697,1.1818472146987915,1.5340077877044678,0.5682057738304138,0.8789655566215515,0.8789655566215515,0.0,115.4128189086914,152.0,63938.59765625,0.0,1672.71728515625,1.0,279.1568603515625,283.33453369140625,299.19171142578125,303.353759765625,293.1499938964844,293.1499938964844,279.45001220703125,38351.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379544019699097,1.0,0.0,0.0,3.6557822227478014,3.655806541442871,8.917721743273432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9365.1259765625,0.0,1557.2303466796875,1895.4371337890625,0.0,2822.609130859375,0.908656358718872,1.0,0.0,3.0,1.0,0.0
17753100,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8352587223052979,0.3228306174278259,0.2922421991825104,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.911350429058075,0.4203809797763824,0.3993216753005981,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8943067789077759,0.3980768620967865,0.2795150876045227,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8819401860237122,0.3821084499359131,0.3633611798286438,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.7215538024902344,0.2043382823467254,0.9305415153503418,285.0331115722656,284.95001220703125,298.8633117675781,296.188232421875,297.91412353515625,297.1796875,285.03741455078125,1.0,0.5149816274642944,0.6674518585205078,0.6674518585205078,1.0,1.0,-2.7192635536193848,1.1829330921173096,1.5363304615020752,0.5684810876846313,0.9710274934768676,0.9710274934768676,0.0,122.52058410644533,152.0,63341.51953125,0.0,1710.645263671875,1.0,279.4024658203125,283.4748840332031,299.15838623046875,303.1666259765625,293.1499938964844,293.1499938964844,279.45001220703125,33778.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322665095329285,1.0,0.0,0.0,3.711150169372559,3.711174249649048,9.189890306515736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.599609375,0.0,1585.3734130859375,1895.4371337890625,0.0,2769.554443359375,0.9192392230033876,1.0,0.0,3.0,1.0,0.0
17753160,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8239843845367432,0.3232169449329376,0.2928273379802704,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8974820971488953,0.4210965037345886,0.4002403020858764,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8810413479804993,0.3986336886882782,0.2800845503807068,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8691369295120239,0.3827950954437256,0.3642580509185791,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.7114277482032776,0.2044784873723983,0.9324088096618652,285.0255432128906,284.95001220703125,298.89215087890625,296.20367431640625,297.9273986816406,297.18133544921875,285.023681640625,1.0,0.520604133605957,0.6664596199989319,0.6664596199989319,1.0,1.0,-2.725074529647827,1.185086369514465,1.5399880409240725,0.5693174600601196,0.993862807750702,0.993862807750702,0.0,129.83168029785156,170.0,63661.375,0.0,1753.1876220703125,1.0,279.443115234375,283.45904541015625,299.1861877441406,303.2568359375,293.1499938964844,293.1499938964844,279.1499938964844,32787.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309136629104614,1.0,0.0,0.0,3.791104793548584,3.7911298274993896,9.590138461135211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10492.1826171875,0.0,1670.9296875,1895.4371337890625,0.0,2756.952392578125,0.934714138507843,1.0,0.0,3.0,1.0,0.0
17753220,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8005219101905823,0.3228156566619873,0.2933611869812011,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8711891770362854,0.4215191602706909,0.4015410244464874,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8555128574371338,0.3986329138278961,0.2807695865631103,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8448013663291931,0.3832434415817261,0.3655613660812378,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6897591352462769,0.2042142897844314,0.9349727034568788,284.8985900878906,284.95001220703125,298.9498291015625,296.2344665527344,297.94903564453125,297.1761779785156,284.9017333984375,1.0,0.5322964191436768,0.6644752025604248,0.6644752025604248,1.0,1.0,-2.732757091522217,1.1874935626983645,1.545263409614563,0.5701221227645874,0.8893018960952759,0.8893018960952759,0.0,146.23899841308594,173.0,64579.625,0.0,1841.10791015625,1.0,279.1565246582031,283.31854248046875,299.25421142578125,303.45819091796875,293.1499938964844,293.1499938964844,279.45001220703125,38277.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385955095291138,1.0,0.0,0.0,3.706089973449707,3.7061147689819336,9.16484623303404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.2021484375,0.0,1613.776611328125,1895.4371337890625,0.0,2828.595947265625,0.919707179069519,1.0,0.0,3.0,1.0,0.0
17753280,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8005219101905823,0.3228156566619873,0.2933611869812011,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8711891770362854,0.4215191602706909,0.4015410244464874,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8555128574371338,0.3986329138278961,0.2807695865631103,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8448013663291931,0.3832434415817261,0.3655613660812378,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6897591352462769,0.2042142897844314,0.9349727034568788,284.8985900878906,284.95001220703125,298.9498291015625,296.2344665527344,297.94903564453125,297.1761779785156,284.9017333984375,1.0,0.5322964191436768,0.6644752025604248,0.6644752025604248,1.0,1.0,-2.732757091522217,1.1874935626983645,1.545263409614563,0.5701221227645874,0.8893018960952759,0.8893018960952759,0.0,146.23899841308594,173.0,64579.625,0.0,1841.10791015625,1.0,279.1565246582031,283.31854248046875,299.25421142578125,303.45819091796875,293.1499938964844,293.1499938964844,279.45001220703125,38277.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385955095291138,1.0,0.0,0.0,3.706089973449707,3.7061147689819336,9.16484623303404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9449.2021484375,0.0,1613.776611328125,1895.4371337890625,0.0,2828.595947265625,0.919707179069519,1.0,0.0,3.0,1.0,0.0
17753340,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.7869332432746887,0.3233367800712585,0.2939445078372955,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8572106957435608,0.4227111041545868,0.4028203785419464,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.842043936252594,0.3994919657707214,0.2814666628837585,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8320339322090149,0.3843817114830017,0.3668175339698791,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.677574098110199,0.2042831778526306,0.9366514682769777,285.0269470214844,284.95001220703125,299.0074462890625,296.2651672363281,297.9742126464844,297.1773376464844,285.0251159667969,1.0,0.5397817492485046,0.6624907851219177,0.6624907851219177,1.0,1.0,-2.73935604095459,1.1893905401229858,1.549965500831604,0.570518434047699,1.0,1.0,0.0,157.13418579101562,161.0,64191.48828125,0.0,1902.088623046875,1.0,279.44366455078125,283.4499816894531,299.2474365234375,303.354736328125,293.1499938964844,293.1499938964844,279.1499938964844,33056.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315113186836243,1.0,0.0,0.0,3.83153772354126,3.831562995910645,9.795789992494974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10586.8642578125,0.0,1721.554443359375,1895.4371337890625,0.0,2762.51904296875,0.9438474774360656,1.0,0.0,3.0,1.0,0.0
17753400,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.7869332432746887,0.3233367800712585,0.2939445078372955,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8572106957435608,0.4227111041545868,0.4028203785419464,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.842043936252594,0.3994919657707214,0.2814666628837585,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8320339322090149,0.3843817114830017,0.3668175339698791,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.677574098110199,0.2042831778526306,0.9366514682769777,285.0269470214844,284.95001220703125,299.0074462890625,296.2651672363281,297.9742126464844,297.1773376464844,285.0251159667969,1.0,0.5397817492485046,0.6624907851219177,0.6624907851219177,1.0,1.0,-2.73935604095459,1.1893905401229858,1.549965500831604,0.570518434047699,1.0,1.0,0.0,157.13418579101562,161.0,64191.48828125,0.0,1902.088623046875,1.0,279.44366455078125,283.4499816894531,299.2474365234375,303.354736328125,293.1499938964844,293.1499938964844,279.1499938964844,33056.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315113186836243,1.0,0.0,0.0,3.83153772354126,3.831562995910645,9.795789992494974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10586.8642578125,0.0,1721.554443359375,1895.4371337890625,0.0,2762.51904296875,0.9438474774360656,1.0,0.0,3.0,1.0,0.0
17753460,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7849016189575195,0.3229586780071258,0.293935626745224,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8556053042411804,0.4231386482715606,0.4035393893718719,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8402851819992065,0.3994929492473602,0.2817191779613495,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8305861949920654,0.3848168849945068,0.3675219118595123,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6756730675697327,0.2039897739887237,0.936260461807251,284.8927001953125,284.95001220703125,299.06500244140625,296.29571533203125,297.9957275390625,297.1725158691406,284.8952941894531,1.0,0.540555477142334,0.6604647636413574,0.6604647636413574,1.0,1.0,-2.740900754928589,1.1888400316238403,1.5520607233047483,0.5697875022888184,0.8948450684547424,0.8948450684547424,0.0,158.83543395996094,149.0,65020.16796875,0.0,1912.4327392578125,1.0,279.1568908691406,283.3034362792969,299.3135070800781,303.5492858886719,293.1499938964844,293.1499938964844,279.45001220703125,38410.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388321995735168,1.0,0.0,0.0,3.745438814163208,3.7454640865325928,9.360492754240112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.916015625,0.0,1660.4732666015625,1895.4371337890625,0.0,2830.806396484375,0.928405463695526,1.0,0.0,3.0,1.0,0.0
17753520,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.7849016189575195,0.3229586780071258,0.293935626745224,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.8556053042411804,0.4231386482715606,0.4035393893718719,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.8402851819992065,0.3994929492473602,0.2817191779613495,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8305861949920654,0.3848168849945068,0.3675219118595123,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6756730675697327,0.2039897739887237,0.936260461807251,284.8927001953125,284.95001220703125,299.06500244140625,296.29571533203125,297.9957275390625,297.1725158691406,284.8952941894531,1.0,0.540555477142334,0.6604647636413574,0.6604647636413574,1.0,1.0,-2.740900754928589,1.1888400316238403,1.5520607233047483,0.5697875022888184,0.8948450684547424,0.8948450684547424,0.0,158.83543395996094,149.0,65020.16796875,0.0,1912.4327392578125,1.0,279.1568908691406,283.3034362792969,299.3135070800781,303.5492858886719,293.1499938964844,293.1499938964844,279.45001220703125,38410.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388321995735168,1.0,0.0,0.0,3.745438814163208,3.7454640865325928,9.360492754240112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.916015625,0.0,1660.4732666015625,1895.4371337890625,0.0,2830.806396484375,0.928405463695526,1.0,0.0,3.0,1.0,0.0
17753580,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.790647029876709,0.3236276507377624,0.2940552234649658,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8620240688323975,0.4244392812252044,0.4042965173721313,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8461624979972839,0.4004610478878021,0.2820304632186889,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8365168571472168,0.3860451877117157,0.3682389855384826,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.6804639101028442,0.2041498869657516,0.93537700176239,285.0247497558594,284.95001220703125,299.1224975585937,296.3261108398437,298.0213928222656,297.1751403808594,285.023193359375,1.0,0.5377078652381897,0.6584386825561523,0.6584386825561523,1.0,1.0,-2.742121934890747,1.1881496906280518,1.5539721250534058,0.5687717795372009,1.0,1.0,0.0,154.3883056640625,137.0,64457.7421875,0.0,1893.5518798828125,1.0,279.4438781738281,283.4420166015625,299.305908203125,303.43365478515625,293.1499938964844,293.1499938964844,279.1499938964844,33456.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312724232673645,1.0,0.0,0.0,3.8549089431762695,3.8549344539642334,9.915657983583517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10641.599609375,0.0,1753.2147216796875,1895.4371337890625,0.0,2760.294189453125,0.9493581652641296,1.0,0.0,3.0,1.0,0.0
17753640,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.790647029876709,0.3236276507377624,0.2940552234649658,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8620240688323975,0.4244392812252044,0.4042965173721313,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8461624979972839,0.4004610478878021,0.2820304632186889,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.8365168571472168,0.3860451877117157,0.3682389855384826,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.6804639101028442,0.2041498869657516,0.93537700176239,285.0247497558594,284.95001220703125,299.1224975585937,296.3261108398437,298.0213928222656,297.1751403808594,285.023193359375,1.0,0.5377078652381897,0.6584386825561523,0.6584386825561523,1.0,1.0,-2.742121934890747,1.1881496906280518,1.5539721250534058,0.5687717795372009,1.0,1.0,0.0,154.3883056640625,137.0,64457.7421875,0.0,1893.5518798828125,1.0,279.4438781738281,283.4420166015625,299.305908203125,303.43365478515625,293.1499938964844,293.1499938964844,279.1499938964844,33456.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312724232673645,1.0,0.0,0.0,3.8549089431762695,3.8549344539642334,9.915657983583517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10641.599609375,0.0,1753.2147216796875,1895.4371337890625,0.0,2760.294189453125,0.9493581652641296,1.0,0.0,3.0,1.0,0.0
17753700,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.795502245426178,0.3236509263515472,0.2941748797893524,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.8673522472381592,0.4248429536819458,0.4047418534755707,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8511082530021667,0.4006573557853699,0.2822340428829193,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8414092659950256,0.3864321708679199,0.368650883436203,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.6846290826797485,0.2041406333446502,0.935117244720459,284.8782043457031,284.95001220703125,299.15118408203125,296.3412170410156,298.0331115722656,297.1746520996094,284.8718566894531,1.0,0.535496175289154,0.6574256420135498,0.6574256420135498,1.0,1.0,-2.7432334423065186,1.1880145072937012,1.5552188158035278,0.5684621930122375,0.9133781790733336,0.9133781790733336,0.0,150.8244171142578,137.0,65477.9765625,0.0,1878.60498046875,1.0,279.19390869140625,283.2747497558594,299.3702392578125,303.6762390136719,293.1499938964844,293.1499938964844,279.1499938964844,36584.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369295001029968,1.0,0.0,0.0,3.843863725662232,3.8438897132873535,9.858918019745031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10303.5263671875,0.0,1764.341552734375,1895.4371337890625,0.0,2813.041259765625,0.94731605052948,1.0,0.0,3.0,1.0,0.0
17753760,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8003942966461182,0.3234483897686004,0.2938895523548126,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8729087114334106,0.4250328540802002,0.4048145711421966,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8562346696853638,0.4006248712539673,0.2821340262889862,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8465126752853394,0.3866253793239593,0.3687226772308349,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.6889423727989197,0.2040171027183532,0.9339821934700012,284.8900451660156,284.95001220703125,299.1798400878906,296.3562927246094,298.0436706542969,297.172119140625,284.8931579589844,1.0,0.5327766537666321,0.6564950346946716,0.6564950346946716,1.0,1.0,-2.7415828704833984,1.1866350173950195,1.5549477338790894,0.5675032734870911,0.8967245221138,0.8967245221138,0.0,147.00698852539062,125.0,65239.2734375,0.0,1858.21630859375,1.0,279.15643310546875,283.2961730957031,299.3720397949219,303.6234130859375,293.1499938964844,293.1499938964844,279.45001220703125,38606.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380720019340515,1.0,0.0,0.0,3.763672828674317,3.76369833946228,9.451853770769958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9546.6728515625,0.0,1683.4617919921875,1895.4371337890625,0.0,2823.707275390625,0.9326165318489076,1.0,0.0,3.0,1.0,0.0
17753820,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8144028782844543,0.3242783844470978,0.293967992067337,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8889102935791016,0.4264887869358063,0.4055167436599731,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8712998032569885,0.4017330706119537,0.2823962569236755,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8613235950469971,0.3879858553409576,0.3693642616271972,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.7014011144638062,0.2043300718069076,0.9328393936157228,285.02655029296875,284.95001220703125,299.237060546875,296.3862609863281,298.07000732421875,297.17626953125,285.0256652832031,1.0,0.5266109704971313,0.6546338796615601,0.6546338796615601,1.0,1.0,-2.7422261238098145,1.1857399940490725,1.5564861297607422,0.5664024353027344,1.0,1.0,0.0,137.41827392578125,113.0,64639.53515625,0.0,1814.3851318359373,1.0,279.44342041015625,283.439697265625,299.3652648925781,303.5054626464844,293.1499938964844,293.1499938964844,279.1499938964844,33715.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830293595790863,1.0,0.0,0.0,3.866523027420044,3.866548776626587,9.975494776881533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.169921875,0.0,1769.562255859375,1895.4371337890625,0.0,2751.1787109375,0.9521778225898744,1.0,0.0,3.0,1.0,0.0
17753880,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.8144028782844543,0.3242783844470978,0.293967992067337,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.8889102935791016,0.4264887869358063,0.4055167436599731,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.8712998032569885,0.4017330706119537,0.2823962569236755,297.2250671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8613235950469971,0.3879858553409576,0.3693642616271972,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.7014011144638062,0.2043300718069076,0.9328393936157228,285.02655029296875,284.95001220703125,299.237060546875,296.3862609863281,298.07000732421875,297.17626953125,285.0256652832031,1.0,0.5266109704971313,0.6546338796615601,0.6546338796615601,1.0,1.0,-2.7422261238098145,1.1857399940490725,1.5564861297607422,0.5664024353027344,1.0,1.0,0.0,137.41827392578125,113.0,64639.53515625,0.0,1814.3851318359373,1.0,279.44342041015625,283.439697265625,299.3652648925781,303.5054626464844,293.1499938964844,293.1499938964844,279.1499938964844,33715.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830293595790863,1.0,0.0,0.0,3.866523027420044,3.866548776626587,9.975494776881533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.169921875,0.0,1769.562255859375,1895.4371337890625,0.0,2751.1787109375,0.9521778225898744,1.0,0.0,3.0,1.0,0.0
17753940,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8302218317985535,0.3242053389549255,0.2938011586666107,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9086571335792542,0.4272357523441314,0.4060589969158172,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8899676203727722,0.4019798636436462,0.2824848294258117,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8798080682754517,0.3886476159095764,0.3698248565196991,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7161367535591125,0.2043270915746688,0.9315036535263062,284.8922119140625,284.95001220703125,299.2940979003906,296.416015625,298.0926208496094,297.1742248535156,284.8948669433594,1.0,0.5197541117668152,0.6527726650238037,0.6527726650238037,1.0,1.0,-2.741739511489868,1.1842721700668335,1.5574672222137451,0.565144419670105,0.9013318419456482,0.9013318419456482,0.0,127.10521697998048,101.0,65451.88671875,0.0,1765.4393310546875,1.0,279.1566162109375,283.2926025390625,299.4308776855469,303.6957092285156,293.1499938964844,293.1499938964844,278.8500061035156,38508.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369442224502563,1.0,0.0,0.0,3.779797554016113,3.779823303222656,9.533017077956174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10870.3896484375,0.0,1701.864501953125,1895.4371337890625,0.0,2813.1787109375,0.9361842274665833,1.0,0.0,3.0,1.0,0.0
17754000,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8302218317985535,0.3242053389549255,0.2938011586666107,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9086571335792542,0.4272357523441314,0.4060589969158172,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8899676203727722,0.4019798636436462,0.2824848294258117,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.8798080682754517,0.3886476159095764,0.3698248565196991,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7161367535591125,0.2043270915746688,0.9315036535263062,284.8922119140625,284.95001220703125,299.2940979003906,296.416015625,298.0926208496094,297.1742248535156,284.8948669433594,1.0,0.5197541117668152,0.6527726650238037,0.6527726650238037,1.0,1.0,-2.741739511489868,1.1842721700668335,1.5574672222137451,0.565144419670105,0.9013318419456482,0.9013318419456482,0.0,127.10521697998048,101.0,65451.88671875,0.0,1765.4393310546875,1.0,279.1566162109375,283.2926025390625,299.4308776855469,303.6957092285156,293.1499938964844,293.1499938964844,278.8500061035156,38508.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8369442224502563,1.0,0.0,0.0,3.779797554016113,3.779823303222656,9.533017077956174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10870.3896484375,0.0,1701.864501953125,1895.4371337890625,0.0,2813.1787109375,0.9361842274665833,1.0,0.0,3.0,1.0,0.0
17754060,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8487910032272339,0.3240544199943542,0.2931795418262481,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9343825578689576,0.4279398918151855,0.4062144458293915,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9125115275382996,0.4020807445049286,0.2821905016899109,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9018923044204712,0.3891627490520477,0.3698349595069885,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7318821549415588,0.2042410224676132,0.9289948344230652,284.8940124511719,284.95001220703125,299.3509521484375,296.4454650878906,298.1146545410156,297.1714172363281,284.8957824707031,1.0,0.5121884942054749,0.6509845852851868,0.6509845852851868,1.0,1.0,-2.737821340560913,1.1812485456466677,1.5565727949142456,0.5629939436912537,0.8385607004165649,0.8385607004165649,0.0,116.4573211669922,89.0,65474.890625,0.0,1709.8690185546875,1.0,278.8578186035156,283.2785339355469,299.4447021484375,303.72088623046875,293.1499938964844,293.1499938964844,279.1499938964844,40727.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391369581222534,1.0,0.0,0.0,3.539469242095948,3.5394930839538574,8.35929370168742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.109375,0.0,1447.9376220703125,1895.4371337890625,0.0,2833.65283203125,0.8854808211326599,1.0,0.0,3.0,1.0,0.0
17754120,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.8487910032272339,0.3240544199943542,0.2931795418262481,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9343825578689576,0.4279398918151855,0.4062144458293915,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9125115275382996,0.4020807445049286,0.2821905016899109,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9018923044204712,0.3891627490520477,0.3698349595069885,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7318821549415588,0.2042410224676132,0.9289948344230652,284.8940124511719,284.95001220703125,299.3509521484375,296.4454650878906,298.1146545410156,297.1714172363281,284.8957824707031,1.0,0.5121884942054749,0.6509845852851868,0.6509845852851868,1.0,1.0,-2.737821340560913,1.1812485456466677,1.5565727949142456,0.5629939436912537,0.8385607004165649,0.8385607004165649,0.0,116.4573211669922,89.0,65474.890625,0.0,1709.8690185546875,1.0,278.8578186035156,283.2785339355469,299.4447021484375,303.72088623046875,293.1499938964844,293.1499938964844,279.1499938964844,40727.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391369581222534,1.0,0.0,0.0,3.539469242095948,3.5394930839538574,8.35929370168742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.109375,0.0,1447.9376220703125,1895.4371337890625,0.0,2833.65283203125,0.8854808211326599,1.0,0.0,3.0,1.0,0.0
17754180,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8769928216934204,0.3251139521598816,0.2934726178646087,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9689883589744568,0.4297936558723449,0.4072620272636413,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9479342103004456,0.4033524990081787,0.2825632095336914,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9365496039390564,0.39066082239151,0.3705818355083465,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7546278834342957,0.2047485560178756,0.9284238219261168,285.0002136230469,284.95001220703125,299.4075927734375,296.47467041015625,298.1419677734375,297.17791748046875,284.9996643066406,1.0,0.504559338092804,0.649196445941925,0.649196445941925,1.0,1.0,-2.7400851249694824,1.181098461151123,1.5589866638183594,0.5623055100440979,0.9313139915466307,0.9313139915466307,0.0,104.54293060302734,77.0,65034.82421875,0.0,1657.5714111328125,1.0,279.1416015625,283.39288330078125,299.4460754394531,303.6116027832031,293.1499938964844,293.1499938964844,278.8500061035156,33806.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297020196914673,1.0,0.0,0.0,3.6560373306274414,3.656060934066773,8.918966045712295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10768.4072265625,0.0,1523.4547119140625,1895.4371337890625,0.0,2745.671875,0.904815673828125,1.0,0.0,3.0,1.0,0.0
17754240,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.8769928216934204,0.3251139521598816,0.2934726178646087,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9689883589744568,0.4297936558723449,0.4072620272636413,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9479342103004456,0.4033524990081787,0.2825632095336914,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9365496039390564,0.39066082239151,0.3705818355083465,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.7546278834342957,0.2047485560178756,0.9284238219261168,285.0002136230469,284.95001220703125,299.4075927734375,296.47467041015625,298.1419677734375,297.17791748046875,284.9996643066406,1.0,0.504559338092804,0.649196445941925,0.649196445941925,1.0,1.0,-2.7400851249694824,1.181098461151123,1.5589866638183594,0.5623055100440979,0.9313139915466307,0.9313139915466307,0.0,104.54293060302734,77.0,65034.82421875,0.0,1657.5714111328125,1.0,279.1416015625,283.39288330078125,299.4460754394531,303.6116027832031,293.1499938964844,293.1499938964844,278.8500061035156,33806.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8297020196914673,1.0,0.0,0.0,3.6560373306274414,3.656060934066773,8.918966045712295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10768.4072265625,0.0,1523.4547119140625,1895.4371337890625,0.0,2745.671875,0.904815673828125,1.0,0.0,3.0,1.0,0.0
17754300,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8943573832511902,0.325244277715683,0.2935887277126312,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9862821102142334,0.4304146766662597,0.4078060984611511,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.9674084782600404,0.4036230146884918,0.2827409505844116,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.957003653049469,0.3911180794239044,0.3709582686424255,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7689273953437805,0.2048751264810562,0.928314447402954,284.8760986328125,284.95001220703125,299.4358215332031,296.4891357421875,298.154052734375,297.1785583496094,284.8731689453125,1.0,0.5007489919662476,0.648302435874939,0.648302435874939,1.0,1.0,-2.741417646408081,1.1810928583145142,1.5603246688842771,0.5620918869972229,0.8461224436759949,0.8461224436759949,0.0,98.61571502685548,77.0,65819.1015625,0.0,1631.81640625,1.0,278.8976135253906,283.2527770996094,299.5108947753906,303.84674072265625,293.1499938964844,293.1499938964844,278.8500061035156,38075.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346598148345947,1.0,0.0,0.0,3.614868402481079,3.614892482757568,8.71923305112432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10419.6318359375,0.0,1509.8115234375,1895.4371337890625,0.0,2791.864990234375,0.8965696692466736,1.0,0.0,3.0,1.0,0.0
