time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754360,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.9121085405349731,0.3252401053905487,0.293385773897171,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.9990000128746032,0.4309307336807251,0.4065561592578888,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9843382835388184,0.4037561118602752,0.2826816737651825,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.975314736366272,0.3914540112018585,0.3710722625255584,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.7835834622383118,0.2049246132373809,0.9275938272476196,284.9164733886719,284.95001220703125,299.4639892578125,296.5035400390625,298.16522216796875,297.17779541015625,284.9178771972656,1.0,0.4967340230941772,0.6474159955978394,0.6474159955978394,1.0,1.0,-2.7388949394226074,1.1792582273483276,1.5596365928649902,0.5611196756362915,0.8541367053985596,0.8541367053985596,0.0,93.24932861328124,95.0,65585.3671875,0.0,1603.0865478515625,1.0,278.8580322265625,283.2949523925781,299.5128173828125,303.7884216308594,293.1499938964844,293.1499938964844,279.1499938964844,38559.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351926803588867,1.0,0.0,0.0,3.533353567123413,3.533376932144165,8.330431455760845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9702.21484375,0.0,1425.7646484375,1895.4371337890625,0.0,2796.83544921875,0.8819131255149841,1.0,0.0,3.0,1.0,0.0
17754420,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9138378500938416,0.3260932564735412,0.2939551472663879,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9990000128746032,0.4335773587226867,0.4055835008621216,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9858043789863586,0.4048631191253662,0.2832991480827331,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9771475195884703,0.3928261399269104,0.3721860647201538,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7848835587501526,0.205400064587593,0.9292231798171996,285.01055908203125,284.95001220703125,299.5201416015625,296.5321044921875,298.1927185058594,297.18505859375,285.0090637207031,1.0,0.4979347884654999,0.6456431150436401,0.6456431150436401,1.0,1.0,-2.7424070835113525,1.179713249206543,1.56269371509552,0.5604293942451477,0.9469351172447203,0.9469351172447203,0.0,93.08567810058594,113.0,65247.7109375,0.0,1607.4166259765625,1.0,279.1419372558594,283.396240234375,299.5115051269531,303.6889343261719,293.1499938964844,293.1499938964844,278.8500061035156,33005.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82768315076828,1.0,0.0,0.0,3.667093753814697,3.667117595672608,8.97299287316855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10822.341796875,0.0,1529.7618408203125,1895.4371337890625,0.0,2726.888916015625,0.9067959785461426,1.0,0.0,3.0,1.0,0.0
17754480,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.9138378500938416,0.3260932564735412,0.2939551472663879,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9990000128746032,0.4335773587226867,0.4055835008621216,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9858043789863586,0.4048631191253662,0.2832991480827331,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9771475195884703,0.3928261399269104,0.3721860647201538,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.7848835587501526,0.205400064587593,0.9292231798171996,285.01055908203125,284.95001220703125,299.5201416015625,296.5321044921875,298.1927185058594,297.18505859375,285.0090637207031,1.0,0.4979347884654999,0.6456431150436401,0.6456431150436401,1.0,1.0,-2.7424070835113525,1.179713249206543,1.56269371509552,0.5604293942451477,0.9469351172447203,0.9469351172447203,0.0,93.08567810058594,113.0,65247.7109375,0.0,1607.4166259765625,1.0,279.1419372558594,283.396240234375,299.5115051269531,303.6889343261719,293.1499938964844,293.1499938964844,278.8500061035156,33005.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82768315076828,1.0,0.0,0.0,3.667093753814697,3.667117595672608,8.97299287316855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10822.341796875,0.0,1529.7618408203125,1895.4371337890625,0.0,2726.888916015625,0.9067959785461426,1.0,0.0,3.0,1.0,0.0
17754540,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8917840719223022,0.3259823024272918,0.2943550944328308,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.9858196377754213,0.4342657029628753,0.4116242527961731,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.965090036392212,0.4050748944282532,0.2838255167007446,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9553540349006652,0.3934508264064789,0.3732534348964691,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.7669429779052734,0.2054547071456909,0.9313641786575316,284.91552734375,284.95001220703125,299.57598876953125,296.560302734375,298.2142944335937,297.1820068359375,284.91766357421875,1.0,0.5045733451843262,0.6438702344894409,0.6438702344894409,1.0,1.0,-2.754544496536255,1.1840488910675049,1.5704957246780396,0.5624045729637146,0.8653331398963928,0.8653331398963928,0.0,100.20303344726562,131.0,66145.9375,0.0,1658.4967041015625,1.0,278.8575134277344,283.283935546875,299.5768127441406,303.8857421875,293.1499938964844,293.1499938964844,279.1499938964844,38082.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345690369606018,1.0,0.0,0.0,3.57092833518982,3.5709519386291504,8.508549740326998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9780.1650390625,0.0,1462.21142578125,1895.4371337890625,0.0,2791.018310546875,0.8897339701652527,1.0,0.0,3.0,1.0,0.0
17754600,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8917840719223022,0.3259823024272918,0.2943550944328308,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.9858196377754213,0.4342657029628753,0.4116242527961731,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.965090036392212,0.4050748944282532,0.2838255167007446,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.9553540349006652,0.3934508264064789,0.3732534348964691,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.7669429779052734,0.2054547071456909,0.9313641786575316,284.91552734375,284.95001220703125,299.57598876953125,296.560302734375,298.2142944335937,297.1820068359375,284.91766357421875,1.0,0.5045733451843262,0.6438702344894409,0.6438702344894409,1.0,1.0,-2.754544496536255,1.1840488910675049,1.5704957246780396,0.5624045729637146,0.8653331398963928,0.8653331398963928,0.0,100.20303344726562,131.0,66145.9375,0.0,1658.4967041015625,1.0,278.8575134277344,283.283935546875,299.5768127441406,303.8857421875,293.1499938964844,293.1499938964844,279.1499938964844,38082.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345690369606018,1.0,0.0,0.0,3.57092833518982,3.5709519386291504,8.508549740326998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9780.1650390625,0.0,1462.21142578125,1895.4371337890625,0.0,2791.018310546875,0.8897339701652527,1.0,0.0,3.0,1.0,0.0
17754660,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8620115518569946,0.3266030251979828,0.2951427102088928,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9548142552375792,0.4356502890586853,0.4131172597408294,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9300705790519714,0.4059948325157165,0.2846460044384002,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9199066758155824,0.3946416974067688,0.3746525347232818,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7425240874290466,0.2057337164878845,0.934370756149292,285.01739501953125,284.95001220703125,299.63153076171875,296.5881042480469,298.2384948730469,297.1839904785156,285.0151062011719,1.0,0.5138770341873169,0.6419605016708374,0.6419605016708374,1.0,1.0,-2.7636640071868896,1.1869198083877563,1.5767441987991333,0.5631899833679199,0.9671566486358644,0.9671566486358644,0.0,112.1204605102539,149.0,65959.921875,0.0,1728.0198974609375,1.0,279.1427307128906,283.3887023925781,299.5731201171875,303.7970275878906,293.1499938964844,293.1499938964844,278.8500061035156,32687.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282104134559631,1.0,0.0,0.0,3.715393543243408,3.7154176235198975,9.210918392454914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10953.06640625,0.0,1581.9154052734375,1895.4371337890625,0.0,2731.79296875,0.917366862297058,1.0,0.0,3.0,1.0,0.0
17754720,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8620115518569946,0.3266030251979828,0.2951427102088928,297.24517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9548142552375792,0.4356502890586853,0.4131172597408294,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.9300705790519714,0.4059948325157165,0.2846460044384002,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9199066758155824,0.3946416974067688,0.3746525347232818,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7425240874290466,0.2057337164878845,0.934370756149292,285.01739501953125,284.95001220703125,299.63153076171875,296.5881042480469,298.2384948730469,297.1839904785156,285.0151062011719,1.0,0.5138770341873169,0.6419605016708374,0.6419605016708374,1.0,1.0,-2.7636640071868896,1.1869198083877563,1.5767441987991333,0.5631899833679199,0.9671566486358644,0.9671566486358644,0.0,112.1204605102539,149.0,65959.921875,0.0,1728.0198974609375,1.0,279.1427307128906,283.3887023925781,299.5731201171875,303.7970275878906,293.1499938964844,293.1499938964844,278.8500061035156,32687.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282104134559631,1.0,0.0,0.0,3.715393543243408,3.7154176235198975,9.210918392454914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10953.06640625,0.0,1581.9154052734375,1895.4371337890625,0.0,2731.79296875,0.917366862297058,1.0,0.0,3.0,1.0,0.0
17754780,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8336860537528992,0.3262062966823578,0.2956006824970245,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.918283224105835,0.436332106590271,0.4145506620407104,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8951761722564697,0.4059585332870483,0.2852455377578735,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8868548274040222,0.3950293362140655,0.3758266270160675,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7191381454467773,0.2055351585149765,0.9369131326675416,284.9076232910156,284.95001220703125,299.68670654296875,296.61553955078125,298.2584533691406,297.1791687011719,284.9102478027344,1.0,0.5247071981430054,0.6400507688522339,0.6400507688522339,1.0,1.0,-2.7711305618286133,1.1889569759368896,1.5821735858917236,0.5637295842170715,0.8734753131866455,0.8734753131866455,0.0,127.06038665771484,167.0,66782.171875,0.0,1809.81005859375,1.0,278.8571472167969,283.2652893066406,299.6336669921875,303.9865417480469,293.1499938964844,293.1499938964844,279.1499938964844,38207.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354694843292236,1.0,0.0,0.0,3.6194944381713854,3.619518756866455,8.741563988223788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9866.8095703125,0.0,1515.87353515625,1895.4371337890625,0.0,2799.417724609375,0.9005643725395203,1.0,0.0,3.0,1.0,0.0
17754840,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8336860537528992,0.3262062966823578,0.2956006824970245,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.918283224105835,0.436332106590271,0.4145506620407104,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8951761722564697,0.4059585332870483,0.2852455377578735,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8868548274040222,0.3950293362140655,0.3758266270160675,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7191381454467773,0.2055351585149765,0.9369131326675416,284.9076232910156,284.95001220703125,299.68670654296875,296.61553955078125,298.2584533691406,297.1791687011719,284.9102478027344,1.0,0.5247071981430054,0.6400507688522339,0.6400507688522339,1.0,1.0,-2.7711305618286133,1.1889569759368896,1.5821735858917236,0.5637295842170715,0.8734753131866455,0.8734753131866455,0.0,127.06038665771484,167.0,66782.171875,0.0,1809.81005859375,1.0,278.8571472167969,283.2652893066406,299.6336669921875,303.9865417480469,293.1499938964844,293.1499938964844,279.1499938964844,38207.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354694843292236,1.0,0.0,0.0,3.6194944381713854,3.619518756866455,8.741563988223788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9866.8095703125,0.0,1515.87353515625,1895.4371337890625,0.0,2799.417724609375,0.9005643725395203,1.0,0.0,3.0,1.0,0.0
17754900,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8212520480155945,0.3263623416423797,0.2958186566829681,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.9024585485458374,0.4370103776454925,0.4152874946594238,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8805755972862244,0.4062721729278564,0.2855318188667297,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8726323246955872,0.3954852819442749,0.3763864934444427,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.7077977061271667,0.2055447697639465,0.9380059838294984,285.03131103515625,284.95001220703125,299.71417236328125,296.62908935546875,298.2698059082031,297.17919921875,285.0347595214844,1.0,0.5304050445556641,0.6390959024429321,0.6390959024429321,1.0,1.0,-2.774603366851806,1.1898597478866575,1.5847437381744385,0.5638406872749329,0.9617422223091124,0.9617422223091124,0.0,135.10958862304688,167.0,66211.5546875,0.0,1853.21142578125,1.0,279.10162353515625,283.39862060546875,299.6012268066406,303.7989807128906,293.1499938964844,293.1499938964844,279.1499938964844,33667.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301154971122742,1.0,0.0,0.0,3.67769193649292,3.67771577835083,9.024932978718424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10239.2939453125,0.0,1546.6085205078125,1895.4371337890625,0.0,2749.52099609375,0.91162109375,1.0,0.0,3.0,1.0,0.0
17754960,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.810222864151001,0.3266542255878448,0.2963623404502868,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8896427154541016,0.4378610551357269,0.4163593053817749,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.868066668510437,0.4067271947860718,0.2860637903213501,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8604924082756042,0.3960676193237304,0.3772251009941101,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.6972967386245728,0.2056336998939514,0.9397976994514464,285.0183410644531,284.95001220703125,299.7415466308594,296.6425170898437,298.2819519042969,297.1807556152344,285.016357421875,1.0,0.5363401770591736,0.6380897760391235,0.6380897760391235,1.0,1.0,-2.780343532562256,1.1917662620544434,1.5885772705078125,0.564479649066925,0.979269802570343,0.979269802570343,0.0,143.1622314453125,185.0,66536.4453125,0.0,1900.2818603515625,1.0,279.1428527832031,283.3788452148437,299.62725830078125,303.889404296875,293.1499938964844,293.1499938964844,278.8500061035156,32826.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829014778137207,1.0,0.0,0.0,3.756435632705689,3.756459951400757,9.415538784196542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11057.6474609375,0.0,1630.40087890625,1895.4371337890625,0.0,2739.27587890625,0.926858127117157,1.0,0.0,3.0,1.0,0.0
17755020,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.7975037693977356,0.3264101445674896,0.296769380569458,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8759790658950806,0.4383588433265686,0.4174306094646454,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8548719882965088,0.4066946804523468,0.2865175306797027,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717956542969,0.8477556109428406,0.396267294883728,0.378013402223587,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.6859368681907654,0.2054932564496994,0.9415132999420166,284.8717346191406,284.95001220703125,299.7720642089844,296.6574401855469,298.293212890625,297.1785888671875,284.8705444335937,1.0,0.5430800914764404,0.6369628310203552,0.6369628310203552,1.0,1.0,-2.7856805324554443,1.1933673620224,1.5923131704330444,0.5650011301040649,0.879227340221405,0.879227340221405,0.0,152.68898010253906,185.0,67500.6484375,0.0,1953.9002685546875,1.0,278.8858947753906,283.217041015625,299.690185546875,304.1304626464844,293.1499938964844,293.1499938964844,278.8500061035156,37451.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353106379508972,1.0,0.0,0.0,3.726146697998047,3.726171731948853,9.264313121093436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10676.783203125,0.0,1630.633544921875,1895.4371337890625,0.0,2797.935302734375,0.921376407146454,1.0,0.0,3.0,1.0,0.0
17755080,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.7874366044998169,0.3260838687419891,0.2967681586742401,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8655454516410828,0.438640296459198,0.4179977178573608,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8448527455329895,0.4065305590629577,0.2866331338882446,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8381065726280212,0.3962943851947784,0.3783563077449798,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6771337985992432,0.2052938491106033,0.94215589761734,284.90362548828125,284.95001220703125,299.7959899902344,296.6690673828125,298.3012390136719,297.1756286621094,284.9063720703125,1.0,0.5483195781707764,0.6360774040222168,0.6360774040222168,1.0,1.0,-2.7876853942871094,1.1936091184616089,1.5940762758255005,0.5648479461669922,0.8813820481300354,0.8813820481300354,0.0,160.60179138183594,173.0,67374.1640625,0.0,1994.6966552734373,1.0,278.8568420410156,283.2500915527344,299.6867370605469,304.0788879394531,293.1499938964844,293.1499938964844,279.1499938964844,38263.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361437916755676,1.0,0.0,0.0,3.6635756492614746,3.663600206375122,8.955784664976818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9949.279296875,0.0,1565.3221435546875,1895.4371337890625,0.0,2805.708740234375,0.9103491306304932,1.0,0.0,3.0,1.0,0.0
17755140,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.781660258769989,0.3264433443546295,0.2970083951950073,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8601664900779724,0.4402731359004974,0.4194700419902801,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8392897844314575,0.4072088003158569,0.2870486974716186,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.832859456539154,0.397229939699173,0.3792036175727844,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.6719180941581726,0.205315351486206,0.9425615668296814,285.0168151855469,284.95001220703125,299.8500061035156,296.6951599121094,298.3241882324219,297.1775207519531,285.0145263671875,1.0,0.5513463020324707,0.6340650320053101,0.6340650320053101,1.0,1.0,-2.791748046875,1.1939184665679932,1.5978295803070068,0.5643070340156555,0.9876731038093568,0.9876731038093568,0.0,165.76869201660156,161.0,66984.3125,0.0,2025.8177490234373,1.0,279.14337158203125,283.3676452636719,299.6789855957031,303.9736328125,293.1499938964844,293.1499938964844,278.8500061035156,33022.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829522430896759,1.0,0.0,0.0,3.792417526245117,3.792442560195923,9.596781183063283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11144.9267578125,0.0,1674.317626953125,1895.4371337890625,0.0,2744.000244140625,0.9350027441978456,1.0,0.0,3.0,1.0,0.0
17755200,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.781660258769989,0.3264433443546295,0.2970083951950073,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.8601664900779724,0.4402731359004974,0.4194700419902801,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8392897844314575,0.4072088003158569,0.2870486974716186,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.832859456539154,0.397229939699173,0.3792036175727844,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.6719180941581726,0.205315351486206,0.9425615668296814,285.0168151855469,284.95001220703125,299.8500061035156,296.6951599121094,298.3241882324219,297.1775207519531,285.0145263671875,1.0,0.5513463020324707,0.6340650320053101,0.6340650320053101,1.0,1.0,-2.791748046875,1.1939184665679932,1.5978295803070068,0.5643070340156555,0.9876731038093568,0.9876731038093568,0.0,165.76869201660156,161.0,66984.3125,0.0,2025.8177490234373,1.0,279.14337158203125,283.3676452636719,299.6789855957031,303.9736328125,293.1499938964844,293.1499938964844,278.8500061035156,33022.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829522430896759,1.0,0.0,0.0,3.792417526245117,3.792442560195923,9.596781183063283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11144.9267578125,0.0,1674.317626953125,1895.4371337890625,0.0,2744.000244140625,0.9350027441978456,1.0,0.0,3.0,1.0,0.0
17755260,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.779708743095398,0.3238892555236816,0.2953589558601379,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.859326183795929,0.4390117526054382,0.4189637303352356,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8378524780273438,0.4049569368362427,0.2859899401664734,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8316259384155273,0.3953063786029815,0.3780672550201416,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.6692845225334167,0.2026728838682174,0.9337162971496582,284.8851318359375,284.95001220703125,299.9037780761719,296.720947265625,298.33062744140625,297.1522216796875,284.8878173828125,1.0,0.548970103263855,0.6320574879646301,0.6320574879646301,1.0,1.0,-2.7759153842926025,1.1849520206451416,1.5909634828567505,0.5592426061630249,0.8716943264007568,0.8716943264007568,0.0,165.61203002929688,149.0,67259.265625,0.0,1999.61083984375,1.0,278.8566589355469,283.23199462890625,299.7337951660156,304.1327514648437,293.1499938964844,293.1499938964844,279.1499938964844,39241.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358112573623657,1.0,0.0,0.0,3.6715898513793945,3.671614646911621,8.995009466161719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9940.26953125,0.0,1581.715576171875,1895.4371337890625,0.0,2802.60595703125,0.9126873016357422,1.0,0.0,3.0,1.0,0.0
17755320,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.779708743095398,0.3238892555236816,0.2953589558601379,297.22052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.859326183795929,0.4390117526054382,0.4189637303352356,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8378524780273438,0.4049569368362427,0.2859899401664734,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8316259384155273,0.3953063786029815,0.3780672550201416,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.6692845225334167,0.2026728838682174,0.9337162971496582,284.8851318359375,284.95001220703125,299.9037780761719,296.720947265625,298.33062744140625,297.1522216796875,284.8878173828125,1.0,0.548970103263855,0.6320574879646301,0.6320574879646301,1.0,1.0,-2.7759153842926025,1.1849520206451416,1.5909634828567505,0.5592426061630249,0.8716943264007568,0.8716943264007568,0.0,165.61203002929688,149.0,67259.265625,0.0,1999.61083984375,1.0,278.8566589355469,283.23199462890625,299.7337951660156,304.1327514648437,293.1499938964844,293.1499938964844,279.1499938964844,39241.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358112573623657,1.0,0.0,0.0,3.6715898513793945,3.671614646911621,8.995009466161719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9940.26953125,0.0,1581.715576171875,1895.4371337890625,0.0,2802.60595703125,0.9126873016357422,1.0,0.0,3.0,1.0,0.0
17755380,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7850767374038696,0.3234298229217529,0.294277548789978,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.866039514541626,0.4395979940891266,0.4188543260097503,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8435036540031433,0.4046849012374878,0.2852909564971924,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8372585773468018,0.3951346576213836,0.3772634267807007,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.6726998686790466,0.2013197094202041,0.9251075983047484,284.9942626953125,284.95001220703125,299.9574890136719,296.7465515136719,298.3480529785156,297.1460266113281,284.9920654296875,1.0,0.5434945225715637,0.6300498843193054,0.6300498843193054,1.0,1.0,-2.762318849563598,1.1770857572555542,1.585233211517334,0.5542550683021545,0.9619519710540771,0.9619519710540771,0.0,159.7626190185547,137.0,66384.515625,0.0,1950.4141845703125,1.0,279.143310546875,283.3533630371094,299.7210693359375,303.9861145019531,293.1499938964844,293.1499938964844,278.8500061035156,33850.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827207624912262,1.0,0.0,0.0,3.770522594451904,3.770547389984131,9.486289513915836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.8408203125,0.0,1654.8209228515625,1895.4371337890625,0.0,2722.466796875,0.9305503368377686,1.0,0.0,3.0,1.0,0.0
17755440,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7850767374038696,0.3234298229217529,0.294277548789978,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.866039514541626,0.4395979940891266,0.4188543260097503,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8435036540031433,0.4046849012374878,0.2852909564971924,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8372585773468018,0.3951346576213836,0.3772634267807007,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.6726998686790466,0.2013197094202041,0.9251075983047484,284.9942626953125,284.95001220703125,299.9574890136719,296.7465515136719,298.3480529785156,297.1460266113281,284.9920654296875,1.0,0.5434945225715637,0.6300498843193054,0.6300498843193054,1.0,1.0,-2.762318849563598,1.1770857572555542,1.585233211517334,0.5542550683021545,0.9619519710540771,0.9619519710540771,0.0,159.7626190185547,137.0,66384.515625,0.0,1950.4141845703125,1.0,279.143310546875,283.3533630371094,299.7210693359375,303.9861145019531,293.1499938964844,293.1499938964844,278.8500061035156,33850.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827207624912262,1.0,0.0,0.0,3.770522594451904,3.770547389984131,9.486289513915836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11062.8408203125,0.0,1654.8209228515625,1895.4371337890625,0.0,2722.466796875,0.9305503368377686,1.0,0.0,3.0,1.0,0.0
17755500,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7899027466773987,0.3230542242527008,0.2939680814743042,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.8716774582862854,0.4397952556610107,0.4190361499786377,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569641113281,0.8484578728675842,0.4044291377067566,0.2851246893405914,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.8421537280082703,0.3949920833110809,0.3771054148674011,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8604736328125,0.6763965487480164,0.2007498145103454,0.9219541549682616,284.85693359375,284.95001220703125,299.9843139648437,296.7593078613281,298.3569030761719,297.1432189941406,284.85321044921875,1.0,0.540220320224762,0.6290460824966431,0.6290460824966431,1.0,1.0,-2.757988929748535,1.174271583557129,1.5837172269821167,0.5524328351020813,0.86335289478302,0.86335289478302,0.0,155.52301025390625,137.0,67054.078125,0.0,1923.6610107421875,1.0,278.89520263671875,283.2031555175781,299.77996826171875,304.20782470703125,293.1499938964844,293.1499938964844,278.8500061035156,38301.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318527340888977,1.0,0.0,0.0,3.7237191200256334,3.72374439239502,9.252245263269288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.0380859375,0.0,1634.30810546875,1895.4371337890625,0.0,2765.699462890625,0.9210022687911988,1.0,0.0,3.0,1.0,0.0
17755560,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.7949700951576233,0.3226268291473388,0.2933842241764068,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8777315616607666,0.4399563372135162,0.4189755618572235,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8537700176239014,0.4041215181350708,0.2847563922405243,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8474298119544983,0.3948102295398712,0.3767299354076385,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.6804631948471069,0.2002082616090774,0.918531060218811,284.8963317871094,284.95001220703125,300.0111389160156,296.77203369140625,298.36572265625,297.1400146484375,284.8989562988281,1.0,0.536600649356842,0.628341019153595,0.628341019153595,1.0,1.0,-2.752206802368164,1.1710150241851809,1.5811917781829834,0.5504558086395264,0.8635245561599731,0.8635245561599731,0.0,151.03842163085938,125.0,66634.7265625,0.0,1893.5843505859373,1.0,278.85723876953125,283.2496032714844,299.7773132324219,304.1303405761719,293.1499938964844,293.1499938964844,279.1499938964844,39363.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318268656730652,1.0,0.0,0.0,3.6242034435272217,3.62422776222229,8.764324093135656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9875.94140625,0.0,1529.643798828125,1895.4371337890625,0.0,2765.45849609375,0.9025586247444152,1.0,0.0,3.0,1.0,0.0
17755620,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8095483183860779,0.3229771852493286,0.29302978515625,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8947363495826721,0.4413990080356598,0.4196421504020691,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8691626787185669,0.404692679643631,0.2846334278583526,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.862585186958313,0.3954768776893616,0.3766859769821167,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.6925710439682007,0.1998205780982971,0.9139423966407776,285.0038757324219,284.95001220703125,300.064697265625,296.7973937988281,298.3898620605469,297.14459228515625,285.00164794921875,1.0,0.5290311574935913,0.626930832862854,0.626930832862854,1.0,1.0,-2.7468581199646,1.1674175262451172,1.579440712928772,0.547896683216095,0.9592613577842712,0.9592613577842712,0.0,140.34634399414062,113.0,66030.328125,0.0,1835.23291015625,1.0,279.1430358886719,283.3651123046875,299.7723693847656,304.00994873046875,293.1499938964844,293.1499938964844,278.8500061035156,33496.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233968019485474,1.0,0.0,0.0,3.739915370941162,3.7399399280548096,9.332904937764396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11019.2841796875,0.0,1616.3297119140625,1895.4371337890625,0.0,2687.06689453125,0.923425018787384,1.0,0.0,3.0,1.0,0.0
17755680,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8095483183860779,0.3229771852493286,0.29302978515625,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8947363495826721,0.4413990080356598,0.4196421504020691,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8691626787185669,0.404692679643631,0.2846334278583526,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.862585186958313,0.3954768776893616,0.3766859769821167,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.6925710439682007,0.1998205780982971,0.9139423966407776,285.0038757324219,284.95001220703125,300.064697265625,296.7973937988281,298.3898620605469,297.14459228515625,285.00164794921875,1.0,0.5290311574935913,0.626930832862854,0.626930832862854,1.0,1.0,-2.7468581199646,1.1674175262451172,1.579440712928772,0.547896683216095,0.9592613577842712,0.9592613577842712,0.0,140.34634399414062,113.0,66030.328125,0.0,1835.23291015625,1.0,279.1430358886719,283.3651123046875,299.7723693847656,304.00994873046875,293.1499938964844,293.1499938964844,278.8500061035156,33496.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233968019485474,1.0,0.0,0.0,3.739915370941162,3.7399399280548096,9.332904937764396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11019.2841796875,0.0,1616.3297119140625,1895.4371337890625,0.0,2687.06689453125,0.923425018787384,1.0,0.0,3.0,1.0,0.0
17755740,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8254352807998657,0.322517991065979,0.2924308478832245,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9155368208885192,0.4421766102313995,0.4201409220695495,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8877326250076294,0.4045129418373108,0.2843558490276336,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8809971213340759,0.3955423831939697,0.3765066266059875,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7071290016174316,0.1992721855640411,0.9098109602928162,284.9028015136719,284.95001220703125,300.11822509765625,296.8226013183594,298.410400390625,297.1431579589844,284.90533447265625,1.0,0.5210952162742615,0.625520646572113,0.625520646572113,1.0,1.0,-2.741229057312012,1.163658857345581,1.5775701999664309,0.5453829169273376,0.8646219968795776,0.8646219968795776,0.0,129.32162475585938,101.0,66456.7265625,0.0,1775.1182861328125,1.0,278.85711669921875,283.2559814453125,299.8315124511719,304.1711120605469,293.1499938964844,293.1499938964844,279.1499938964844,38970.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288291096687317,1.0,0.0,0.0,3.609412908554077,3.6094369888305664,8.692935011822556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9866.06640625,0.0,1510.4610595703125,1895.4371337890625,0.0,2737.548583984375,0.8990116715431213,1.0,0.0,3.0,1.0,0.0
17755800,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8254352807998657,0.322517991065979,0.2924308478832245,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9155368208885192,0.4421766102313995,0.4201409220695495,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.8877326250076294,0.4045129418373108,0.2843558490276336,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8809971213340759,0.3955423831939697,0.3765066266059875,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.7071290016174316,0.1992721855640411,0.9098109602928162,284.9028015136719,284.95001220703125,300.11822509765625,296.8226013183594,298.410400390625,297.1431579589844,284.90533447265625,1.0,0.5210952162742615,0.625520646572113,0.625520646572113,1.0,1.0,-2.741229057312012,1.163658857345581,1.5775701999664309,0.5453829169273376,0.8646219968795776,0.8646219968795776,0.0,129.32162475585938,101.0,66456.7265625,0.0,1775.1182861328125,1.0,278.85711669921875,283.2559814453125,299.8315124511719,304.1711120605469,293.1499938964844,293.1499938964844,279.1499938964844,38970.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288291096687317,1.0,0.0,0.0,3.609412908554077,3.6094369888305664,8.692935011822556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9866.06640625,0.0,1510.4610595703125,1895.4371337890625,0.0,2737.548583984375,0.8990116715431213,1.0,0.0,3.0,1.0,0.0
17755860,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8457903265953064,0.3230200409889221,0.2921973466873169,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.94447124004364,0.4438413679599762,0.4210036098957062,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9124823212623596,0.4052667617797851,0.2843499183654785,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9051799178123474,0.3963873386383056,0.3766206502914428,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7246863842010498,0.1992109268903732,0.9066852927207948,285.0074768066406,284.95001220703125,300.1717224121094,296.8476867675781,298.435546875,297.1498107910156,285.0050964355469,1.0,0.5129725337028503,0.623996913433075,0.623996913433075,1.0,1.0,-2.738351345062256,1.161094069480896,1.57725727558136,0.5432666540145874,0.9614827036857604,0.9614827036857604,0.0,117.54547119140624,89.0,65951.53125,0.0,1715.8240966796875,1.0,279.1429443359375,283.3673095703125,299.82568359375,304.0578918457031,293.1499938964844,293.1499938964844,278.8500061035156,33268.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210158348083496,1.0,0.0,0.0,3.7336692810058594,3.733693599700928,9.301757017965427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11021.15234375,0.0,1607.35302734375,1895.4371337890625,0.0,2664.98291015625,0.9218624830245972,1.0,0.0,3.0,1.0,0.0
17755920,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8457903265953064,0.3230200409889221,0.2921973466873169,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.94447124004364,0.4438413679599762,0.4210036098957062,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.9124823212623596,0.4052667617797851,0.2843499183654785,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9051799178123474,0.3963873386383056,0.3766206502914428,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.7246863842010498,0.1992109268903732,0.9066852927207948,285.0074768066406,284.95001220703125,300.1717224121094,296.8476867675781,298.435546875,297.1498107910156,285.0050964355469,1.0,0.5129725337028503,0.623996913433075,0.623996913433075,1.0,1.0,-2.738351345062256,1.161094069480896,1.57725727558136,0.5432666540145874,0.9614827036857604,0.9614827036857604,0.0,117.54547119140624,89.0,65951.53125,0.0,1715.8240966796875,1.0,279.1429443359375,283.3673095703125,299.82568359375,304.0578918457031,293.1499938964844,293.1499938964844,278.8500061035156,33268.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210158348083496,1.0,0.0,0.0,3.7336692810058594,3.733693599700928,9.301757017965427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11021.15234375,0.0,1607.35302734375,1895.4371337890625,0.0,2664.98291015625,0.9218624830245972,1.0,0.0,3.0,1.0,0.0
17755980,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8708178400993347,0.3226269483566284,0.2916585505008697,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.975186049938202,0.4447693824768066,0.4216311573982239,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9446852207183838,0.4051810801029205,0.2841373383998871,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9369663000106812,0.3965245485305786,0.3765131831169128,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.744564950466156,0.1988654136657714,0.9034759402275084,284.9029846191406,284.95001220703125,300.22515869140625,296.8726501464844,298.456298828125,297.1491394042969,284.9055480957031,1.0,0.5047169327735901,0.6224731802940369,0.6224731802940369,1.0,1.0,-2.734222650527954,1.157915472984314,1.5763070583343506,0.5409539937973022,0.8657724261283875,0.8657724261283875,0.0,106.01106262207033,77.0,66438.890625,0.0,1655.9478759765625,1.0,278.8571472167969,283.25439453125,299.8836975097656,304.22265625,293.1499938964844,293.1499938964844,279.1499938964844,38842.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268797397613525,1.0,0.0,0.0,3.609729766845703,3.609754085540772,8.694461826053157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.447265625,0.0,1509.8555908203125,1895.4371337890625,0.0,2719.41845703125,0.8989555239677429,1.0,0.0,3.0,1.0,0.0
17756040,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8708178400993347,0.3226269483566284,0.2916585505008697,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.975186049938202,0.4447693824768066,0.4216311573982239,297.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9446852207183838,0.4051810801029205,0.2841373383998871,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9369663000106812,0.3965245485305786,0.3765131831169128,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.744564950466156,0.1988654136657714,0.9034759402275084,284.9029846191406,284.95001220703125,300.22515869140625,296.8726501464844,298.456298828125,297.1491394042969,284.9055480957031,1.0,0.5047169327735901,0.6224731802940369,0.6224731802940369,1.0,1.0,-2.734222650527954,1.157915472984314,1.5763070583343506,0.5409539937973022,0.8657724261283875,0.8657724261283875,0.0,106.01106262207033,77.0,66438.890625,0.0,1655.9478759765625,1.0,278.8571472167969,283.25439453125,299.8836975097656,304.22265625,293.1499938964844,293.1499938964844,279.1499938964844,38842.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268797397613525,1.0,0.0,0.0,3.609729766845703,3.609754085540772,8.694461826053157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.447265625,0.0,1509.8555908203125,1895.4371337890625,0.0,2719.41845703125,0.8989555239677429,1.0,0.0,3.0,1.0,0.0
17756100,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.886404275894165,0.3227981626987457,0.2913780212402344,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.9904872179031372,0.4456076622009277,0.4219710528850555,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9628618955612184,0.4054951965808868,0.2840222120285034,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.9556896090507508,0.3968704044818878,0.3764280378818512,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.7569515705108643,0.1988528966903686,0.9018515944480896,285.0247497558594,284.95001220703125,300.2518615722656,296.88507080078125,298.4684143066406,297.1518249511719,285.0279235839844,1.0,0.5005066990852356,0.6217113137245178,0.6217113137245178,1.0,1.0,-2.732096195220948,1.1563085317611694,1.5757876634597778,0.539688766002655,0.950891375541687,0.950891375541687,0.0,100.15619659423828,77.0,65761.34375,0.0,1625.583740234375,1.0,279.101318359375,283.38739013671875,299.8508605957031,304.0269470214844,293.1499938964844,293.1499938964844,279.1499938964844,34052.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209229111671448,1.0,0.0,0.0,3.66226863861084,3.662292242050171,8.949394896262675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10235.0966796875,0.0,1532.2413330078125,1895.4371337890625,0.0,2664.121337890625,0.9085158109664916,1.0,0.0,3.0,1.0,0.0
17756160,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9031195640563964,0.3230965137481689,0.2914424836635589,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9990000128746032,0.4467172622680664,0.4153695106506347,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9799099564552308,0.4059479534626007,0.2841738164424896,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.973530113697052,0.3973338007926941,0.376645028591156,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7704698443412781,0.1989247351884842,0.9011114835739136,285.0057983398437,284.95001220703125,300.2785339355469,296.8974609375,298.4813537597656,297.15625,285.0025329589844,1.0,0.4961540699005127,0.6209350228309631,0.6209350228309631,1.0,1.0,-2.7277863025665283,1.153664231300354,1.5741220712661743,0.5379905104637146,0.9614621996879578,0.9614621996879578,0.0,94.7205581665039,95.0,65895.2578125,0.0,1591.7529296875,1.0,279.1427307128906,283.3634338378906,299.87664794921875,304.1088562011719,293.1499938964844,293.1499938964844,278.8500061035156,33240.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193086385726929,1.0,0.0,0.0,3.7345261573791504,3.7345504760742174,9.306027095590252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11028.19140625,0.0,1608.130615234375,1895.4371337890625,0.0,2649.165771484375,0.9221407175064088,1.0,0.0,3.0,1.0,0.0
