time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756220,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.9045552611351012,0.3227758705615997,0.2914305627346039,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.9990000128746032,0.448505163192749,0.4134626984596252,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.9813899397850036,0.405862420797348,0.2843170762062073,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.9751449227333068,0.3973613083362579,0.3769025206565857,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.7715694308280945,0.1987399309873581,0.9007827639579772,284.8617248535156,284.95001220703125,300.31268310546875,296.9132995605469,298.4969177246094,297.16021728515625,284.8665771484375,1.0,0.4955796897411346,0.6199412941932678,0.6199412941932678,1.0,1.0,-2.721571683883667,1.1499836444854736,1.5715880393981934,0.5354754328727722,0.8515787720680237,0.8515787720680237,0.0,94.0656509399414,95.0,66336.8046875,0.0,1582.1629638671875,1.0,278.87823486328125,283.2193298339844,299.9371337890625,304.3087158203125,293.1499938964844,293.1499938964844,278.8500061035156,39677.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249943852424622,1.0,0.0,0.0,3.646110773086548,3.6461353302001953,8.870600254340388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10533.193359375,0.0,1556.331787109375,1895.4371337890625,0.0,2701.899658203125,0.905428111553192,1.0,0.0,3.0,1.0,0.0
17756280,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.9022397398948668,0.3225959241390228,0.2912316024303436,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9990000128746032,0.4493330419063568,0.4162470996379852,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.97937673330307,0.4058135151863098,0.2842555940151214,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.9730758666992188,0.397365540266037,0.3768846392631531,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.76968914270401,0.1986277401447296,0.9002958536148071,284.9061584472656,284.95001220703125,300.3318786621094,296.92218017578125,298.50555419921875,297.16180419921875,284.90869140625,1.0,0.4965340197086334,0.6193823218345642,0.6193823218345642,1.0,1.0,-2.7239890098571777,1.1506375074386597,1.5733513832092283,0.5354214906692505,0.8654727935791016,0.8654727935791016,0.0,94.76165008544922,113.0,66309.1484375,0.0,1588.852294921875,1.0,278.85791015625,283.2572021484375,299.9307861328125,304.258544921875,293.1499938964844,293.1499938964844,279.1499938964844,38802.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246808648109436,1.0,0.0,0.0,3.601392984390259,3.601417064666748,8.654347425363085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9870.4765625,0.0,1500.4501953125,1895.4371337890625,0.0,2698.98779296875,0.8971802592277527,1.0,0.0,3.0,1.0,0.0
17756340,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8859074115753174,0.3230596482753753,0.291618138551712,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9929328560829164,0.4507692754268646,0.4270274937152862,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.9629576206207277,0.4066433608531952,0.2848050892353058,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.95596045255661,0.3981797397136688,0.377655029296875,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.7561758756637573,0.1987242698669433,0.9012369513511658,285.023681640625,284.95001220703125,300.3851928710937,296.94677734375,298.5299072265625,297.1663818359375,285.0209655761719,1.0,0.5028897523880005,0.6178296804428101,0.6178296804428101,1.0,1.0,-2.739609241485596,1.1564770936965942,1.583132028579712,0.5376644730567932,0.9776005148887634,0.9776005148887634,0.0,100.65471649169922,131.0,66225.234375,0.0,1639.13525390625,1.0,279.1429748535156,283.3730163574219,299.92901611328125,304.1729431152344,293.1499938964844,293.1499938964844,278.8500061035156,32699.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176614046096802,1.0,0.0,0.0,3.744965076446533,3.7449893951416016,9.35812522584456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11092.7548828125,0.0,1616.07470703125,1895.4371337890625,0.0,2633.91748046875,0.9240882396697998,1.0,0.0,3.0,1.0,0.0
17756400,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8859074115753174,0.3230596482753753,0.291618138551712,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9929328560829164,0.4507692754268646,0.4270274937152862,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.9629576206207277,0.4066433608531952,0.2848050892353058,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.95596045255661,0.3981797397136688,0.377655029296875,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.7561758756637573,0.1987242698669433,0.9012369513511658,285.023681640625,284.95001220703125,300.3851928710937,296.94677734375,298.5299072265625,297.1663818359375,285.0209655761719,1.0,0.5028897523880005,0.6178296804428101,0.6178296804428101,1.0,1.0,-2.739609241485596,1.1564770936965942,1.583132028579712,0.5376644730567932,0.9776005148887634,0.9776005148887634,0.0,100.65471649169922,131.0,66225.234375,0.0,1639.13525390625,1.0,279.1429748535156,283.3730163574219,299.92901611328125,304.1729431152344,293.1499938964844,293.1499938964844,278.8500061035156,32699.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176614046096802,1.0,0.0,0.0,3.744965076446533,3.7449893951416016,9.35812522584456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11092.7548828125,0.0,1616.07470703125,1895.4371337890625,0.0,2633.91748046875,0.9240882396697998,1.0,0.0,3.0,1.0,0.0
17756460,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8551687002182007,0.3224143981933594,0.2917911410331726,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9624043107032776,0.4511246681213379,0.4279791116714477,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.926178514957428,0.4064449667930603,0.285239964723587,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.918810486793518,0.3981059193611145,0.3783260285854339,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7316174507141113,0.1983075886964798,0.9023914933204652,284.9043884277344,284.95001220703125,300.4384765625,296.97125244140625,298.5477294921875,297.16082763671875,284.9071350097656,1.0,0.5118660926818848,0.616146981716156,0.616146981716156,1.0,1.0,-2.744202136993408,1.1571228504180908,1.587079405784607,0.5371038913726807,0.8781520128250122,0.8781520128250122,0.0,113.00260162353516,149.0,67001.3671875,0.0,1703.288330078125,1.0,278.85693359375,283.2425537109375,299.9887390136719,304.3625183105469,293.1499938964844,293.1499938964844,279.1499938964844,38310.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248914480209351,1.0,0.0,0.0,3.64973521232605,3.649759531021118,8.888244451554783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9965.5595703125,0.0,1550.158935546875,1895.4371337890625,0.0,2700.943359375,0.9073109030723572,1.0,0.0,3.0,1.0,0.0
17756520,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8551687002182007,0.3224143981933594,0.2917911410331726,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9624043107032776,0.4511246681213379,0.4279791116714477,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.926178514957428,0.4064449667930603,0.285239964723587,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.918810486793518,0.3981059193611145,0.3783260285854339,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.7316174507141113,0.1983075886964798,0.9023914933204652,284.9043884277344,284.95001220703125,300.4384765625,296.97125244140625,298.5477294921875,297.16082763671875,284.9071350097656,1.0,0.5118660926818848,0.616146981716156,0.616146981716156,1.0,1.0,-2.744202136993408,1.1571228504180908,1.587079405784607,0.5371038913726807,0.8781520128250122,0.8781520128250122,0.0,113.00260162353516,149.0,67001.3671875,0.0,1703.288330078125,1.0,278.85693359375,283.2425537109375,299.9887390136719,304.3625183105469,293.1499938964844,293.1499938964844,279.1499938964844,38310.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248914480209351,1.0,0.0,0.0,3.64973521232605,3.649759531021118,8.888244451554783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9965.5595703125,0.0,1550.158935546875,1895.4371337890625,0.0,2700.943359375,0.9073109030723572,1.0,0.0,3.0,1.0,0.0
17756580,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8286011219024658,0.3226004540920257,0.2922535240650177,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9281463623046876,0.4526309967041015,0.4296587705612182,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.893339991569519,0.4070725739002228,0.2859035134315491,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8870711326599121,0.3986839056015014,0.3792223036289215,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7087262868881226,0.1981614232063293,0.9039218425750732,285.0184631347656,284.95001220703125,300.4917297363281,296.9956359863281,298.5705871582031,297.1639404296875,285.0162658691406,1.0,0.5223655700683594,0.6144642233848572,0.6144642233848572,1.0,1.0,-2.7504825592041016,1.158534288406372,1.59194815158844,0.5367966294288635,0.9856004118919371,0.9856004118919371,0.0,127.5395278930664,167.0,66669.796875,0.0,1780.7803955078125,1.0,279.1432800292969,283.3598022460937,299.9797058105469,304.2572326660156,293.1499938964844,293.1499938964844,278.8500061035156,32942.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182901740074158,1.0,0.0,0.0,3.7814791202545166,3.781503677368164,9.541499821352772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11177.279296875,0.0,1660.720703125,1895.4371337890625,0.0,2639.736328125,0.9324824213981628,1.0,0.0,3.0,1.0,0.0
17756640,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8286011219024658,0.3226004540920257,0.2922535240650177,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9281463623046876,0.4526309967041015,0.4296587705612182,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.893339991569519,0.4070725739002228,0.2859035134315491,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8870711326599121,0.3986839056015014,0.3792223036289215,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7087262868881226,0.1981614232063293,0.9039218425750732,285.0184631347656,284.95001220703125,300.4917297363281,296.9956359863281,298.5705871582031,297.1639404296875,285.0162658691406,1.0,0.5223655700683594,0.6144642233848572,0.6144642233848572,1.0,1.0,-2.7504825592041016,1.158534288406372,1.59194815158844,0.5367966294288635,0.9856004118919371,0.9856004118919371,0.0,127.5395278930664,167.0,66669.796875,0.0,1780.7803955078125,1.0,279.1432800292969,283.3598022460937,299.9797058105469,304.2572326660156,293.1499938964844,293.1499938964844,278.8500061035156,32942.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182901740074158,1.0,0.0,0.0,3.7814791202545166,3.781503677368164,9.541499821352772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11177.279296875,0.0,1660.720703125,1895.4371337890625,0.0,2639.736328125,0.9324824213981628,1.0,0.0,3.0,1.0,0.0
17756700,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.816644549369812,0.3223054409027099,0.2925252318382263,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.9121224880218506,0.4530953466892242,0.4306198358535766,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8793578147888184,0.4070304930210113,0.286281406879425,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.8732635378837585,0.398671954870224,0.3797258734703064,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.6972151398658752,0.1979341208934784,0.9048814177513124,284.8749084472656,284.95001220703125,300.5183410644531,297.0077819824219,298.5804443359375,297.162841796875,284.8695983886719,1.0,0.528012752532959,0.6136228442192078,0.6136228442192078,1.0,1.0,-2.754180908203125,1.159471869468689,1.5947091579437256,0.5368465781211853,0.8903436660766602,0.8903436660766602,0.0,135.4516143798828,167.0,67659.0,0.0,1823.527099609375,1.0,278.8946533203125,283.1974182128906,300.03887939453125,304.4999389648437,293.1499938964844,293.1499938964844,278.8500061035156,36741.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240290880203247,1.0,0.0,0.0,3.7648606300354,3.764885902404785,9.457821761316154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10820.4169921875,0.0,1670.4744873046875,1895.4371337890625,0.0,2692.935546875,0.9294753670692444,1.0,0.0,3.0,1.0,0.0
17756760,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8039780259132385,0.321810781955719,0.2924261093139648,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8974735736846924,0.4533922970294952,0.4312508106231689,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8656055331230164,0.4067905247211456,0.2863825857639313,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8597750067710876,0.3984741568565368,0.3799077272415161,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.6856530904769897,0.1975853145122528,0.9050513505935668,284.899658203125,284.95001220703125,300.5449523925781,297.0199279785156,298.5890197753906,297.1597900390625,284.902587890625,1.0,0.533687949180603,0.6127333641052246,0.6127333641052246,1.0,1.0,-2.755366563796997,1.1592155694961548,1.5961509943008425,0.5362249612808228,0.8836517333984375,0.8836517333984375,0.0,143.9896240234375,185.0,67442.3828125,0.0,1865.450439453125,1.0,278.85693359375,283.2289428710937,300.03631591796875,304.4399719238281,293.1499938964844,293.1499938964844,279.1499938964844,38422.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251608610153198,1.0,0.0,0.0,3.684883832931519,3.684908628463745,9.060264574145548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10029.6181640625,0.0,1590.6265869140625,1895.4371337890625,0.0,2703.44580078125,0.915123164653778,1.0,0.0,3.0,1.0,0.0
17756820,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7822155952453613,0.3219307363033294,0.2929029762744903,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.874118983745575,0.4550321102142334,0.4331921339035034,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.843589723110199,0.4074123501777649,0.2870989143848419,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8381475806236267,0.3989827334880829,0.3808184564113617,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.6665285229682922,0.1973343789577484,0.906505823135376,285.0201721191406,284.95001220703125,300.5981750488281,297.0440673828125,298.61187744140625,297.1632995605469,285.0180969238281,1.0,0.5453895926475525,0.6109544634819031,0.6109544634819031,1.0,1.0,-2.76196837425232,1.1606388092041016,1.6013295650482178,0.535804271697998,0.9947702884674072,0.9947702884674072,0.0,160.97412109375,173.0,67071.0703125,0.0,1955.653564453125,1.0,279.1435241699219,283.35260009765625,300.0274658203125,304.3315124511719,293.1499938964844,293.1499938964844,278.8500061035156,33047.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184258937835693,1.0,0.0,0.0,3.8108510971069336,3.8108761310577393,9.690299975773089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11255.3349609375,0.0,1696.5284423828125,1895.4371337890625,0.0,2640.992431640625,0.9392056465148926,1.0,0.0,3.0,1.0,0.0
17756880,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.7822155952453613,0.3219307363033294,0.2929029762744903,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.874118983745575,0.4550321102142334,0.4331921339035034,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.843589723110199,0.4074123501777649,0.2870989143848419,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8381475806236267,0.3989827334880829,0.3808184564113617,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.6665285229682922,0.1973343789577484,0.906505823135376,285.0201721191406,284.95001220703125,300.5981750488281,297.0440673828125,298.61187744140625,297.1632995605469,285.0180969238281,1.0,0.5453895926475525,0.6109544634819031,0.6109544634819031,1.0,1.0,-2.76196837425232,1.1606388092041016,1.6013295650482178,0.535804271697998,0.9947702884674072,0.9947702884674072,0.0,160.97412109375,173.0,67071.0703125,0.0,1955.653564453125,1.0,279.1435241699219,283.35260009765625,300.0274658203125,304.3315124511719,293.1499938964844,293.1499938964844,278.8500061035156,33047.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184258937835693,1.0,0.0,0.0,3.8108510971069336,3.8108761310577393,9.690299975773089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11255.3349609375,0.0,1696.5284423828125,1895.4371337890625,0.0,2640.992431640625,0.9392056465148926,1.0,0.0,3.0,1.0,0.0
17756940,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7755545377731323,0.3211260139942169,0.2926476597785949,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8678429126739502,0.4558356702327728,0.4344155788421631,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8373314142227173,0.4071640372276306,0.2872828841209411,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8319724798202515,0.3987377882003784,0.3810404539108276,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6606627106666565,0.1967068463563919,0.9053199887275696,284.8946228027344,284.95001220703125,300.6513671875,297.0681457519531,298.62994384765625,297.15936279296875,284.89752197265625,1.0,0.5481526851654053,0.6091755032539368,0.6091755032539368,1.0,1.0,-2.7622077465057373,1.1590876579284668,1.6031200885772705,0.5340873003005981,0.887394368648529,0.887394368648529,0.0,166.5052490234375,161.0,67766.671875,0.0,1982.0784912109373,1.0,278.8564758300781,283.21630859375,300.0836486816406,304.51104736328125,293.1499938964844,293.1499938964844,279.1499938964844,38577.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251439332962036,1.0,0.0,0.0,3.7126986980438232,3.712723970413208,9.19756189432519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10078.3466796875,0.0,1623.66259765625,1895.4371337890625,0.0,2703.288818359375,0.9214140176773072,1.0,0.0,3.0,1.0,0.0
17757000,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.7755545377731323,0.3211260139942169,0.2926476597785949,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8678429126739502,0.4558356702327728,0.4344155788421631,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8373314142227173,0.4071640372276306,0.2872828841209411,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8319724798202515,0.3987377882003784,0.3810404539108276,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.6606627106666565,0.1967068463563919,0.9053199887275696,284.8946228027344,284.95001220703125,300.6513671875,297.0681457519531,298.62994384765625,297.15936279296875,284.89752197265625,1.0,0.5481526851654053,0.6091755032539368,0.6091755032539368,1.0,1.0,-2.7622077465057373,1.1590876579284668,1.6031200885772705,0.5340873003005981,0.887394368648529,0.887394368648529,0.0,166.5052490234375,161.0,67766.671875,0.0,1982.0784912109373,1.0,278.8564758300781,283.21630859375,300.0836486816406,304.51104736328125,293.1499938964844,293.1499938964844,279.1499938964844,38577.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251439332962036,1.0,0.0,0.0,3.7126986980438232,3.712723970413208,9.19756189432519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10078.3466796875,0.0,1623.66259765625,1895.4371337890625,0.0,2703.288818359375,0.9214140176773072,1.0,0.0,3.0,1.0,0.0
17757060,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7781051397323608,0.3213742077350616,0.2924837470054626,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8716771006584167,0.4575867056846618,0.4356809258460998,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8402475714683533,0.4079394340515136,0.2875221669673919,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.834758996963501,0.399316132068634,0.381230890750885,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.6624988317489624,0.1965309679508209,0.903364360332489,285.01495361328125,284.95001220703125,300.7045288085937,297.0921325683594,298.65301513671875,297.1640319824219,285.0127258300781,1.0,0.5463725924491882,0.6074600219726562,0.6074600219726562,1.0,1.0,-2.761691093444824,1.1572577953338623,1.604433298110962,0.5320629477500916,0.9952241778373718,0.9952241778373718,0.0,164.107421875,149.0,67217.1328125,0.0,1969.9794921875,1.0,279.1436767578125,283.3424987792969,300.07342529296875,304.3907165527344,293.1499938964844,293.1499938964844,278.8500061035156,33304.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179812431335449,1.0,0.0,0.0,3.828470230102539,3.828495502471924,9.780112577573163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11293.2236328125,0.0,1719.787353515625,1895.4371337890625,0.0,2636.876953125,0.943345308303833,1.0,0.0,3.0,1.0,0.0
17757120,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.7781051397323608,0.3213742077350616,0.2924837470054626,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8716771006584167,0.4575867056846618,0.4356809258460998,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.8402475714683533,0.4079394340515136,0.2875221669673919,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.834758996963501,0.399316132068634,0.381230890750885,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.6624988317489624,0.1965309679508209,0.903364360332489,285.01495361328125,284.95001220703125,300.7045288085937,297.0921325683594,298.65301513671875,297.1640319824219,285.0127258300781,1.0,0.5463725924491882,0.6074600219726562,0.6074600219726562,1.0,1.0,-2.761691093444824,1.1572577953338623,1.604433298110962,0.5320629477500916,0.9952241778373718,0.9952241778373718,0.0,164.107421875,149.0,67217.1328125,0.0,1969.9794921875,1.0,279.1436767578125,283.3424987792969,300.07342529296875,304.3907165527344,293.1499938964844,293.1499938964844,278.8500061035156,33304.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179812431335449,1.0,0.0,0.0,3.828470230102539,3.828495502471924,9.780112577573163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11293.2236328125,0.0,1719.787353515625,1895.4371337890625,0.0,2636.876953125,0.943345308303833,1.0,0.0,3.0,1.0,0.0
17757180,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7849518060684204,0.3207928240299225,0.2919801771640777,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8804296851158142,0.4585691094398498,0.4366021752357483,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.847594141960144,0.4079335629940033,0.2875253856182098,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8418982625007629,0.3992249667644501,0.3811247944831848,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.6681527495384216,0.1960859596729278,0.9007309675216676,284.8921203613281,284.95001220703125,300.7577209472656,297.1159973144531,298.671875,297.1618957519531,284.8951721191406,1.0,0.5419542193412781,0.6057446002960205,0.6057446002960205,1.0,1.0,-2.7589120864868164,1.15434730052948,1.6045647859573364,0.5296791791915894,0.8865401744842529,0.8865401744842529,0.0,157.90390014648438,137.0,67812.390625,0.0,1936.40380859375,1.0,278.8564147949219,283.2107849121094,300.1287536621094,304.5605773925781,293.1499938964844,293.1499938964844,279.1499938964844,38820.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241185545921326,1.0,0.0,0.0,3.719661235809326,3.719686508178711,9.232091429112188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10092.62109375,0.0,1633.5634765625,1895.4371337890625,0.0,2693.76611328125,0.9231730103492736,1.0,0.0,3.0,1.0,0.0
17757240,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.7849518060684204,0.3207928240299225,0.2919801771640777,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8804296851158142,0.4585691094398498,0.4366021752357483,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.847594141960144,0.4079335629940033,0.2875253856182098,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8418982625007629,0.3992249667644501,0.3811247944831848,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.6681527495384216,0.1960859596729278,0.9007309675216676,284.8921203613281,284.95001220703125,300.7577209472656,297.1159973144531,298.671875,297.1618957519531,284.8951721191406,1.0,0.5419542193412781,0.6057446002960205,0.6057446002960205,1.0,1.0,-2.7589120864868164,1.15434730052948,1.6045647859573364,0.5296791791915894,0.8865401744842529,0.8865401744842529,0.0,157.90390014648438,137.0,67812.390625,0.0,1936.40380859375,1.0,278.8564147949219,283.2107849121094,300.1287536621094,304.5605773925781,293.1499938964844,293.1499938964844,279.1499938964844,38820.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241185545921326,1.0,0.0,0.0,3.719661235809326,3.719686508178711,9.232091429112188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10092.62109375,0.0,1633.5634765625,1895.4371337890625,0.0,2693.76611328125,0.9231730103492736,1.0,0.0,3.0,1.0,0.0
17757300,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.789813756942749,0.3209179937839508,0.2916926741600036,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8864496350288391,0.4594416320323944,0.437020868062973,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.852773129940033,0.4083351790904999,0.28749680519104,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8469218015670776,0.399500161409378,0.3810124695301056,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.672218382358551,0.1960318386554718,0.8991958498954773,285.0243835449219,284.95001220703125,300.7843017578125,297.1278991699219,298.68316650390625,297.1640319824219,285.0282592773437,1.0,0.5390732288360596,0.6048868894577026,0.6048868894577026,1.0,1.0,-2.7570502758026123,1.1526827812194824,1.6043676137924194,0.5282974243164062,0.9768683910369872,0.9768683910369872,0.0,153.7917938232422,137.0,67053.2265625,0.0,1914.1590576171875,1.0,279.103759765625,283.3551330566406,300.0948181152344,304.3575134277344,293.1499938964844,293.1499938964844,279.1499938964844,34323.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182329535484314,1.0,0.0,0.0,3.763816118240357,3.763840913772583,9.452573976886924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10471.1103515625,0.0,1650.588134765625,1895.4371337890625,0.0,2639.20654296875,0.9314131140708924,1.0,0.0,3.0,1.0,0.0
17757360,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.7964112758636475,0.3212447762489319,0.2917624413967132,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8943113684654236,0.4605054855346679,0.4377863109111786,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8597296476364136,0.408952385187149,0.2877462804317474,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8536396622657776,0.3999610841274261,0.3812089562416076,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.6777352094650269,0.1961022168397903,0.8984203338623047,285.01470947265625,284.95001220703125,300.8108825683594,297.1398010253906,298.6957702636719,297.1682434082031,285.0127258300781,1.0,0.5360173583030701,0.6041103601455688,0.6041103601455688,1.0,1.0,-2.757655620574951,1.1522070169448853,1.6054487228393557,0.5275959968566895,0.9949403405189514,0.9949403405189514,0.0,148.9240264892578,125.0,67237.1015625,0.0,1892.22314453125,1.0,279.1434936523437,283.3396301269531,300.1195678710937,304.4383850097656,293.1499938964844,293.1499938964844,278.8500061035156,33393.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816657543182373,1.0,0.0,0.0,3.831841468811035,3.83186674118042,9.797342954698252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11308.4404296875,0.0,1724.572265625,1895.4371337890625,0.0,2624.6318359375,0.9442830085754396,1.0,0.0,3.0,1.0,0.0
17757420,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.806424081325531,0.32095667719841,0.2915328443050384,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9064804911613464,0.4613371193408966,0.4385726451873779,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.8705869913101196,0.4091160595417022,0.2878731787204742,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.8641747832298279,0.4000095725059509,0.3812294900417328,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.6863497495651245,0.195917323231697,0.896845817565918,284.86669921875,284.95001220703125,300.8491516113281,297.1568908691406,298.7099914550781,297.167724609375,284.8708190917969,1.0,0.5312244892120361,0.6029922366142273,0.6029922366142273,1.0,1.0,-2.7566165924072266,1.150632381439209,1.6059843301773071,0.5262556672096252,0.8827406167984009,0.8827406167984009,0.0,141.74862670898438,125.0,67938.5078125,0.0,1856.8858642578125,1.0,278.8685607910156,283.1846923828125,300.1810913085937,304.64727783203125,293.1499938964844,293.1499938964844,278.8500061035156,39054.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228519558906555,1.0,0.0,0.0,3.757331132888794,3.757356882095337,9.420028845852356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10810.7646484375,0.0,1679.4183349609375,1895.4371337890625,0.0,2682.0107421875,0.9303985834121704,1.0,0.0,3.0,1.0,0.0
17757480,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8102163672447205,0.3208245933055877,0.2912712395191192,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9115719795227052,0.4616411626338959,0.4387105405330658,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.8749064803123474,0.4091576039791107,0.2877921462059021,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.8683872818946838,0.3999999761581421,0.3810833692550659,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.6897518038749695,0.1958266049623489,0.8958701491355896,284.8929138183594,284.95001220703125,300.8640441894531,297.1635131835937,298.7152709960937,297.16717529296875,284.8959655761719,1.0,0.5292133092880249,0.6025574207305908,0.6025574207305908,1.0,1.0,-2.755022525787353,1.149481177330017,1.6055413484573364,0.5254248976707458,0.8872019052505493,0.8872019052505493,0.0,138.9702606201172,113.0,67836.875,0.0,1841.3824462890625,1.0,278.8563842773437,283.2086181640625,300.1756286621094,304.6092224121094,293.1499938964844,293.1499938964844,279.1499938964844,38830.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226674199104309,1.0,0.0,0.0,3.722832441329956,3.722857713699341,9.247838761439198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10105.58984375,0.0,1637.3199462890625,1895.4371337890625,0.0,2680.298828125,0.9239000082015992,1.0,0.0,3.0,1.0,0.0
17757540,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8271359801292419,0.3213968575000763,0.2910886108875274,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.936087429523468,0.4637065529823303,0.4399358630180359,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8951463103294373,0.410357654094696,0.2880805432796478,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8881211876869202,0.4008371233940124,0.3811838328838348,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7055089473724365,0.1959792673587799,0.8938054442405701,285.0161437988281,284.95001220703125,300.9172058105469,297.1871337890625,298.7396240234375,297.1742553710937,285.0140380859375,1.0,0.5218899250030518,0.601004421710968,0.601004421710968,1.0,1.0,-2.754253625869751,1.1476179361343384,1.606635808944702,0.5235015153884888,0.9969151020050048,0.9969151020050048,0.0,127.86785125732422,101.0,67275.5,0.0,1788.0799560546875,1.0,279.14373779296875,283.337646484375,300.1669616699219,304.4888000488281,293.1499938964844,293.1499938964844,278.8500061035156,33375.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152121305465698,1.0,0.0,0.0,3.836201667785645,3.836226940155029,9.81965285973274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11328.888671875,0.0,1729.7215576171875,1895.4371337890625,0.0,2611.271728515625,0.9451482892036438,1.0,0.0,3.0,1.0,0.0
17757600,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8271359801292419,0.3213968575000763,0.2910886108875274,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.936087429523468,0.4637065529823303,0.4399358630180359,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.8951463103294373,0.410357654094696,0.2880805432796478,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8881211876869202,0.4008371233940124,0.3811838328838348,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7055089473724365,0.1959792673587799,0.8938054442405701,285.0161437988281,284.95001220703125,300.9172058105469,297.1871337890625,298.7396240234375,297.1742553710937,285.0140380859375,1.0,0.5218899250030518,0.601004421710968,0.601004421710968,1.0,1.0,-2.754253625869751,1.1476179361343384,1.606635808944702,0.5235015153884888,0.9969151020050048,0.9969151020050048,0.0,127.86785125732422,101.0,67275.5,0.0,1788.0799560546875,1.0,279.14373779296875,283.337646484375,300.1669616699219,304.4888000488281,293.1499938964844,293.1499938964844,278.8500061035156,33375.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152121305465698,1.0,0.0,0.0,3.836201667785645,3.836226940155029,9.81965285973274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11328.888671875,0.0,1729.7215576171875,1895.4371337890625,0.0,2611.271728515625,0.9451482892036438,1.0,0.0,3.0,1.0,0.0
17757660,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8466948866844177,0.3210391998291015,0.290625125169754,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9633820652961732,0.46497243642807,0.4409293830394745,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.920254409313202,0.4107173085212707,0.2882031202316284,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.911978006362915,0.4009252786636352,0.3810734152793884,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7228644490242004,0.1958116590976715,0.8915451765060425,284.8929748535156,284.95001220703125,300.97039794921875,297.210693359375,298.7592163085937,297.1736145019531,284.89605712890625,1.0,0.51426100730896,0.599456787109375,0.599456787109375,1.0,1.0,-2.7521958351135254,1.145132064819336,1.607063889503479,0.5214278101921082,0.8888536691665649,0.8888536691665649,0.0,116.7202606201172,89.0,67898.5703125,0.0,1732.6597900390625,1.0,278.8563537597656,283.2052307128906,300.22314453125,304.6611633300781,293.1499938964844,293.1499938964844,279.1499938964844,38789.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212975859642029,1.0,0.0,0.0,3.7290661334991455,3.7290914058685294,9.278834909309808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10123.27734375,0.0,1644.2471923828125,1895.4371337890625,0.0,2667.594970703125,0.9252458810806274,1.0,0.0,3.0,1.0,0.0
17757720,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8466948866844177,0.3210391998291015,0.290625125169754,297.2575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9633820652961732,0.46497243642807,0.4409293830394745,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.920254409313202,0.4107173085212707,0.2882031202316284,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.911978006362915,0.4009252786636352,0.3810734152793884,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.7228644490242004,0.1958116590976715,0.8915451765060425,284.8929748535156,284.95001220703125,300.97039794921875,297.210693359375,298.7592163085937,297.1736145019531,284.89605712890625,1.0,0.51426100730896,0.599456787109375,0.599456787109375,1.0,1.0,-2.7521958351135254,1.145132064819336,1.607063889503479,0.5214278101921082,0.8888536691665649,0.8888536691665649,0.0,116.7202606201172,89.0,67898.5703125,0.0,1732.6597900390625,1.0,278.8563537597656,283.2052307128906,300.22314453125,304.6611633300781,293.1499938964844,293.1499938964844,279.1499938964844,38789.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212975859642029,1.0,0.0,0.0,3.7290661334991455,3.7290914058685294,9.278834909309808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10123.27734375,0.0,1644.2471923828125,1895.4371337890625,0.0,2667.594970703125,0.9252458810806274,1.0,0.0,3.0,1.0,0.0
17757780,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8736568689346313,0.3216252326965332,0.2904349267482757,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9924750328063964,0.4672087430953979,0.4422792196273803,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9549666047096252,0.4120713770389557,0.2885762751102447,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9463232755661012,0.4017647206783294,0.3811554610729217,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.7442275881767273,0.1960505694150924,0.889755129814148,285.0174560546875,284.95001220703125,301.0235900878906,297.2341613769531,298.7837219238281,297.1811828613281,285.0153503417969,1.0,0.5064271092414856,0.5979092121124268,0.5979092121124268,1.0,1.0,-2.7519774436950684,1.1434911489486694,1.6084864139556885,0.5196186900138855,0.9998624920845032,0.9998624920845032,0.0,104.94296264648438,92.0,67346.125,0.0,1677.0870361328125,1.0,279.1437683105469,283.3352355957031,300.2143249511719,304.5411376953125,293.1499938964844,293.1499938964844,278.8500061035156,33361.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139130473136902,1.0,0.0,0.0,3.842468023300171,3.842493534088135,9.85176029644208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11353.7900390625,0.0,1737.244140625,1895.4371337890625,0.0,2599.27392578125,0.9465612769126892,1.0,0.0,3.0,1.0,0.0
17757840,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.8736568689346313,0.3216252326965332,0.2904349267482757,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9924750328063964,0.4672087430953979,0.4422792196273803,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.9549666047096252,0.4120713770389557,0.2885762751102447,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9463232755661012,0.4017647206783294,0.3811554610729217,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.7442275881767273,0.1960505694150924,0.889755129814148,285.0174560546875,284.95001220703125,301.0235900878906,297.2341613769531,298.7837219238281,297.1811828613281,285.0153503417969,1.0,0.5064271092414856,0.5979092121124268,0.5979092121124268,1.0,1.0,-2.7519774436950684,1.1434911489486694,1.6084864139556885,0.5196186900138855,0.9998624920845032,0.9998624920845032,0.0,104.94296264648438,92.0,67346.125,0.0,1677.0870361328125,1.0,279.1437683105469,283.3352355957031,300.2143249511719,304.5411376953125,293.1499938964844,293.1499938964844,278.8500061035156,33361.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139130473136902,1.0,0.0,0.0,3.842468023300171,3.842493534088135,9.85176029644208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11353.7900390625,0.0,1737.244140625,1895.4371337890625,0.0,2599.27392578125,0.9465612769126892,1.0,0.0,3.0,1.0,0.0
17757900,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.8830561637878418,0.3215509057044983,0.2904879152774811,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.4680293500423431,0.4416537284851074,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9658119082450868,0.4124184846878052,0.2889010608196258,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9573951959609984,0.4018995761871338,0.3813599646091461,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.751653254032135,0.1960513144731521,0.8896169662475586,284.8712463378906,284.95001220703125,301.0501708984375,297.2458801269531,298.7941589355469,297.1820373535156,284.8652648925781,1.0,0.5043964385986328,0.5971354246139526,0.5971354246139526,1.0,1.0,-2.751804113388061,1.142605900764465,1.6091980934143066,0.518871545791626,0.9020016193389891,0.9020016193389891,0.0,101.56316375732422,92.0,68280.4375,0.0,1660.95166015625,1.0,278.8934326171875,283.170166015625,300.2730407714844,304.7806701660156,293.1499938964844,293.1499938964844,278.8500061035156,36950.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192676901817322,1.0,0.0,0.0,3.823270797729492,3.8232967853546143,9.753565564096789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10972.859375,0.0,1742.0679931640625,1895.4371337890625,0.0,2648.786376953125,0.9427813291549684,1.0,0.0,3.0,1.0,0.0
17757960,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8859504461288452,0.3212321698665619,0.2902093827724457,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9990000128746032,0.4690131247043609,0.4373976588249206,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.96927809715271,0.4125270545482635,0.2889802157878876,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.9608765244483948,0.4018119573593139,0.3812861144542694,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.7540410757064819,0.1959160268306732,0.8889846205711365,284.88775634765625,284.95001220703125,301.0767822265625,297.257568359375,298.8038024902344,297.1820068359375,284.8909912109375,1.0,0.5027419328689575,0.596373975276947,0.596373975276947,1.0,1.0,-2.7455742359161377,1.1390023231506348,1.6065717935562134,0.5166076421737671,0.8870254755020142,0.8870254755020142,0.0,100.24725341796876,110.0,67884.578125,0.0,1645.6884765625,1.0,278.85614013671875,283.197998046875,300.27020263671875,304.7117614746094,293.1499938964844,293.1499938964844,279.1499938964844,38998.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200322985649109,1.0,0.0,0.0,3.733887910842896,3.73391318321228,9.302846137870802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10129.11328125,0.0,1651.46435546875,1895.4371337890625,0.0,2655.868408203125,0.9262902736663818,1.0,0.0,3.0,1.0,0.0
17758020,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8806343078613281,0.3217848241329193,0.2904855906963348,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9990000128746032,0.4718227386474609,0.4451576471328735,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.9641990065574646,0.4139651656150818,0.2897974550724029,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.9551041722297668,0.4026333093643188,0.3818700313568115,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.7497565150260925,0.196162074804306,0.889772891998291,285.0271301269531,284.95001220703125,301.1300048828125,297.2808837890625,298.83026123046875,297.19189453125,285.0262145996094,1.0,0.5065662264823914,0.5948510766029358,0.5948510766029358,1.0,1.0,-2.757829666137696,1.1430506706237793,1.614778995513916,0.5174200534820557,1.0,1.0,0.0,102.60183715820312,128.0,67529.59375,0.0,1674.7408447265625,1.0,279.1437683105469,283.3399353027344,300.26129150390625,304.5943603515625,293.1499938964844,293.1499938964844,278.8500061035156,33333.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81256502866745,1.0,0.0,0.0,3.847388505935669,3.847414016723633,9.87700673249492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11392.0859375,0.0,1743.033203125,1895.4371337890625,0.0,2586.834716796875,0.9476429224014282,1.0,0.0,3.0,1.0,0.0
