time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758080,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8806343078613281,0.3217848241329193,0.2904855906963348,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.9990000128746032,0.4718227386474609,0.4451576471328735,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.9641990065574646,0.4139651656150818,0.2897974550724029,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.9551041722297668,0.4026333093643188,0.3818700313568115,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.7497565150260925,0.196162074804306,0.889772891998291,285.0271301269531,284.95001220703125,301.1300048828125,297.2808837890625,298.83026123046875,297.19189453125,285.0262145996094,1.0,0.5065662264823914,0.5948510766029358,0.5948510766029358,1.0,1.0,-2.757829666137696,1.1430506706237793,1.614778995513916,0.5174200534820557,1.0,1.0,0.0,102.60183715820312,128.0,67529.59375,0.0,1674.7408447265625,1.0,279.1437683105469,283.3399353027344,300.26129150390625,304.5943603515625,293.1499938964844,293.1499938964844,278.8500061035156,33333.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81256502866745,1.0,0.0,0.0,3.847388505935669,3.847414016723633,9.87700673249492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11392.0859375,0.0,1743.033203125,1895.4371337890625,0.0,2586.834716796875,0.9476429224014282,1.0,0.0,3.0,1.0,0.0
17758140,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8563885688781738,0.3213183879852295,0.2907464206218719,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9792224764823914,0.4726394712924957,0.4480421245098114,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.935874879360199,0.4144703149795532,0.2906640470027923,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9256202578544616,0.4026415944099426,0.3825400173664093,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7306682467460632,0.1959603428840637,0.8914787769317627,284.89825439453125,284.95001220703125,301.1832580566406,297.3041687011719,298.8476257324219,297.18701171875,284.90045166015625,1.0,0.5143518447875977,0.5933282375335693,0.5933282375335693,1.0,1.0,-2.765235185623169,1.144784927368164,1.6204502582550049,0.517645537853241,0.9030154943466188,0.9030154943466188,0.0,112.63563537597656,146.0,68484.0,0.0,1733.1724853515625,1.0,278.85693359375,283.194580078125,300.3205871582031,304.7940673828125,293.1499938964844,293.1499938964844,278.54998779296875,38139.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195004463195801,1.0,0.0,0.0,3.771520614624024,3.7715461254119873,9.491312198406376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11632.708984375,0.0,1689.153076171875,1895.4371337890625,0.0,2650.942138671875,0.9339821934700012,1.0,0.0,3.0,1.0,0.0
17758200,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8563885688781738,0.3213183879852295,0.2907464206218719,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9792224764823914,0.4726394712924957,0.4480421245098114,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.935874879360199,0.4144703149795532,0.2906640470027923,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9256202578544616,0.4026415944099426,0.3825400173664093,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.7306682467460632,0.1959603428840637,0.8914787769317627,284.89825439453125,284.95001220703125,301.1832580566406,297.3041687011719,298.8476257324219,297.18701171875,284.90045166015625,1.0,0.5143518447875977,0.5933282375335693,0.5933282375335693,1.0,1.0,-2.765235185623169,1.144784927368164,1.6204502582550049,0.517645537853241,0.9030154943466188,0.9030154943466188,0.0,112.63563537597656,146.0,68484.0,0.0,1733.1724853515625,1.0,278.85693359375,283.194580078125,300.3205871582031,304.7940673828125,293.1499938964844,293.1499938964844,278.54998779296875,38139.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195004463195801,1.0,0.0,0.0,3.771520614624024,3.7715461254119873,9.491312198406376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11632.708984375,0.0,1689.153076171875,1895.4371337890625,0.0,2650.942138671875,0.9339821934700012,1.0,0.0,3.0,1.0,0.0
17758260,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8298777937889099,0.3206812739372253,0.2906195521354675,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9480730295181274,0.4736216366291046,0.449378490447998,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9023086428642272,0.4148133099079132,0.2912449240684509,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8931926488876343,0.4024330079555511,0.3828390836715698,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7080937027931213,0.1955360025167465,0.8921450972557068,284.899658203125,284.95001220703125,301.2365417480469,297.327392578125,298.8646240234375,297.18218994140625,284.9012145996094,1.0,0.5239900350570679,0.591661810874939,0.591661810874939,1.0,1.0,-2.7688310146331787,1.1446614265441897,1.6241695880889893,0.5166028141975403,0.8443783521652222,0.8443783521652222,0.0,126.45950317382812,164.0,68639.5234375,0.0,1803.6591796875,1.0,278.55780029296875,283.17730712890625,300.3290405273437,304.8226318359375,293.1499938964844,293.1499938964844,278.8500061035156,40217.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220534324645996,1.0,0.0,0.0,3.5511810779571533,3.5512049198150635,8.414705803261313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10339.033203125,0.0,1456.683837890625,1895.4371337890625,0.0,2674.603271484375,0.8876000046730042,1.0,0.0,3.0,1.0,0.0
17758320,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8298777937889099,0.3206812739372253,0.2906195521354675,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.9480730295181274,0.4736216366291046,0.449378490447998,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.9023086428642272,0.4148133099079132,0.2912449240684509,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8931926488876343,0.4024330079555511,0.3828390836715698,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.7080937027931213,0.1955360025167465,0.8921450972557068,284.899658203125,284.95001220703125,301.2365417480469,297.327392578125,298.8646240234375,297.18218994140625,284.9012145996094,1.0,0.5239900350570679,0.591661810874939,0.591661810874939,1.0,1.0,-2.7688310146331787,1.1446614265441897,1.6241695880889893,0.5166028141975403,0.8443783521652222,0.8443783521652222,0.0,126.45950317382812,164.0,68639.5234375,0.0,1803.6591796875,1.0,278.55780029296875,283.17730712890625,300.3290405273437,304.8226318359375,293.1499938964844,293.1499938964844,278.8500061035156,40217.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220534324645996,1.0,0.0,0.0,3.5511810779571533,3.5512049198150635,8.414705803261313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10339.033203125,0.0,1456.683837890625,1895.4371337890625,0.0,2674.603271484375,0.8876000046730042,1.0,0.0,3.0,1.0,0.0
17758380,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.80780428647995,0.3211331367492676,0.2913953065872192,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.918507754802704,0.4757882058620453,0.451782613992691,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8769900798797607,0.4163253307342529,0.2925623953342438,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8678133487701416,0.4031659662723541,0.3839289247989654,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6870853304862976,0.1955654174089431,0.8945691585540771,285.0043029785156,284.95001220703125,301.28985595703125,297.3505249023437,298.8883361816406,297.1883850097656,285.0038452148437,1.0,0.5350114107131958,0.5899953842163086,0.5899953842163086,1.0,1.0,-2.778452157974243,1.1472378969192505,1.631214261054993,0.5168663859367371,0.939366102218628,0.939366102218628,0.0,141.46705627441406,182.0,68338.25,0.0,1889.4949951171875,1.0,278.8417053222656,283.28790283203125,300.32830810546875,304.7188720703125,293.1499938964844,293.1499938964844,278.54998779296875,33616.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140782713890076,1.0,0.0,0.0,3.673424005508423,3.673447847366333,9.003998115986178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11565.0458984375,0.0,1541.435546875,1895.4371337890625,0.0,2600.7998046875,0.9085992574691772,1.0,0.0,3.0,1.0,0.0
17758440,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.80780428647995,0.3211331367492676,0.2913953065872192,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.918507754802704,0.4757882058620453,0.451782613992691,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8769900798797607,0.4163253307342529,0.2925623953342438,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8678133487701416,0.4031659662723541,0.3839289247989654,297.13885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6870853304862976,0.1955654174089431,0.8945691585540771,285.0043029785156,284.95001220703125,301.28985595703125,297.3505249023437,298.8883361816406,297.1883850097656,285.0038452148437,1.0,0.5350114107131958,0.5899953842163086,0.5899953842163086,1.0,1.0,-2.778452157974243,1.1472378969192505,1.631214261054993,0.5168663859367371,0.939366102218628,0.939366102218628,0.0,141.46705627441406,182.0,68338.25,0.0,1889.4949951171875,1.0,278.8417053222656,283.28790283203125,300.32830810546875,304.7188720703125,293.1499938964844,293.1499938964844,278.54998779296875,33616.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140782713890076,1.0,0.0,0.0,3.673424005508423,3.673447847366333,9.003998115986178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11565.0458984375,0.0,1541.435546875,1895.4371337890625,0.0,2600.7998046875,0.9085992574691772,1.0,0.0,3.0,1.0,0.0
17758500,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.796669602394104,0.3209333717823028,0.2917442321777344,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9052078723907472,0.4764910936355591,0.4529805481433868,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8654022812843323,0.416695088148117,0.2932221293449402,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.856298565864563,0.4032062590122223,0.3844774067401886,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.6773024201393127,0.1954230964183807,0.8958994746208191,284.8795471191406,284.95001220703125,301.3165283203125,297.3620910644531,298.8980407714844,297.1879272460937,284.876708984375,1.0,0.5408373475074768,0.5891621708869934,0.5891621708869934,1.0,1.0,-2.783366680145264,1.1485483646392822,1.634818196296692,0.5170950889587402,0.8549710512161255,0.8549710512161255,0.0,149.60206604003906,182.0,69203.9453125,0.0,1935.7861328125,1.0,278.59716796875,283.1455993652344,300.3867492675781,304.9571533203125,293.1499938964844,293.1499938964844,278.54998779296875,37707.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191651701927185,1.0,0.0,0.0,3.6393659114837646,3.639390230178833,8.837811833473097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11198.2529296875,0.0,1534.110107421875,1895.4371337890625,0.0,2647.836669921875,0.9018649458885192,1.0,0.0,3.0,1.0,0.0
17758560,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188232421875,0.785418689250946,0.3205895721912384,0.2917608320713043,297.2716369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.8929411172866821,0.4770632684230804,0.4538548588752746,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.8540475964546204,0.4169229567050934,0.2936315834522247,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.8450884222984314,0.4031085968017578,0.3847354352474212,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9177551269531,0.6676445603370667,0.1951885968446731,0.8965365886688232,284.91912841796875,284.95001220703125,301.3432006835937,297.3736267089844,298.9066162109375,297.185791015625,284.9208679199219,1.0,0.5466654896736145,0.5882998704910278,0.5882998704910278,1.0,1.0,-2.786006689071656,1.1488003730773926,1.6372063159942627,0.5167369246482849,0.8634715676307678,0.8634715676307678,0.0,158.28326416015625,185.0,69048.90625,0.0,1981.2012939453125,1.0,278.5578308105469,283.1855773925781,300.3852233886719,304.8976135253906,293.1499938964844,293.1499938964844,278.8500061035156,38214.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198747038841248,1.0,0.0,0.0,3.5660319328308105,3.5660555362701416,8.485233138344483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10408.9892578125,0.0,1457.9267578125,1895.4371337890625,0.0,2654.40869140625,0.8888490796089172,1.0,0.0,3.0,1.0,0.0
17758620,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.7749466896057129,0.3207764625549316,0.2920381128787994,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8817912340164185,0.4786896109580993,0.4555061459541321,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8438399434089661,0.4180476069450378,0.2944895029067993,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8348087072372437,0.4035569131374359,0.3853121995925903,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.6586236357688904,0.195109024643898,0.8973846435546875,285.0252685546875,284.95001220703125,301.3858947753906,297.3920593261719,298.9244689941406,297.1893920898437,285.0220947265625,1.0,0.55277019739151,0.5869202613830566,0.5869202613830566,1.0,1.0,-2.791064500808716,1.1495721340179443,1.6414923667907717,0.5162734389305115,0.9586536288261414,0.9586536288261414,0.0,167.51637268066406,185.0,68704.203125,0.0,2033.24072265625,1.0,278.8339538574219,283.2952575683594,300.3685607910156,304.7680053710937,293.1499938964844,293.1499938964844,278.8500061035156,32655.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135790228843689,1.0,0.0,0.0,3.683196544647217,3.683220148086548,9.051969414031192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10918.5068359375,0.0,1545.165771484375,1895.4371337890625,0.0,2596.1904296875,0.9104411005973816,1.0,0.0,3.0,1.0,0.0
17758680,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7731280326843262,0.320815771818161,0.2921684980392456,297.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8798855543136597,0.4790887832641601,0.4559797644615173,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.842106819152832,0.4183299243450165,0.2947563827037811,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8330191969871521,0.4036684036254883,0.3855090737342834,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.6570442914962769,0.1950949877500534,0.8976892232894897,285.0126647949219,284.95001220703125,301.3965759277344,297.39666748046875,298.9289245605469,297.1902770996094,285.01025390625,1.0,0.5540663003921509,0.5865753293037415,0.5865753293037415,1.0,1.0,-2.792714357376098,1.1499335765838623,1.642780900001526,0.5162572860717773,0.9594241380691528,0.9594241380691528,0.0,169.31590270996094,173.0,68801.71875,0.0,2044.4814453125,1.0,278.8426818847656,283.2832946777344,300.38153076171875,304.8038024902344,293.1499938964844,293.1499938964844,278.54998779296875,32886.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136460781097412,1.0,0.0,0.0,3.7055509090423584,3.705574750900269,9.162180276689468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11668.908203125,0.0,1572.20654296875,1895.4371337890625,0.0,2596.809326171875,0.915248453617096,1.0,0.0,3.0,1.0,0.0
17758740,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7710017561912537,0.3201586902141571,0.2918592095375061,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8786612153053284,0.4802451431751251,0.4573552310466766,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8407613039016724,0.4188883006572723,0.2953601479530334,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8312422037124634,0.4034827351570129,0.3856039643287658,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6551723480224609,0.1946503818035125,0.8965060710906982,284.9079895019531,284.95001220703125,301.45001220703125,297.419677734375,298.9458923339844,297.1864929199219,284.9100646972656,1.0,0.5547285676002502,0.5848507881164551,0.5848507881164551,1.0,1.0,-2.793424129486084,1.1483172178268433,1.6451067924499512,0.5145263075828552,0.8672495484352112,0.8672495484352112,0.0,171.0406494140625,161.0,69395.6484375,0.0,2053.849365234375,1.0,278.55731201171875,283.1670227050781,300.4334411621094,304.9737548828125,293.1499938964844,293.1499938964844,278.8500061035156,38392.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199232220649719,1.0,0.0,0.0,3.597242832183838,3.597266674041748,8.634412438368599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10462.306640625,0.0,1492.903076171875,1895.4371337890625,0.0,2654.85791015625,0.895818829536438,1.0,0.0,3.0,1.0,0.0
17758800,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7710017561912537,0.3201586902141571,0.2918592095375061,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8786612153053284,0.4802451431751251,0.4573552310466766,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8407613039016724,0.4188883006572723,0.2953601479530334,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8312422037124634,0.4034827351570129,0.3856039643287658,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.6551723480224609,0.1946503818035125,0.8965060710906982,284.9079895019531,284.95001220703125,301.45001220703125,297.419677734375,298.9458923339844,297.1864929199219,284.9100646972656,1.0,0.5547285676002502,0.5848507881164551,0.5848507881164551,1.0,1.0,-2.793424129486084,1.1483172178268433,1.6451067924499512,0.5145263075828552,0.8672495484352112,0.8672495484352112,0.0,171.0406494140625,161.0,69395.6484375,0.0,2053.849365234375,1.0,278.55731201171875,283.1670227050781,300.4334411621094,304.9737548828125,293.1499938964844,293.1499938964844,278.8500061035156,38392.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199232220649719,1.0,0.0,0.0,3.597242832183838,3.597266674041748,8.634412438368599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10462.306640625,0.0,1492.903076171875,1895.4371337890625,0.0,2654.85791015625,0.895818829536438,1.0,0.0,3.0,1.0,0.0
17758860,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.784226655960083,0.3246525824069977,0.2944971621036529,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8940794467926025,0.4866452217102051,0.4618594646453857,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.8545846343040466,0.4246861338615417,0.2982795834541321,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.8441953063011169,0.4084410965442657,0.388776957988739,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.6679993867874146,0.1993528008460998,0.9103546738624572,285.037109375,284.95001220703125,301.50390625,297.4396057128906,298.9947509765625,297.2331237792969,285.0361328125,1.0,0.5535828471183777,0.5831930041313171,0.5831930041313171,1.0,1.0,-2.8259313106536865,1.1611230373382568,1.6648083925247192,0.5195106863975525,0.9896036386489868,0.9896036386489868,0.0,162.7288818359375,149.0,69705.5859375,0.0,2067.20751953125,1.0,278.84295654296875,283.2904663085937,300.4281311035156,304.8944091796875,293.1499938964844,293.1499938964844,278.54998779296875,32338.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814135730266571,1.0,0.0,0.0,3.7477328777313232,3.747757196426392,9.371962619297848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11832.58984375,0.0,1616.5147705078125,1895.4371337890625,0.0,2601.330078125,0.924573540687561,1.0,0.0,3.0,1.0,0.0
17758920,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.784226655960083,0.3246525824069977,0.2944971621036529,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.8940794467926025,0.4866452217102051,0.4618594646453857,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.8545846343040466,0.4246861338615417,0.2982795834541321,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.8441953063011169,0.4084410965442657,0.388776957988739,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.6679993867874146,0.1993528008460998,0.9103546738624572,285.037109375,284.95001220703125,301.50390625,297.4396057128906,298.9947509765625,297.2331237792969,285.0361328125,1.0,0.5535828471183777,0.5831930041313171,0.5831930041313171,1.0,1.0,-2.8259313106536865,1.1611230373382568,1.6648083925247192,0.5195106863975525,0.9896036386489868,0.9896036386489868,0.0,162.7288818359375,149.0,69705.5859375,0.0,2067.20751953125,1.0,278.84295654296875,283.2904663085937,300.4281311035156,304.8944091796875,293.1499938964844,293.1499938964844,278.54998779296875,32338.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814135730266571,1.0,0.0,0.0,3.7477328777313232,3.747757196426392,9.371962619297848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11832.58984375,0.0,1616.5147705078125,1895.4371337890625,0.0,2601.330078125,0.924573540687561,1.0,0.0,3.0,1.0,0.0
17758980,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.798577606678009,0.3262251615524292,0.2961426675319671,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.9116283655166626,0.4903476536273956,0.4655527174472809,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.870230495929718,0.4276703596115112,0.3005331754684448,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.8589344024658203,0.4108192324638366,0.3912138938903808,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.6826001405715942,0.2021309733390808,0.9231194257736206,284.9195251464844,284.95001220703125,301.5586853027344,297.45367431640625,299.025390625,297.24932861328125,284.9218139648437,1.0,0.5513255000114441,0.5815352201461792,0.5815352201461792,1.0,1.0,-2.8533475399017334,1.171482801437378,1.6818647384643557,0.5239505767822266,0.9043222069740297,0.9043222069740297,0.0,153.75987243652344,137.0,71218.03125,0.0,2068.9814453125,1.0,278.55670166015625,283.1461486816406,300.4814147949219,305.1307067871094,293.1499938964844,293.1499938964844,278.25,36995.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232290148735046,1.0,0.0,0.0,3.707909345626831,3.7079341411590576,9.173847956844838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12194.734375,0.0,1606.12451171875,1895.4371337890625,0.0,2685.509765625,0.9192148447036744,1.0,0.0,3.0,1.0,0.0
17759040,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.798577606678009,0.3262251615524292,0.2961426675319671,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.9116283655166626,0.4903476536273956,0.4655527174472809,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.870230495929718,0.4276703596115112,0.3005331754684448,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.8589344024658203,0.4108192324638366,0.3912138938903808,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.6826001405715942,0.2021309733390808,0.9231194257736206,284.9195251464844,284.95001220703125,301.5586853027344,297.45367431640625,299.025390625,297.24932861328125,284.9218139648437,1.0,0.5513255000114441,0.5815352201461792,0.5815352201461792,1.0,1.0,-2.8533475399017334,1.171482801437378,1.6818647384643557,0.5239505767822266,0.9043222069740297,0.9043222069740297,0.0,153.75987243652344,137.0,71218.03125,0.0,2068.9814453125,1.0,278.55670166015625,283.1461486816406,300.4814147949219,305.1307067871094,293.1499938964844,293.1499938964844,278.25,36995.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232290148735046,1.0,0.0,0.0,3.707909345626831,3.7079341411590576,9.173847956844838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12194.734375,0.0,1606.12451171875,1895.4371337890625,0.0,2685.509765625,0.9192148447036744,1.0,0.0,3.0,1.0,0.0
17759100,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349304199219,0.805328905582428,0.3265465795993805,0.2963882982730865,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351135253906,0.9208698272705078,0.4917148053646087,0.4668014347553253,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.8778978586196899,0.428673654794693,0.3012022078037262,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83502197265625,0.8661641478538513,0.4115047454833984,0.3918254673480987,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.6894299387931824,0.2030428051948547,0.9270018935203552,284.83502197265625,284.95001220703125,301.5863952636719,297.4586181640625,299.0373840332031,297.2520751953125,284.83892822265625,1.0,0.549568235874176,0.5807063579559326,0.5807063579559326,1.0,1.0,-2.861354351043701,1.1740975379943848,1.6872568130493164,0.524800181388855,0.8236773610115051,0.8236773610115051,0.0,149.38572692871094,137.0,71805.8984375,0.0,2060.919677734375,1.0,278.29931640625,283.0467224121094,300.4990539550781,305.27984619140625,293.1499938964844,293.1499938964844,278.25,41321.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280383348464966,1.0,0.0,0.0,3.609647512435913,3.609672069549561,8.69406449055532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11696.8994140625,0.0,1528.114990234375,1895.4371337890625,0.0,2730.192138671875,0.89784175157547,1.0,0.0,3.0,1.0,0.0
17759160,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8122052550315857,0.3269295692443847,0.2964711487293243,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9307934045791626,0.4931151866912842,0.4678559005260467,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.8860319256782532,0.4297325909137726,0.3017357289791107,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.873849093914032,0.412182092666626,0.3922295570373535,297.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.6964138150215149,0.2038362175226211,0.9298090934753418,284.9091186523437,284.95001220703125,301.6142883300781,297.4622802734375,299.0486145019531,297.2544860839844,284.9103088378906,1.0,0.5474596619606018,0.5795415639877319,0.5795415639877319,1.0,1.0,-2.867223024368286,1.1753787994384766,1.6918442249298096,0.5247423052787781,0.8489993810653687,0.8489993810653687,0.0,144.8653564453125,125.0,71738.53125,0.0,2048.553466796875,1.0,278.2582702636719,283.10906982421875,300.4759216308594,305.1780700683594,293.1499938964844,293.1499938964844,278.54998779296875,39215.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280817866325378,1.0,0.0,0.0,3.535085439682007,3.535109043121338,8.338599855051143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10903.0009765625,0.0,1432.3385009765625,1895.4371337890625,0.0,2730.596435546875,0.8831247091293335,1.0,0.0,3.0,1.0,0.0
17759220,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8293734788894653,0.3284548223018646,0.2972863316535949,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9555386304855348,0.4966292679309845,0.470584362745285,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9074286222457886,0.4326955378055572,0.3033419847488403,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.894076943397522,0.4141446352005005,0.3935205936431885,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.713586688041687,0.2055563777685165,0.9353975057601928,285.0041198730469,284.95001220703125,301.67059326171875,297.4657592773437,299.0746154785156,297.2651672363281,285.0035705566406,1.0,0.5427812933921814,0.5772119164466858,0.5772119164466858,1.0,1.0,-2.8816781044006348,1.1790690422058103,1.7026091814041138,0.5250822305679321,0.9402013421058656,0.9402013421058656,0.0,134.4615020751953,113.0,71555.6328125,0.0,2021.4412841796875,1.0,278.5416259765625,283.20880126953125,300.45477294921875,305.06427001953125,293.1499938964844,293.1499938964844,278.25,33389.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225533366203308,1.0,0.0,0.0,3.664592981338501,3.664616584777832,8.960758464127139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12202.919921875,0.0,1529.856689453125,1895.4371337890625,0.0,2679.24072265625,0.9064615964889526,1.0,0.0,3.0,1.0,0.0
17759280,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8293734788894653,0.3284548223018646,0.2972863316535949,297.3500366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9555386304855348,0.4966292679309845,0.470584362745285,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9074286222457886,0.4326955378055572,0.3033419847488403,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.894076943397522,0.4141446352005005,0.3935205936431885,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.713586688041687,0.2055563777685165,0.9353975057601928,285.0041198730469,284.95001220703125,301.67059326171875,297.4657592773437,299.0746154785156,297.2651672363281,285.0035705566406,1.0,0.5427812933921814,0.5772119164466858,0.5772119164466858,1.0,1.0,-2.8816781044006348,1.1790690422058103,1.7026091814041138,0.5250822305679321,0.9402013421058656,0.9402013421058656,0.0,134.4615020751953,113.0,71555.6328125,0.0,2021.4412841796875,1.0,278.5416259765625,283.20880126953125,300.45477294921875,305.06427001953125,293.1499938964844,293.1499938964844,278.25,33389.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225533366203308,1.0,0.0,0.0,3.664592981338501,3.664616584777832,8.960758464127139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12202.919921875,0.0,1529.856689453125,1895.4371337890625,0.0,2679.24072265625,0.9064615964889526,1.0,0.0,3.0,1.0,0.0
17759340,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8486725687980652,0.3289518058300018,0.2975493669509887,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.9799680709838868,0.4991005957126617,0.4727178514003753,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.9343233108520508,0.4346925020217895,0.3045829832553863,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.918208658695221,0.4152206182479858,0.394321084022522,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7308751344680786,0.2066580951213836,0.939045786857605,284.9191589355469,284.95001220703125,301.7275695800781,297.4645690917969,299.09429931640625,297.2654113769531,284.9201354980469,1.0,0.5374307632446289,0.5748823285102844,0.5748823285102844,1.0,1.0,-2.8914053440093994,1.1805702447891235,1.7108352184295654,0.5244044065475464,0.8644880652427673,0.8644880652427673,0.0,124.01883697509766,101.0,72265.7109375,0.0,1986.050537109375,1.0,278.2577209472656,283.1031188964844,300.4818725585937,305.216796875,293.1499938964844,293.1499938964844,278.54998779296875,37986.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293096423149109,1.0,0.0,0.0,3.5651631355285645,3.5651865005493164,8.48109777962236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10980.0537109375,0.0,1455.3370361328125,1895.4371337890625,0.0,2742.019775390625,0.8883520364761353,1.0,0.0,3.0,1.0,0.0
17759400,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8486725687980652,0.3289518058300018,0.2975493669509887,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.9799680709838868,0.4991005957126617,0.4727178514003753,297.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.9343233108520508,0.4346925020217895,0.3045829832553863,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.918208658695221,0.4152206182479858,0.394321084022522,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7308751344680786,0.2066580951213836,0.939045786857605,284.9191589355469,284.95001220703125,301.7275695800781,297.4645690917969,299.09429931640625,297.2654113769531,284.9201354980469,1.0,0.5374307632446289,0.5748823285102844,0.5748823285102844,1.0,1.0,-2.8914053440093994,1.1805702447891235,1.7108352184295654,0.5244044065475464,0.8644880652427673,0.8644880652427673,0.0,124.01883697509766,101.0,72265.7109375,0.0,1986.050537109375,1.0,278.2577209472656,283.1031188964844,300.4818725585937,305.216796875,293.1499938964844,293.1499938964844,278.54998779296875,37986.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293096423149109,1.0,0.0,0.0,3.5651631355285645,3.5651865005493164,8.48109777962236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10980.0537109375,0.0,1455.3370361328125,1895.4371337890625,0.0,2742.019775390625,0.8883520364761353,1.0,0.0,3.0,1.0,0.0
17759460,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8720249533653259,0.3301911950111389,0.2980981767177582,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9990000128746032,0.5024228096008301,0.4707361459732055,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9641292691230774,0.4375055134296417,0.3060783445835113,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9480482339859008,0.4168745577335357,0.3953125178813934,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7504110932350159,0.2079305946826934,0.9425244331359864,285.0048828125,284.95001220703125,301.7850952148437,297.458984375,299.1180419921875,297.2718811035156,285.00128173828125,1.0,0.5313303470611572,0.5729038715362549,0.5729038715362549,1.0,1.0,-2.8948960304260254,1.1796053647994995,1.7152905464172363,0.5230875015258789,0.9531213641166688,0.9531213641166688,0.0,113.81073760986328,104.0,71905.7734375,0.0,1942.713623046875,1.0,278.5426330566406,283.1935119628906,300.45074462890625,305.09197998046875,293.1499938964844,293.1499938964844,278.25,33035.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245918154716492,1.0,0.0,0.0,3.6991357803344727,3.699159622192383,9.130484386332682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12281.4228515625,0.0,1566.04736328125,1895.4371337890625,0.0,2698.16064453125,0.9138693809509276,1.0,0.0,3.0,1.0,0.0
17759520,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8720249533653259,0.3301911950111389,0.2980981767177582,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.9990000128746032,0.5024228096008301,0.4707361459732055,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.9641292691230774,0.4375055134296417,0.3060783445835113,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9480482339859008,0.4168745577335357,0.3953125178813934,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7504110932350159,0.2079305946826934,0.9425244331359864,285.0048828125,284.95001220703125,301.7850952148437,297.458984375,299.1180419921875,297.2718811035156,285.00128173828125,1.0,0.5313303470611572,0.5729038715362549,0.5729038715362549,1.0,1.0,-2.8948960304260254,1.1796053647994995,1.7152905464172363,0.5230875015258789,0.9531213641166688,0.9531213641166688,0.0,113.81073760986328,104.0,71905.7734375,0.0,1942.713623046875,1.0,278.5426330566406,283.1935119628906,300.45074462890625,305.09197998046875,293.1499938964844,293.1499938964844,278.25,33035.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245918154716492,1.0,0.0,0.0,3.6991357803344727,3.699159622192383,9.130484386332682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12281.4228515625,0.0,1566.04736328125,1895.4371337890625,0.0,2698.16064453125,0.9138693809509276,1.0,0.0,3.0,1.0,0.0
17759580,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.880761981010437,0.3303850293159485,0.2983768284320831,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9990000128746032,0.5070966482162476,0.4575125575065613,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9745427370071412,0.4393440783023834,0.3074282705783844,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9585986137390136,0.4176450967788696,0.3961227536201477,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7582428455352783,0.2086755484342575,0.9458673000335692,284.9062194824219,284.95001220703125,301.8431701660156,297.4494934082031,299.1418151855469,297.2792053222656,284.90704345703125,1.0,0.5284721851348877,0.5709254741668701,0.5709254741668701,1.0,1.0,-2.8879194259643555,1.174092411994934,1.713827133178711,0.5185781717300415,0.85929274559021,0.85929274559021,0.0,110.2370834350586,122.0,72122.84375,0.0,1912.4781494140625,1.0,278.2579650878906,283.0850830078125,300.46343994140625,305.198486328125,293.1499938964844,293.1499938964844,278.54998779296875,38558.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307732939720154,1.0,0.0,0.0,3.571338415145874,3.571362257003784,8.51050515393581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10951.54296875,0.0,1466.13427734375,1895.4371337890625,0.0,2755.645751953125,0.8902331590652466,1.0,0.0,3.0,1.0,0.0
17759640,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.880761981010437,0.3303850293159485,0.2983768284320831,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9990000128746032,0.5070966482162476,0.4575125575065613,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9745427370071412,0.4393440783023834,0.3074282705783844,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9585986137390136,0.4176450967788696,0.3961227536201477,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.7582428455352783,0.2086755484342575,0.9458673000335692,284.9062194824219,284.95001220703125,301.8431701660156,297.4494934082031,299.1418151855469,297.2792053222656,284.90704345703125,1.0,0.5284721851348877,0.5709254741668701,0.5709254741668701,1.0,1.0,-2.8879194259643555,1.174092411994934,1.713827133178711,0.5185781717300415,0.85929274559021,0.85929274559021,0.0,110.2370834350586,122.0,72122.84375,0.0,1912.4781494140625,1.0,278.2579650878906,283.0850830078125,300.46343994140625,305.198486328125,293.1499938964844,293.1499938964844,278.54998779296875,38558.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307732939720154,1.0,0.0,0.0,3.571338415145874,3.571362257003784,8.51050515393581e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10951.54296875,0.0,1466.13427734375,1895.4371337890625,0.0,2755.645751953125,0.8902331590652466,1.0,0.0,3.0,1.0,0.0
17759700,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8799880146980286,0.3308823704719543,0.2986222803592682,297.391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.9990000128746032,0.509930431842804,0.4590729475021362,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9742704033851624,0.4407035112380981,0.3082018494606018,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.9578613638877868,0.4183467030525207,0.3966082036495209,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.7579044103622437,0.2091951966285705,0.9478001594543456,285.02423095703125,284.95001220703125,301.8723449707031,297.443359375,299.15692138671875,297.28729248046875,285.0267944335937,1.0,0.5300657153129578,0.5699362754821777,0.5699362754821777,1.0,1.0,-2.8939013481140137,1.175539255142212,1.7183620929718018,0.5183878540992737,0.9420174360275269,0.9420174360275269,0.0,110.8307113647461,122.0,71518.2421875,0.0,1925.104248046875,1.0,278.5003662109375,283.21319580078125,300.4172668457031,304.98248291015625,293.1499938964844,293.1499938964844,278.54998779296875,33926.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258916735649109,1.0,0.0,0.0,3.623464584350586,3.623487949371338,8.760751484260254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11340.6611328125,0.0,1488.443603515625,1895.4371337890625,0.0,2710.235107421875,0.8997789621353149,1.0,0.0,3.0,1.0,0.0
17759760,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8769375681877136,0.3314946293830871,0.2992186546325683,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9990000128746032,0.5122829675674438,0.4647163152694702,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9715756773948668,0.4422254264354706,0.3092803955078125,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9543886780738832,0.4191720485687256,0.3974221050739288,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.7556304931640625,0.2097886502742767,0.95065575838089,285.00958251953125,284.95001220703125,301.9016418457031,297.4364013671875,299.1717224121094,297.2938232421875,285.0085754394531,1.0,0.5332274436950684,0.5690829753875732,0.5690829753875732,1.0,1.0,-2.9070966243743896,1.1803137063980105,1.7267829179763794,0.520112931728363,0.9552412033081056,0.9552412033081056,0.0,112.72002410888672,140.0,71919.046875,0.0,1955.963623046875,1.0,278.5424499511719,283.19158935546875,300.42547607421875,305.0587158203125,293.1499938964844,293.1499938964844,278.25,33089.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253782987594604,1.0,0.0,0.0,3.69853401184082,3.6985580921173096,9.127514886131394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12266.0458984375,0.0,1565.773681640625,1895.4371337890625,0.0,2705.4658203125,0.9139807820320128,1.0,0.0,3.0,1.0,0.0
17759820,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.8653864860534668,0.3316892683506012,0.2998183965682983,297.3845520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.9990000128746032,0.5135379433631897,0.4841931760311126,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91925048828125,0.959795355796814,0.4440281689167022,0.3108591735363006,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.9407411813735962,0.4198881685733795,0.3985064327716827,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91680908203125,0.7467332482337952,0.2104148715734481,0.9550179839134216,284.9192199707031,284.95001220703125,301.95343017578125,297.4222717285156,299.1871337890625,297.286376953125,284.92352294921875,1.0,0.5417470932006836,0.5675811767578125,0.5675811767578125,1.0,1.0,-2.939635992050171,1.192798137664795,1.7468379735946655,0.5253806710243225,0.8821266889572144,0.8821266889572144,0.0,118.95631408691406,140.0,73102.34375,0.0,2041.0848388671875,1.0,278.26129150390625,283.07696533203125,300.4491271972656,305.2400817871094,293.1499938964844,293.1499938964844,278.25,37780.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329876065254211,1.0,0.0,0.0,3.626198768615722,3.626222848892212,8.77397667409241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11822.4375,0.0,1520.084716796875,1895.4371337890625,0.0,2776.2744140625,0.9018002152442932,1.0,0.0,3.0,1.0,0.0
17759880,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281921386719,0.8628391623497009,0.3317293524742126,0.2998718619346618,297.38037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.9988561272621156,0.513494610786438,0.4864056408405304,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.956946849822998,0.4442893862724304,0.311052918434143,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284973144531,0.9375924468040466,0.4199916422367096,0.3986290395259857,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.7447299361228943,0.2104923278093338,0.9555582404136658,284.9285583496094,284.95001220703125,301.96051025390625,297.420166015625,299.1885986328125,297.2843017578125,284.9305725097656,1.0,0.5430857539176941,0.5673763751983643,0.5673763751983643,1.0,1.0,-2.9435951709747314,1.194263577461243,1.7493317127227783,0.5261297225952148,0.8862606287002563,0.8862606287002563,0.0,120.2631378173828,158.0,73204.875,0.0,2054.16748046875,1.0,278.2572631835937,283.0806884765625,300.44305419921875,305.230224609375,293.1499938964844,293.1499938964844,278.54998779296875,37245.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331876397132874,1.0,0.0,0.0,3.6274380683898926,3.627462148666382,8.779975360084791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11102.36328125,0.0,1517.4705810546875,1895.4371337890625,0.0,2778.139404296875,0.9017812609672546,1.0,0.0,3.0,1.0,0.0
