time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17759940,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.836368978023529,0.332599401473999,0.3010313212871551,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.972040057182312,0.5146709084510803,0.4878123700618744,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9235999584197998,0.4470594227313995,0.3132550716400146,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9038199186325072,0.42132568359375,0.4002998769283294,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7232429385185242,0.2113052457571029,0.9616363048553468,285.0194702148437,284.95001220703125,302.0196533203125,297.401123046875,299.2059020996094,297.2775573730469,285.0171813964844,1.0,0.5542799830436707,0.5656697750091553,0.5656697750091553,1.0,1.0,-2.958487033843994,1.1985671520233154,1.7599198818206787,0.5274343490600586,0.9853698015213012,0.9853698015213012,0.0,135.10568237304688,176.0,72994.9609375,0.0,2154.42236328125,1.0,278.543212890625,283.1738586425781,300.3995666503906,305.1083984375,293.1499938964844,293.1499938964844,278.25,32731.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299936056137085,1.0,0.0,0.0,3.770267248153688,3.770291805267334,9.48500485264958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12458.6376953125,0.0,1645.8746337890625,1895.4371337890625,0.0,2748.38623046875,0.9297889471054076,1.0,0.0,3.0,1.0,0.0
17760000,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.836368978023529,0.332599401473999,0.3010313212871551,297.36346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.972040057182312,0.5146709084510803,0.4878123700618744,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.9235999584197998,0.4470594227313995,0.3132550716400146,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9038199186325072,0.42132568359375,0.4002998769283294,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7232429385185242,0.2113052457571029,0.9616363048553468,285.0194702148437,284.95001220703125,302.0196533203125,297.401123046875,299.2059020996094,297.2775573730469,285.0171813964844,1.0,0.5542799830436707,0.5656697750091553,0.5656697750091553,1.0,1.0,-2.958487033843994,1.1985671520233154,1.7599198818206787,0.5274343490600586,0.9853698015213012,0.9853698015213012,0.0,135.10568237304688,176.0,72994.9609375,0.0,2154.42236328125,1.0,278.543212890625,283.1738586425781,300.3995666503906,305.1083984375,293.1499938964844,293.1499938964844,278.25,32731.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299936056137085,1.0,0.0,0.0,3.770267248153688,3.770291805267334,9.48500485264958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12458.6376953125,0.0,1645.8746337890625,1895.4371337890625,0.0,2748.38623046875,0.9297889471054076,1.0,0.0,3.0,1.0,0.0
17760060,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8125680685043335,0.3323786556720733,0.3017066121101379,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9414613842964172,0.5159225463867188,0.4897164702415466,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8943517804145813,0.4487664103507995,0.3151139914989471,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8760527968406677,0.4217484295368194,0.4015858769416809,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7020395994186401,0.2115708142518997,0.966611385345459,284.9049072265625,284.95001220703125,302.0790100097656,297.3797607421875,299.2195129394531,297.2674255371094,284.90704345703125,1.0,0.5661592483520508,0.5632468461990356,0.5632468461990356,1.0,1.0,-2.9713551998138428,1.201011061668396,1.7703442573547363,0.5272502899169922,0.8879979252815247,0.8879979252815247,0.0,151.84288024902344,194.0,73781.640625,0.0,2261.578857421875,1.0,278.2567749023437,283.04052734375,300.4029846191406,305.2435607910156,293.1499938964844,293.1499938964844,278.54998779296875,37994.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837907075881958,1.0,0.0,0.0,3.685187101364136,3.6852118968963614,9.061756145456456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11166.482421875,0.0,1587.7337646484375,1895.4371337890625,0.0,2822.16748046875,0.9149330854415894,1.0,0.0,3.0,1.0,0.0
17760120,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8125680685043335,0.3323786556720733,0.3017066121101379,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9414613842964172,0.5159225463867188,0.4897164702415466,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8943517804145813,0.4487664103507995,0.3151139914989471,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8760527968406677,0.4217484295368194,0.4015858769416809,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.7020395994186401,0.2115708142518997,0.966611385345459,284.9049072265625,284.95001220703125,302.0790100097656,297.3797607421875,299.2195129394531,297.2674255371094,284.90704345703125,1.0,0.5661592483520508,0.5632468461990356,0.5632468461990356,1.0,1.0,-2.9713551998138428,1.201011061668396,1.7703442573547363,0.5272502899169922,0.8879979252815247,0.8879979252815247,0.0,151.84288024902344,194.0,73781.640625,0.0,2261.578857421875,1.0,278.2567749023437,283.04052734375,300.4029846191406,305.2435607910156,293.1499938964844,293.1499938964844,278.54998779296875,37994.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837907075881958,1.0,0.0,0.0,3.685187101364136,3.6852118968963614,9.061756145456456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11166.482421875,0.0,1587.7337646484375,1895.4371337890625,0.0,2822.16748046875,0.9149330854415894,1.0,0.0,3.0,1.0,0.0
17760180,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7914864420890808,0.3330444395542145,0.3026832938194275,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.914462685585022,0.5184304118156433,0.4924041628837585,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8720724582672119,0.4514354169368744,0.3172462284564972,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8539127111434937,0.422885537147522,0.4030859768390655,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.6834384799003601,0.2121327221393585,0.9716932773590088,285.0136413574219,284.95001220703125,302.13848876953125,297.3564147949219,299.23992919921875,297.268798828125,285.0118408203125,1.0,0.5783491730690002,0.560823917388916,0.560823917388916,1.0,1.0,-2.9862277507781982,1.2042561769485474,1.781971454620361,0.5272563099861145,0.9903785586357116,0.9903785586357116,0.0,168.96340942382812,212.0,73388.40625,0.0,2375.24072265625,1.0,278.54351806640625,283.1524658203125,300.3507080078125,305.0874328613281,293.1499938964844,293.1499938964844,278.25,33167.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336556553840637,1.0,0.0,0.0,3.8078675270080566,3.8078925609588623,9.675133014752646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12515.1103515625,0.0,1693.888671875,1895.4371337890625,0.0,2782.50146484375,0.9385969042778016,1.0,0.0,3.0,1.0,0.0
17760240,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.7914864420890808,0.3330444395542145,0.3026832938194275,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.914462685585022,0.5184304118156433,0.4924041628837585,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8720724582672119,0.4514354169368744,0.3172462284564972,297.2367248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8539127111434937,0.422885537147522,0.4030859768390655,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.6834384799003601,0.2121327221393585,0.9716932773590088,285.0136413574219,284.95001220703125,302.13848876953125,297.3564147949219,299.23992919921875,297.268798828125,285.0118408203125,1.0,0.5783491730690002,0.560823917388916,0.560823917388916,1.0,1.0,-2.9862277507781982,1.2042561769485474,1.781971454620361,0.5272563099861145,0.9903785586357116,0.9903785586357116,0.0,168.96340942382812,212.0,73388.40625,0.0,2375.24072265625,1.0,278.54351806640625,283.1524658203125,300.3507080078125,305.0874328613281,293.1499938964844,293.1499938964844,278.25,33167.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336556553840637,1.0,0.0,0.0,3.8078675270080566,3.8078925609588623,9.675133014752646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12515.1103515625,0.0,1693.888671875,1895.4371337890625,0.0,2782.50146484375,0.9385969042778016,1.0,0.0,3.0,1.0,0.0
17760300,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.7819770574569702,0.3329738974571228,0.3031837940216064,297.34539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.9031780362129213,0.5193337798118591,0.4938334822654724,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.8623648285865784,0.4523736238479614,0.3183362185955047,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8443609476089478,0.4231363534927368,0.4038717746734619,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.675192654132843,0.2122500091791153,0.9743584990501404,284.8741455078125,284.95001220703125,302.16827392578125,297.3441772460937,299.248046875,297.26617431640625,284.8704528808594,1.0,0.5845341682434082,0.5596124529838562,0.5596124529838562,1.0,1.0,-2.994011640548706,1.2059880495071411,1.7880237102508545,0.5274139642715454,0.8962969183921814,0.8962969183921814,0.0,177.7799530029297,212.0,74376.8671875,0.0,2434.42529296875,1.0,278.29412841796875,282.9928283691406,300.3794250488281,305.3056640625,293.1499938964844,293.1499938964844,278.25,36872.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395054340362549,1.0,0.0,0.0,3.788536548614502,3.788562059402466,9.57714860305714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12114.24609375,0.0,1699.603271484375,1895.4371337890625,0.0,2837.094970703125,0.9349775910377502,1.0,0.0,3.0,1.0,0.0
17760360,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7724488377571106,0.3327374756336212,0.3033208847045898,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8925638794898987,0.5200760364532471,0.4948930740356445,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8528059124946594,0.4531534314155578,0.3191432058811188,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.8349953889846802,0.4232174456119537,0.4043276607990265,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.6670160293579102,0.2122459262609481,0.9761673212051392,284.9021911621094,284.95001220703125,302.19805908203125,297.3315734863281,299.2551574707031,297.2616271972656,284.9045104980469,1.0,0.5905908942222595,0.558542788028717,0.558542788028717,1.0,1.0,-2.999145030975342,1.2067259550094604,1.792419195175171,0.5271369218826294,0.8927607536315918,0.8927607536315918,0.0,187.04234313964844,215.0,74141.515625,0.0,2491.261962890625,1.0,278.2567443847656,283.0214538574219,300.3525085449219,305.21685791015625,293.1499938964844,293.1499938964844,278.54998779296875,38176.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410601019859314,1.0,0.0,0.0,3.717676162719727,3.717701196670532,9.22223989618942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11202.2236328125,0.0,1626.361572265625,1895.4371337890625,0.0,2851.62109375,0.9222548604011536,1.0,0.0,3.0,1.0,0.0
17760420,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7625669836997986,0.3333649337291717,0.3040381968021393,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8817482590675354,0.5226865410804749,0.4974971711635589,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8433899879455566,0.4558813571929931,0.321143090724945,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8252228498458862,0.4243074953556061,0.4055491983890533,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.658496618270874,0.2127125114202499,0.9796966314315796,285.0143127441406,284.95001220703125,302.25762939453125,297.3056640625,299.2768249511719,297.2648620605469,285.0124816894531,1.0,0.5983731746673584,0.5564034581184387,0.5564034581184387,1.0,1.0,-3.011248826980591,1.2090033292770386,1.8022456169128416,0.5268754363059998,0.99717777967453,0.99717777967453,0.0,198.46734619140625,203.0,73651.7265625,0.0,2572.539794921875,1.0,278.543701171875,283.1376953125,300.2987060546875,305.0537109375,293.1499938964844,293.1499938964844,278.25,33317.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366016149520874,1.0,0.0,0.0,3.83396577835083,3.833991050720215,9.808209142647684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12547.740234375,0.0,1726.55029296875,1895.4371337890625,0.0,2809.98095703125,0.9446044564247132,1.0,0.0,3.0,1.0,0.0
17760480,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.7625669836997986,0.3333649337291717,0.3040381968021393,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8817482590675354,0.5226865410804749,0.4974971711635589,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8433899879455566,0.4558813571929931,0.321143090724945,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8252228498458862,0.4243074953556061,0.4055491983890533,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.658496618270874,0.2127125114202499,0.9796966314315796,285.0143127441406,284.95001220703125,302.25762939453125,297.3056640625,299.2768249511719,297.2648620605469,285.0124816894531,1.0,0.5983731746673584,0.5564034581184387,0.5564034581184387,1.0,1.0,-3.011248826980591,1.2090033292770386,1.8022456169128416,0.5268754363059998,0.99717777967453,0.99717777967453,0.0,198.46734619140625,203.0,73651.7265625,0.0,2572.539794921875,1.0,278.543701171875,283.1376953125,300.2987060546875,305.0537109375,293.1499938964844,293.1499938964844,278.25,33317.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366016149520874,1.0,0.0,0.0,3.83396577835083,3.833991050720215,9.808209142647684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12547.740234375,0.0,1726.55029296875,1895.4371337890625,0.0,2809.98095703125,0.9446044564247132,1.0,0.0,3.0,1.0,0.0
17760540,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7614667415618896,0.333090990781784,0.3040774166584015,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8815329074859619,0.5243620872497559,0.4993814527988434,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8434199094772339,0.4577005505561828,0.3226266205310821,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8244409561157227,0.4246390461921692,0.4061371684074402,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.6577746868133545,0.2128092348575592,0.9809490442276,284.8974304199219,284.95001220703125,302.3171081542969,297.2790832519531,299.2923889160156,297.25897216796875,284.8996276855469,1.0,0.5995413661003113,0.5542641878128052,0.5542641878128052,1.0,1.0,-3.0175697803497314,1.208666205406189,1.808903455734253,0.5255118608474731,0.8944308757781982,0.8944308757781982,0.0,199.9955902099609,191.0,74276.2109375,0.0,2592.385009765625,1.0,278.2563781738281,283.0033569335937,300.2984924316406,305.17388916015625,293.1499938964844,293.1499938964844,278.54998779296875,38391.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437324166297913,1.0,0.0,0.0,3.738230228424072,3.738255739212036,9.324496659246506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11203.607421875,0.0,1651.888427734375,1895.4371337890625,0.0,2876.606201171875,0.9269917011260986,1.0,0.0,3.0,1.0,0.0
17760600,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7614667415618896,0.333090990781784,0.3040774166584015,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8815329074859619,0.5243620872497559,0.4993814527988434,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.8434199094772339,0.4577005505561828,0.3226266205310821,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.8244409561157227,0.4246390461921692,0.4061371684074402,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.6577746868133545,0.2128092348575592,0.9809490442276,284.8974304199219,284.95001220703125,302.3171081542969,297.2790832519531,299.2923889160156,297.25897216796875,284.8996276855469,1.0,0.5995413661003113,0.5542641878128052,0.5542641878128052,1.0,1.0,-3.0175697803497314,1.208666205406189,1.808903455734253,0.5255118608474731,0.8944308757781982,0.8944308757781982,0.0,199.9955902099609,191.0,74276.2109375,0.0,2592.385009765625,1.0,278.2563781738281,283.0033569335937,300.2984924316406,305.17388916015625,293.1499938964844,293.1499938964844,278.54998779296875,38391.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437324166297913,1.0,0.0,0.0,3.738230228424072,3.738255739212036,9.324496659246506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11203.607421875,0.0,1651.888427734375,1895.4371337890625,0.0,2876.606201171875,0.9269917011260986,1.0,0.0,3.0,1.0,0.0
17760660,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7664381861686707,0.333868145942688,0.3042986094951629,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8884727954864502,0.5270652174949646,0.5014168620109558,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8499141931533813,0.4606388509273529,0.3242835402488708,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8297007083892822,0.4258207976818084,0.4067851901054382,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.6622304320335388,0.2133734226226806,0.981766939163208,285.0101013183594,284.95001220703125,302.3764343261719,297.2523193359375,299.3148193359375,297.2645263671875,285.0082702636719,1.0,0.5973445177078247,0.5521976947784424,0.5521976947784424,1.0,1.0,-3.0240297317504883,1.208471655845642,1.8155579566955569,0.5240350961685181,0.9962528944015504,0.9962528944015504,0.0,195.0481109619141,179.0,73633.5859375,0.0,2579.18212890625,1.0,278.5438232421875,283.1228332519531,300.2430419921875,304.9983825683594,293.1499938964844,293.1499938964844,278.25,33543.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387848138809204,1.0,0.0,0.0,3.845448255538941,3.845473766326904,9.867047765510506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12528.0947265625,0.0,1742.319091796875,1895.4371337890625,0.0,2830.36376953125,0.947344958782196,1.0,0.0,3.0,1.0,0.0
17760720,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.7664381861686707,0.333868145942688,0.3042986094951629,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8884727954864502,0.5270652174949646,0.5014168620109558,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8499141931533813,0.4606388509273529,0.3242835402488708,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.8297007083892822,0.4258207976818084,0.4067851901054382,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.6622304320335388,0.2133734226226806,0.981766939163208,285.0101013183594,284.95001220703125,302.3764343261719,297.2523193359375,299.3148193359375,297.2645263671875,285.0082702636719,1.0,0.5973445177078247,0.5521976947784424,0.5521976947784424,1.0,1.0,-3.0240297317504883,1.208471655845642,1.8155579566955569,0.5240350961685181,0.9962528944015504,0.9962528944015504,0.0,195.0481109619141,179.0,73633.5859375,0.0,2579.18212890625,1.0,278.5438232421875,283.1228332519531,300.2430419921875,304.9983825683594,293.1499938964844,293.1499938964844,278.25,33543.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387848138809204,1.0,0.0,0.0,3.845448255538941,3.845473766326904,9.867047765510506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12528.0947265625,0.0,1742.319091796875,1895.4371337890625,0.0,2830.36376953125,0.947344958782196,1.0,0.0,3.0,1.0,0.0
17760780,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7741308212280273,0.3337808549404144,0.3041573166847229,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8987245559692383,0.5288574695587158,0.5030455589294434,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.859494149684906,0.4627032577991485,0.3256653547286987,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8377677202224731,0.4262858033180237,0.4071302115917206,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.6692529916763306,0.2136222124099731,0.9819434881210328,284.8963928222656,284.95001220703125,302.4355163574219,297.225830078125,299.3310852050781,297.2605895996094,284.89862060546875,1.0,0.5932555794715881,0.5501312017440796,0.5501312017440796,1.0,1.0,-3.028114557266236,1.207175612449646,1.8209388256073,0.5221896767616272,0.8936676383018494,0.8936676383018494,0.0,187.29608154296875,167.0,74188.5546875,0.0,2546.912109375,1.0,278.25634765625,282.9925537109375,300.2431335449219,305.11212158203125,293.1499938964844,293.1499938964844,278.54998779296875,38554.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454782962799072,1.0,0.0,0.0,3.742206335067749,3.742231607437134,9.34434240207338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11173.6484375,0.0,1657.7880859375,1895.4371337890625,0.0,2892.939453125,0.9280183911323548,1.0,0.0,3.0,1.0,0.0
17760840,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.7741308212280273,0.3337808549404144,0.3041573166847229,297.3325500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8987245559692383,0.5288574695587158,0.5030455589294434,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.859494149684906,0.4627032577991485,0.3256653547286987,297.22088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8377677202224731,0.4262858033180237,0.4071302115917206,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.6692529916763306,0.2136222124099731,0.9819434881210328,284.8963928222656,284.95001220703125,302.4355163574219,297.225830078125,299.3310852050781,297.2605895996094,284.89862060546875,1.0,0.5932555794715881,0.5501312017440796,0.5501312017440796,1.0,1.0,-3.028114557266236,1.207175612449646,1.8209388256073,0.5221896767616272,0.8936676383018494,0.8936676383018494,0.0,187.29608154296875,167.0,74188.5546875,0.0,2546.912109375,1.0,278.25634765625,282.9925537109375,300.2431335449219,305.11212158203125,293.1499938964844,293.1499938964844,278.54998779296875,38554.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454782962799072,1.0,0.0,0.0,3.742206335067749,3.742231607437134,9.34434240207338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11173.6484375,0.0,1657.7880859375,1895.4371337890625,0.0,2892.939453125,0.9280183911323548,1.0,0.0,3.0,1.0,0.0
17760900,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.7790641784667969,0.3341636061668396,0.3040774464607239,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.9051246643066406,0.5301732420921326,0.5038323998451233,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8655243515968323,0.4641993641853332,0.3263623416423797,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8428795337677002,0.4268530011177063,0.4072604179382324,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.6737022399902344,0.2139156013727188,0.981820285320282,285.0232849121094,284.95001220703125,302.4649658203125,297.2128601074219,299.3418884277344,297.26318359375,285.0259094238281,1.0,0.5907318592071533,0.549098014831543,0.549098014831543,1.0,1.0,-3.029804944992065,1.206372857093811,1.823432207107544,0.5210724472999573,0.9813703298568726,0.9813703298568726,0.0,182.61715698242188,167.0,73365.9765625,0.0,2525.938232421875,1.0,278.5042724609375,283.1309814453125,300.18963623046875,304.8802795410156,293.1499938964844,293.1499938964844,278.54998779296875,34339.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408635854721069,1.0,0.0,0.0,3.785279512405396,3.785304546356201,9.560689022691804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11567.912109375,0.0,1676.05908203125,1895.4371337890625,0.0,2849.78466796875,0.9361096620559692,1.0,0.0,3.0,1.0,0.0
17760960,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7854245901107788,0.3347110152244568,0.3043368458747864,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9135456681251526,0.5316588282585144,0.5049817562103271,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8730868697166443,0.465869665145874,0.3273401260375976,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8493709564208984,0.4275887012481689,0.4076989293098449,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.6793586611747742,0.2143266648054123,0.982472836971283,285.0106811523437,284.95001220703125,302.49432373046875,297.2001037597656,299.3541564941406,297.2679138183594,285.0090026855469,1.0,0.5881375670433044,0.5481250286102295,0.5481250286102295,1.0,1.0,-3.0339834690093994,1.2067211866378784,1.827262282371521,0.5205907225608826,0.9962826371192932,0.9962826371192932,0.0,177.27908325195312,155.0,73532.7265625,0.0,2506.19775390625,1.0,278.5436706542969,283.1141357421875,300.1893615722656,304.9364013671875,293.1499938964844,293.1499938964844,278.25,33588.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402503728866577,1.0,0.0,0.0,3.847234964370728,3.8472604751586914,9.876218882709509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12492.7236328125,0.0,1744.857177734375,1895.4371337890625,0.0,2844.054443359375,0.947875201702118,1.0,0.0,3.0,1.0,0.0
17761020,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.7977930903434753,0.3347306251525879,0.3042213022708893,297.332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.931002140045166,0.5334243774414062,0.506513774394989,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8881149888038635,0.4680163860321045,0.3287264406681061,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8624283075332642,0.4281208515167236,0.4080290198326111,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.6906106472015381,0.2146691679954528,0.982682764530182,284.8946228027344,284.95001220703125,302.5504455566406,297.1765441894531,299.3699035644531,297.26483154296875,284.89727783203125,1.0,0.5826774835586548,0.5462568998336792,0.5462568998336792,1.0,1.0,-3.038010597229004,1.2056169509887695,1.832393765449524,0.5189419984817505,0.8941465020179749,0.8941465020179749,0.0,167.16632080078125,155.0,74116.25,0.0,2461.37060546875,1.0,278.2573547363281,282.9820556640625,300.1947631835937,305.0601806640625,293.1499938964844,293.1499938964844,278.25,38643.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468376398086548,1.0,0.0,0.0,3.7472872734069824,3.7473127841949454,9.369734357278504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11903.0283203125,0.0,1664.4324951171875,1895.4371337890625,0.0,2905.660888671875,0.929192841053009,1.0,0.0,3.0,1.0,0.0
17761080,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.7983192205429077,0.3347374498844147,0.3042014539241791,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9317551851272584,0.5335027575492859,0.5065603256225586,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8887625932693481,0.4681132733821869,0.3287726640701294,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8629952669143677,0.4281457960605621,0.4080278277397156,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.6910917162895203,0.2146835625171661,0.982650876045227,284.897216796875,284.95001220703125,302.5527648925781,297.17559814453125,299.37060546875,297.2647705078125,284.8994140625,1.0,0.5824347138404846,0.5461790561676025,0.5461790561676025,1.0,1.0,-3.038058280944824,1.2055188417434692,1.8325395584106443,0.5188413262367249,0.8944301605224609,0.8944301605224609,0.0,166.74440002441406,143.0,74106.1171875,0.0,2459.273681640625,1.0,278.2563171386719,282.9838256835937,300.19219970703125,305.0538635253906,293.1499938964844,293.1499938964844,278.54998779296875,38539.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468168377876282,1.0,0.0,0.0,3.7449448108673096,3.7449700832366943,9.358022907690612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11146.453125,0.0,1660.8831787109375,1895.4371337890625,0.0,2905.466064453125,0.9286201596260072,1.0,0.0,3.0,1.0,0.0
17761140,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8143548369407654,0.335750013589859,0.3044031262397766,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9539682865142822,0.5363257527351379,0.5084619522094727,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9086838364601136,0.471430093050003,0.3305119574069977,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8806025981903076,0.4295178055763244,0.40860515832901,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7057669758796692,0.2154645770788192,0.9832679629325868,285.0118713378906,284.95001220703125,302.6107482910156,297.15283203125,299.3935546875,297.27264404296875,285.0101318359375,1.0,0.5764141082763672,0.5442330837249756,0.5442330837249756,1.0,1.0,-3.044105529785156,1.2051575183868408,1.838948130607605,0.5172812342643738,0.9980919361114502,0.9980919361114502,0.0,155.20458984375,131.0,73467.828125,0.0,2410.66552734375,1.0,278.5438537597656,283.1058654785156,300.1415100097656,304.882568359375,293.1499938964844,293.1499938964844,278.25,33573.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414598107337952,1.0,0.0,0.0,3.851009368896485,3.851034879684448,9.89560703601455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12467.1650390625,0.0,1749.3526611328125,1895.4371337890625,0.0,2855.357177734375,0.948634147644043,1.0,0.0,3.0,1.0,0.0
17761200,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8143548369407654,0.335750013589859,0.3044031262397766,297.3373107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9539682865142822,0.5363257527351379,0.5084619522094727,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9086838364601136,0.471430093050003,0.3305119574069977,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8806025981903076,0.4295178055763244,0.40860515832901,297.1961364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7057669758796692,0.2154645770788192,0.9832679629325868,285.0118713378906,284.95001220703125,302.6107482910156,297.15283203125,299.3935546875,297.27264404296875,285.0101318359375,1.0,0.5764141082763672,0.5442330837249756,0.5442330837249756,1.0,1.0,-3.044105529785156,1.2051575183868408,1.838948130607605,0.5172812342643738,0.9980919361114502,0.9980919361114502,0.0,155.20458984375,131.0,73467.828125,0.0,2410.66552734375,1.0,278.5438537597656,283.1058654785156,300.1415100097656,304.882568359375,293.1499938964844,293.1499938964844,278.25,33573.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414598107337952,1.0,0.0,0.0,3.851009368896485,3.851034879684448,9.89560703601455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12467.1650390625,0.0,1749.3526611328125,1895.4371337890625,0.0,2855.357177734375,0.948634147644043,1.0,0.0,3.0,1.0,0.0
17761260,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8309885859489441,0.3358332514762878,0.3042936027050018,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9760230779647828,0.5381514430046082,0.5100008845329285,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9332310557365416,0.4737807810306549,0.3320016860961914,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9006834626197815,0.4301214516162872,0.4089511930942535,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7212228775024414,0.2158709317445755,0.9835447072982788,284.8972473144531,284.95001220703125,302.668212890625,297.1322631835937,299.4091796875,297.26934814453125,284.8994445800781,1.0,0.5701941251754761,0.542273759841919,0.542273759841919,1.0,1.0,-3.0483720302581787,1.203943371772766,1.8444286584854128,0.5154489874839783,0.8960154056549072,0.8960154056549072,0.0,143.84902954101562,119.0,74073.1484375,0.0,2359.53125,1.0,278.2562866210937,282.9743957519531,300.14849853515625,305.005859375,293.1499938964844,293.1499938964844,278.54998779296875,38500.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479623198509216,1.0,0.0,0.0,3.750694274902344,3.750719547271729,9.386779424858104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11128.24609375,0.0,1667.3299560546875,1895.4371337890625,0.0,2916.18896484375,0.9298614263534546,1.0,0.0,3.0,1.0,0.0
17761320,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8309885859489441,0.3358332514762878,0.3042936027050018,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9760230779647828,0.5381514430046082,0.5100008845329285,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.9332310557365416,0.4737807810306549,0.3320016860961914,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9006834626197815,0.4301214516162872,0.4089511930942535,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7212228775024414,0.2158709317445755,0.9835447072982788,284.8972473144531,284.95001220703125,302.668212890625,297.1322631835937,299.4091796875,297.26934814453125,284.8994445800781,1.0,0.5701941251754761,0.542273759841919,0.542273759841919,1.0,1.0,-3.0483720302581787,1.203943371772766,1.8444286584854128,0.5154489874839783,0.8960154056549072,0.8960154056549072,0.0,143.84902954101562,119.0,74073.1484375,0.0,2359.53125,1.0,278.2562866210937,282.9743957519531,300.14849853515625,305.005859375,293.1499938964844,293.1499938964844,278.54998779296875,38500.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479623198509216,1.0,0.0,0.0,3.750694274902344,3.750719547271729,9.386779424858104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11128.24609375,0.0,1667.3299560546875,1895.4371337890625,0.0,2916.18896484375,0.9298614263534546,1.0,0.0,3.0,1.0,0.0
17761380,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8523299694061279,0.3368935585021972,0.3045219480991363,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9984158277511596,0.5409475564956665,0.5118197798728943,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9629071354866028,0.4771948456764221,0.3337964415550232,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9282684326171876,0.4315335154533386,0.409548670053482,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.739329993724823,0.2166845202445984,0.984240174293518,285.0130920410156,284.95001220703125,302.72509765625,297.1144714355469,299.43133544921875,297.2771301269531,285.0113830566406,1.0,0.5638576149940491,0.5403144359588623,0.5403144359588623,1.0,1.0,-3.054438829421997,1.2034902572631836,1.850948691368103,0.5137667655944824,1.0,1.0,0.0,131.8810272216797,122.0,73446.9296875,0.0,2308.42578125,1.0,278.5438842773437,283.0978698730469,300.1023864746094,304.8398132324219,293.1499938964844,293.1499938964844,278.25,33564.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424460887908936,1.0,0.0,0.0,3.8566911220550537,3.8567166328430176,9.92482796391414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12451.8056640625,0.0,1756.252685546875,1895.4371337890625,0.0,2864.577392578125,0.9499189853668212,1.0,0.0,3.0,1.0,0.0
17761440,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8523299694061279,0.3368935585021972,0.3045219480991363,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.9984158277511596,0.5409475564956665,0.5118197798728943,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9629071354866028,0.4771948456764221,0.3337964415550232,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9282684326171876,0.4315335154533386,0.409548670053482,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.739329993724823,0.2166845202445984,0.984240174293518,285.0130920410156,284.95001220703125,302.72509765625,297.1144714355469,299.43133544921875,297.2771301269531,285.0113830566406,1.0,0.5638576149940491,0.5403144359588623,0.5403144359588623,1.0,1.0,-3.054438829421997,1.2034902572631836,1.850948691368103,0.5137667655944824,1.0,1.0,0.0,131.8810272216797,122.0,73446.9296875,0.0,2308.42578125,1.0,278.5438842773437,283.0978698730469,300.1023864746094,304.8398132324219,293.1499938964844,293.1499938964844,278.25,33564.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424460887908936,1.0,0.0,0.0,3.8566911220550537,3.8567166328430176,9.92482796391414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12451.8056640625,0.0,1756.252685546875,1895.4371337890625,0.0,2864.577392578125,0.9499189853668212,1.0,0.0,3.0,1.0,0.0
17761500,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86798095703125,0.857204020023346,0.3370017409324646,0.3047958016395569,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.9990000128746032,0.5422391891479492,0.5067897439002991,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.9692686796188354,0.4784514605998993,0.3348163366317749,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9347190260887146,0.4319064617156982,0.4100412726402282,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.7434789538383484,0.2169264256954193,0.9854877591133118,284.866943359375,284.95001220703125,302.7532958984375,297.10675048828125,299.4395751953125,297.27740478515625,284.8626708984375,1.0,0.5622146129608154,0.5393347144126892,0.5393347144126892,1.0,1.0,-3.0514514446258545,1.2006129026412964,1.850838541984558,0.511967122554779,0.9009181261062622,0.9009181261062622,0.0,129.46250915527344,122.0,74281.109375,0.0,2290.84765625,1.0,278.293212890625,282.9340209960937,300.1360168457031,305.05548095703125,293.1499938964844,293.1499938964844,278.25,37266.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477254509925842,1.0,0.0,0.0,3.831326961517334,3.831352949142456,9.794712241273371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12021.8974609375,0.0,1754.3634033203125,1895.4371337890625,0.0,2913.97119140625,0.9447826743125916,1.0,0.0,3.0,1.0,0.0
17761560,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8595725893974304,0.3369204401969909,0.3046984374523163,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9990000128746032,0.5438323616981506,0.5023877620697021,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9726740717887878,0.4795265197753906,0.3355357348918915,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9380103349685668,0.4320900440216064,0.4101986289024353,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7456333041191101,0.2170435190200805,0.9859278202056884,284.8910522460937,284.95001220703125,302.78131103515625,297.0998840332031,299.4478454589844,297.277587890625,284.893798828125,1.0,0.5610794425010681,0.5383979678153992,0.5383979678153992,1.0,1.0,-3.0483274459838867,1.1977899074554443,1.8505374193191528,0.5097692012786865,0.8914341926574707,0.8914341926574707,0.0,128.14559936523438,125.0,73840.203125,0.0,2277.81787109375,1.0,278.2560119628906,282.9635314941406,300.1141662597656,304.9585266113281,293.1499938964844,293.1499938964844,278.54998779296875,38886.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848580002784729,1.0,0.0,0.0,3.746601104736328,3.746626615524292,9.366303288516064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11080.7900390625,0.0,1665.491943359375,1895.4371337890625,0.0,2921.97265625,0.9291465878486632,1.0,0.0,3.0,1.0,0.0
17761620,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8633349537849426,0.3378752171993255,0.3052394390106201,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9990000128746032,0.5486596822738647,0.4966714978218078,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9780080318450928,0.482885479927063,0.3376071453094482,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9429500699043274,0.4334212243556976,0.4111464321613312,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7489190101623535,0.2177745401859283,0.9882861971855164,285.00653076171875,284.95001220703125,302.8367919921875,297.089111328125,299.4740295410156,297.2936706542969,285.0048522949219,1.0,0.5603241920471191,0.5365244150161743,0.5365244150161743,1.0,1.0,-3.0485599040985107,1.1949067115783691,1.853653073310852,0.5068344473838806,0.9923118948936462,0.9923118948936462,0.0,126.62711334228516,128.0,73113.0234375,0.0,2270.3662109375,1.0,278.5438232421875,283.08795166015625,300.07342529296875,304.7886962890625,293.1499938964844,293.1499938964844,278.25,33753.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422695398330688,1.0,0.0,0.0,3.847321510314941,3.847347259521485,9.876663398245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12384.1513671875,0.0,1746.2645263671875,1895.4371337890625,0.0,2862.926513671875,0.9479071497917176,1.0,0.0,3.0,1.0,0.0
17761680,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8633349537849426,0.3378752171993255,0.3052394390106201,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.9990000128746032,0.5486596822738647,0.4966714978218078,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.9780080318450928,0.482885479927063,0.3376071453094482,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9429500699043274,0.4334212243556976,0.4111464321613312,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7489190101623535,0.2177745401859283,0.9882861971855164,285.00653076171875,284.95001220703125,302.8367919921875,297.089111328125,299.4740295410156,297.2936706542969,285.0048522949219,1.0,0.5603241920471191,0.5365244150161743,0.5365244150161743,1.0,1.0,-3.0485599040985107,1.1949067115783691,1.853653073310852,0.5068344473838806,0.9923118948936462,0.9923118948936462,0.0,126.62711334228516,128.0,73113.0234375,0.0,2270.3662109375,1.0,278.5438232421875,283.08795166015625,300.07342529296875,304.7886962890625,293.1499938964844,293.1499938964844,278.25,33753.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422695398330688,1.0,0.0,0.0,3.847321510314941,3.847347259521485,9.876663398245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12384.1513671875,0.0,1746.2645263671875,1895.4371337890625,0.0,2862.926513671875,0.9479071497917176,1.0,0.0,3.0,1.0,0.0
17761740,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8640151619911194,0.3379011154174804,0.3054940700531006,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9990000128746032,0.55250483751297,0.4959076642990112,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.980041801929474,0.4852322936058044,0.3394271433353424,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9441498517990112,0.4339886307716369,0.411896288394928,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7497943639755249,0.2181124538183212,0.990378201007843,284.9000549316406,284.95001220703125,302.8914489746094,297.0826416015625,299.49267578125,297.2976379394531,284.9024353027344,1.0,0.5610646605491638,0.5346508026123047,0.5346508026123047,1.0,1.0,-3.053551197052002,1.194026231765747,1.859524846076965,0.5049178004264832,0.894425630569458,0.894425630569458,0.0,126.6273193359375,131.0,73735.8984375,0.0,2279.41552734375,1.0,278.25634765625,282.9645080566406,300.0949401855469,304.9231262207031,293.1499938964844,293.1499938964844,278.54998779296875,38533.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479750752449036,1.0,0.0,0.0,3.741441011428833,3.7414662837982178,9.340520819023368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11063.2978515625,0.0,1656.731689453125,1895.4371337890625,0.0,2916.30859375,0.9279027581214904,1.0,0.0,3.0,1.0,0.0
