time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17761800,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8640151619911194,0.3379011154174804,0.3054940700531006,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9990000128746032,0.55250483751297,0.4959076642990112,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.980041801929474,0.4852322936058044,0.3394271433353424,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9441498517990112,0.4339886307716369,0.411896288394928,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7497943639755249,0.2181124538183212,0.990378201007843,284.9000549316406,284.95001220703125,302.8914489746094,297.0826416015625,299.49267578125,297.2976379394531,284.9024353027344,1.0,0.5610646605491638,0.5346508026123047,0.5346508026123047,1.0,1.0,-3.053551197052002,1.194026231765747,1.859524846076965,0.5049178004264832,0.894425630569458,0.894425630569458,0.0,126.6273193359375,131.0,73735.8984375,0.0,2279.41552734375,1.0,278.25634765625,282.9645080566406,300.0949401855469,304.9231262207031,293.1499938964844,293.1499938964844,278.54998779296875,38533.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8479750752449036,1.0,0.0,0.0,3.741441011428833,3.7414662837982178,9.340520819023368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11063.2978515625,0.0,1656.731689453125,1895.4371337890625,0.0,2916.30859375,0.9279027581214904,1.0,0.0,3.0,1.0,0.0
17761860,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8638525009155273,0.3389006853103637,0.3061493933200836,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9990000128746032,0.5565524101257324,0.4972533583641052,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9810823798179626,0.4886032938957214,0.3415710926055908,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.94411301612854,0.4353753328323364,0.4129713177680969,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.7497921586036682,0.2188306599855423,0.99305659532547,285.0185546875,284.95001220703125,302.9452209472656,297.0810241699219,299.51568603515625,297.3085021972656,285.0170593261719,1.0,0.5628455877304077,0.5328724980354309,0.5328724980354309,1.0,1.0,-3.063039302825928,1.1951963901519775,1.8678427934646609,0.5039331912994385,1.0,1.0,0.0,127.36249542236328,134.0,73250.4296875,0.0,2300.517578125,1.0,278.5438537597656,283.0895690917969,300.0664367675781,304.78326416015625,293.1499938964844,293.1499938964844,278.25,33453.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419523239135742,1.0,0.0,0.0,3.853111982345581,3.853137493133545,9.906415243676747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12405.568359375,0.0,1750.9822998046875,1895.4371337890625,0.0,2859.961181640625,0.949031949043274,1.0,0.0,3.0,1.0,0.0
17761920,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8638525009155273,0.3389006853103637,0.3061493933200836,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9990000128746032,0.5565524101257324,0.4972533583641052,297.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9810823798179626,0.4886032938957214,0.3415710926055908,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.94411301612854,0.4353753328323364,0.4129713177680969,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.7497921586036682,0.2188306599855423,0.99305659532547,285.0185546875,284.95001220703125,302.9452209472656,297.0810241699219,299.51568603515625,297.3085021972656,285.0170593261719,1.0,0.5628455877304077,0.5328724980354309,0.5328724980354309,1.0,1.0,-3.063039302825928,1.1951963901519775,1.8678427934646609,0.5039331912994385,1.0,1.0,0.0,127.36249542236328,134.0,73250.4296875,0.0,2300.517578125,1.0,278.5438537597656,283.0895690917969,300.0664367675781,304.78326416015625,293.1499938964844,293.1499938964844,278.25,33453.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419523239135742,1.0,0.0,0.0,3.853111982345581,3.853137493133545,9.906415243676747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12405.568359375,0.0,1750.9822998046875,1895.4371337890625,0.0,2859.961181640625,0.949031949043274,1.0,0.0,3.0,1.0,0.0
17761980,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8616912961006165,0.3389192521572113,0.3064656257629394,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9990000128746032,0.559097945690155,0.5015445351600647,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.980141580104828,0.4908929169178009,0.3434029221534729,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9417594075202942,0.4359540045261383,0.4138015508651733,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7482563853263855,0.2191141247749328,0.9952173829078674,284.9040222167969,284.95001220703125,302.9980163574219,297.08477783203125,299.5290832519531,297.3042297363281,284.9060974121094,1.0,0.5653523206710815,0.5310941338539124,0.5310941338539124,1.0,1.0,-3.0743777751922607,1.1971111297607422,1.8772666454315183,0.5033493638038635,0.9055081009864808,0.9055081009864808,0.0,128.96571350097656,137.0,74142.6953125,0.0,2329.68212890625,1.0,278.2568054199219,282.9554138183594,300.0990905761719,304.9481201171875,293.1499938964844,293.1499938964844,278.1499938964844,38064.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481225967407227,1.0,0.0,0.0,3.76987886428833,3.769904375076294,9.483050575909148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12137.98828125,0.0,1686.6304931640625,1895.4371337890625,0.0,2917.689697265625,0.9337738752365112,1.0,0.0,3.0,1.0,0.0
17762040,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8616912961006165,0.3389192521572113,0.3064656257629394,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.9990000128746032,0.559097945690155,0.5015445351600647,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.980141580104828,0.4908929169178009,0.3434029221534729,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9417594075202942,0.4359540045261383,0.4138015508651733,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.7482563853263855,0.2191141247749328,0.9952173829078674,284.9040222167969,284.95001220703125,302.9980163574219,297.08477783203125,299.5290832519531,297.3042297363281,284.9060974121094,1.0,0.5653523206710815,0.5310941338539124,0.5310941338539124,1.0,1.0,-3.0743777751922607,1.1971111297607422,1.8772666454315183,0.5033493638038635,0.9055081009864808,0.9055081009864808,0.0,128.96571350097656,137.0,74142.6953125,0.0,2329.68212890625,1.0,278.2568054199219,282.9554138183594,300.0990905761719,304.9481201171875,293.1499938964844,293.1499938964844,278.1499938964844,38064.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481225967407227,1.0,0.0,0.0,3.76987886428833,3.769904375076294,9.483050575909148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12137.98828125,0.0,1686.6304931640625,1895.4371337890625,0.0,2917.689697265625,0.9337738752365112,1.0,0.0,3.0,1.0,0.0
17762100,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8600644469261169,0.3389965891838074,0.3065216243267059,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9990000128746032,0.5600644946098328,0.5045166611671448,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9791244864463806,0.4921167492866516,0.3442390263080597,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.939893364906311,0.4362677931785583,0.4140959680080414,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.7470040321350098,0.2192316204309463,0.9958585500717164,284.8918151855469,284.95001220703125,303.0240478515625,297.0888366699219,299.5350952148437,297.30126953125,284.8938293457031,1.0,0.5667532682418823,0.5302050113677979,0.5302050113677979,1.0,1.0,-3.080146789550781,1.1980979442596436,1.8820489645004272,0.5030253529548645,0.8800167441368103,0.8800167441368103,0.0,129.99647521972656,137.0,74311.0,0.0,2345.728515625,1.0,278.1663513183594,282.9347839355469,300.0985717773437,304.9721984863281,293.1499938964844,293.1499938964844,278.1499938964844,38746.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488456606864929,1.0,0.0,0.0,3.7223525047302246,3.7223775386810303,9.245454180017988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11954.396484375,0.0,1636.1197509765625,1895.4371337890625,0.0,2924.460205078125,0.922874629497528,1.0,0.0,3.0,1.0,0.0
17762160,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.8584712147712708,0.3391891717910766,0.3066595196723938,297.3726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.9990000128746032,0.5609703063964844,0.5075968503952026,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270935058594,0.97810035943985,0.4934614300727844,0.3451409637928009,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.9380138516426086,0.4366792142391205,0.4144558906555176,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.7457375526428223,0.2193870097398758,0.996590793132782,284.9270324707031,284.95001220703125,303.0498046875,297.0944519042969,299.541015625,297.2988586425781,284.9291076660156,1.0,0.5682494044303894,0.5291939973831177,0.5291939973831177,1.0,1.0,-3.086411476135254,1.1990935802459717,1.887318015098572,0.5025926828384399,0.8903218507766724,0.8903218507766724,0.0,131.0813751220703,140.0,74252.4921875,0.0,2363.0361328125,1.0,278.15234375,282.9652709960937,300.0931396484375,304.93121337890625,293.1499938964844,293.1499938964844,278.45001220703125,37879.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481353521347046,1.0,0.0,0.0,3.6855974197387695,3.685622215270996,9.063774655260204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11168.9619140625,0.0,1587.3372802734375,1895.4371337890625,0.0,2917.809326171875,0.9150492548942566,1.0,0.0,3.0,1.0,0.0
17762220,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8563579320907593,0.3403318226337433,0.307570606470108,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.9990000128746032,0.5633367896080017,0.512949526309967,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9769789576530457,0.4969524145126343,0.347469687461853,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.9353814721107484,0.4382222890853882,0.4157856404781341,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.7439602017402649,0.2200877517461776,0.99951833486557,285.0332336425781,284.95001220703125,303.1004943847656,297.110595703125,299.5575866699219,297.3022766113281,285.0314636230469,1.0,0.5715779662132263,0.5271720886230469,0.5271720886230469,1.0,1.0,-3.101855754852295,1.2022565603256226,1.8995991945266724,0.5022059679031372,1.0,1.0,0.0,133.1624298095703,143.0,74044.5625,0.0,2402.837890625,1.0,278.4434509277344,283.0774230957031,300.0950012207031,304.8539733886719,293.1499938964844,293.1499938964844,278.1499938964844,32894.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422006964683533,1.0,0.0,0.0,3.821135997772217,3.8211610317230233,9.742675501911435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12574.8681640625,0.0,1707.7041015625,1895.4371337890625,0.0,2862.282958984375,0.9414222836494446,1.0,0.0,3.0,1.0,0.0
17762280,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8563579320907593,0.3403318226337433,0.307570606470108,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.9990000128746032,0.5633367896080017,0.512949526309967,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9769789576530457,0.4969524145126343,0.347469687461853,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.9353814721107484,0.4382222890853882,0.4157856404781341,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.7439602017402649,0.2200877517461776,0.99951833486557,285.0332336425781,284.95001220703125,303.1004943847656,297.110595703125,299.5575866699219,297.3022766113281,285.0314636230469,1.0,0.5715779662132263,0.5271720886230469,0.5271720886230469,1.0,1.0,-3.101855754852295,1.2022565603256226,1.8995991945266724,0.5022059679031372,1.0,1.0,0.0,133.1624298095703,143.0,74044.5625,0.0,2402.837890625,1.0,278.4434509277344,283.0774230957031,300.0950012207031,304.8539733886719,293.1499938964844,293.1499938964844,278.1499938964844,32894.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422006964683533,1.0,0.0,0.0,3.821135997772217,3.8211610317230233,9.742675501911435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12574.8681640625,0.0,1707.7041015625,1895.4371337890625,0.0,2862.282958984375,0.9414222836494446,1.0,0.0,3.0,1.0,0.0
17762340,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8527176380157471,0.3403195738792419,0.3079227209091186,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9990000128746032,0.5642271637916565,0.5203017592430115,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9742626547813416,0.4991622865200043,0.3492993712425232,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9310082197189332,0.4388015866279602,0.4166827499866485,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7411078810691833,0.2202804982662201,1.0015130043029783,284.90875244140625,284.95001220703125,303.1499938964844,297.1337280273437,299.5640563964844,297.29034423828125,284.9107971191406,1.0,0.5751282572746277,0.5251501202583313,0.5251501202583313,1.0,1.0,-3.116797924041748,1.205130934715271,1.911666989326477,0.5017207264900208,0.907869279384613,0.907869279384613,0.0,135.80087280273438,146.0,75154.5625,0.0,2445.012939453125,1.0,278.1561889648437,282.9326171875,300.1488342285156,305.0588073730469,293.1499938964844,293.1499938964844,278.1499938964844,37563.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485104441642761,1.0,0.0,0.0,3.7593376636505127,3.7593629360198975,9.430092404727476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12090.58203125,0.0,1670.2950439453125,1895.4371337890625,0.0,2921.3212890625,0.93100768327713,1.0,0.0,3.0,1.0,0.0
17762400,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8527176380157471,0.3403195738792419,0.3079227209091186,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9990000128746032,0.5642271637916565,0.5203017592430115,297.3611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9742626547813416,0.4991622865200043,0.3492993712425232,297.2237243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9310082197189332,0.4388015866279602,0.4166827499866485,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7411078810691833,0.2202804982662201,1.0015130043029783,284.90875244140625,284.95001220703125,303.1499938964844,297.1337280273437,299.5640563964844,297.29034423828125,284.9107971191406,1.0,0.5751282572746277,0.5251501202583313,0.5251501202583313,1.0,1.0,-3.116797924041748,1.205130934715271,1.911666989326477,0.5017207264900208,0.907869279384613,0.907869279384613,0.0,135.80087280273438,146.0,75154.5625,0.0,2445.012939453125,1.0,278.1561889648437,282.9326171875,300.1488342285156,305.0588073730469,293.1499938964844,293.1499938964844,278.1499938964844,37563.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485104441642761,1.0,0.0,0.0,3.7593376636505127,3.7593629360198975,9.430092404727476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12090.58203125,0.0,1670.2950439453125,1895.4371337890625,0.0,2921.3212890625,0.93100768327713,1.0,0.0,3.0,1.0,0.0
17762460,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.8487434983253479,0.3406626880168915,0.3081758916378021,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.9990000128746032,0.5647174119949341,0.5283235311508179,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.971078097820282,0.5017621517181396,0.3510532081127167,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.9261058568954468,0.4396087527275085,0.4174119234085083,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.7378637194633484,0.2205124348402023,1.002738356590271,284.94464111328125,284.95001220703125,303.1925354003906,297.15625,299.5687255859375,297.2805480957031,284.9456787109375,1.0,0.5787175297737122,0.5230251550674438,0.5230251550674438,1.0,1.0,-3.1312036514282227,1.2075457572937012,1.923657774925232,0.5008130073547363,0.9174844026565552,0.9174844026565552,0.0,138.63377380371094,149.0,75301.59375,0.0,2487.580078125,1.0,278.1499938964844,282.9602355957031,300.15460205078125,305.04443359375,293.1499938964844,293.1499938964844,278.1499938964844,36441.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476124405860901,1.0,0.0,0.0,3.740567684173584,3.7405927181243896,9.336160360362556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12103.87109375,0.0,1639.6668701171875,1895.4371337890625,0.0,2912.91357421875,0.9260292053222656,1.0,0.0,3.0,1.0,0.0
17762520,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.8487434983253479,0.3406626880168915,0.3081758916378021,297.3294982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.9990000128746032,0.5647174119949341,0.5283235311508179,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446716308594,0.971078097820282,0.5017621517181396,0.3510532081127167,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9446105957031,0.9261058568954468,0.4396087527275085,0.4174119234085083,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.7378637194633484,0.2205124348402023,1.002738356590271,284.94464111328125,284.95001220703125,303.1925354003906,297.15625,299.5687255859375,297.2805480957031,284.9456787109375,1.0,0.5787175297737122,0.5230251550674438,0.5230251550674438,1.0,1.0,-3.1312036514282227,1.2075457572937012,1.923657774925232,0.5008130073547363,0.9174844026565552,0.9174844026565552,0.0,138.63377380371094,149.0,75301.59375,0.0,2487.580078125,1.0,278.1499938964844,282.9602355957031,300.15460205078125,305.04443359375,293.1499938964844,293.1499938964844,278.1499938964844,36441.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476124405860901,1.0,0.0,0.0,3.740567684173584,3.7405927181243896,9.336160360362556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12103.87109375,0.0,1639.6668701171875,1895.4371337890625,0.0,2912.91357421875,0.9260292053222656,1.0,0.0,3.0,1.0,0.0
17762580,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.8449314832687378,0.341180682182312,0.3087146878242492,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.9990000128746032,0.5650987029075623,0.5348970293998718,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.9678390622138976,0.5045115351676941,0.3530224561691284,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.9212787747383118,0.4405931830406189,0.4184094369411468,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.7346631288528442,0.2208233177661895,1.0045344829559326,284.957763671875,284.95001220703125,303.2228698730469,297.1704406738281,299.5697021484375,297.2727966308594,284.9579467773437,1.0,0.5823363661766052,0.5209001898765564,0.5209001898765564,1.0,1.0,-3.1453773975372314,1.2097800970077517,1.9355974197387693,0.4998304843902588,0.9280012249946594,0.9280012249946594,0.0,141.6134490966797,152.0,75561.234375,0.0,2530.933349609375,1.0,278.1499938964844,282.9664001464844,300.1711120605469,305.0765686035156,293.1499938964844,293.1499938964844,278.1499938964844,35766.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477029800415039,1.0,0.0,0.0,3.749680280685425,3.7497050762176514,9.381704444422212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12156.1337890625,0.0,1645.1278076171875,1895.4371337890625,0.0,2913.760986328125,0.9275185465812684,1.0,0.0,3.0,1.0,0.0
17762640,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.8449314832687378,0.341180682182312,0.3087146878242492,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.9990000128746032,0.5650987029075623,0.5348970293998718,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.957763671875,0.9678390622138976,0.5045115351676941,0.3530224561691284,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.9212787747383118,0.4405931830406189,0.4184094369411468,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576721191406,0.7346631288528442,0.2208233177661895,1.0045344829559326,284.957763671875,284.95001220703125,303.2228698730469,297.1704406738281,299.5697021484375,297.2727966308594,284.9579467773437,1.0,0.5823363661766052,0.5209001898765564,0.5209001898765564,1.0,1.0,-3.1453773975372314,1.2097800970077517,1.9355974197387693,0.4998304843902588,0.9280012249946594,0.9280012249946594,0.0,141.6134490966797,152.0,75561.234375,0.0,2530.933349609375,1.0,278.1499938964844,282.9664001464844,300.1711120605469,305.0765686035156,293.1499938964844,293.1499938964844,278.1499938964844,35766.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477029800415039,1.0,0.0,0.0,3.749680280685425,3.7497050762176514,9.381704444422212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12156.1337890625,0.0,1645.1278076171875,1895.4371337890625,0.0,2913.760986328125,0.9275185465812684,1.0,0.0,3.0,1.0,0.0
17762700,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.8422512412071228,0.3414094150066376,0.3089944422245025,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.996896266937256,0.5653858184814453,0.5356019139289856,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.9652086496353148,0.5058274269104004,0.3540002405643463,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.9178448915481568,0.4410676956176758,0.41893070936203,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.7324115633964539,0.2209621965885162,1.0055086612701416,284.9572448730469,284.95001220703125,303.23370361328125,297.174560546875,299.5685729980469,297.2695007324219,284.9571838378906,1.0,0.5839794874191284,0.5198377370834351,0.5198377370834351,1.0,1.0,-3.1496899127960205,1.2096986770629885,1.939991235733032,0.4987996518611908,0.9301750659942628,0.9301750659942628,0.0,143.49209594726562,152.0,75651.3125,0.0,2549.274169921875,1.0,278.1499938964844,282.9638061523437,300.1766357421875,305.0907897949219,293.1499938964844,293.1499938964844,278.1499938964844,35695.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480170369148254,1.0,0.0,0.0,3.7563982009887695,3.756423234939575,9.4153512009143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12173.7861328125,0.0,1652.4530029296875,1895.4371337890625,0.0,2916.70166015625,0.9289385080337524,1.0,0.0,3.0,1.0,0.0
17762760,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.8396064639091492,0.3416206240653991,0.3092554807662964,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.9944166541099548,0.5658113956451416,0.5360071659088135,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.9625306129455566,0.5070802569389343,0.3549379706382751,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556579589844,0.9144841432571412,0.4415281414985657,0.4194371998310089,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557189941406,0.7301798462867737,0.2210874110460281,1.0064201354980469,284.9556579589844,284.95001220703125,303.2417297363281,297.17681884765625,299.566650390625,297.2667236328125,284.95556640625,1.0,0.5855287313461304,0.5187827348709106,0.5187827348709106,1.0,1.0,-3.153280019760132,1.2093170881271362,1.943962931632996,0.4975789785385132,0.9311262369155884,0.9311262369155884,0.0,145.35885620117188,155.0,75713.09375,0.0,2566.349365234375,1.0,278.1499938964844,282.9608459472656,300.1796264648437,305.1002197265625,293.1499938964844,293.1499938964844,278.1499938964844,35709.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483666777610779,1.0,0.0,0.0,3.761758327484131,3.761783599853516,9.442241548640596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12185.0791015625,0.0,1658.8590087890625,1895.4371337890625,0.0,2919.97509765625,0.9301303029060364,1.0,0.0,3.0,1.0,0.0
17762820,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.834919273853302,0.342018187046051,0.309736430644989,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.9899272322654724,0.5668720006942749,0.5370641946792603,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.9577028155326844,0.5094839334487915,0.3567162454128265,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.908668339252472,0.4424252212047577,0.4204111099243164,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.7261848449707031,0.2213133424520492,1.0080589056015017,284.95330810546875,284.95001220703125,303.2498474121094,297.1758728027344,299.5602111816406,297.2621459960937,284.9532775878906,1.0,0.5884701013565063,0.516672670841217,0.516672670841217,1.0,1.0,-3.160408973693848,1.2084944248199463,1.9519145488739007,0.4950763285160064,0.9321221709251404,0.9321221709251404,0.0,148.83407592773438,158.0,75799.296875,0.0,2599.04736328125,1.0,278.1499938964844,282.9561767578125,300.1790771484375,305.1081848144531,293.1499938964844,293.1499938964844,278.1499938964844,35778.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490659594535828,1.0,0.0,0.0,3.7696149349212646,3.7696399688720703,9.481722713644558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12199.1181640625,0.0,1668.6473388671875,1895.4371337890625,0.0,2926.52294921875,0.9319341778755188,1.0,0.0,3.0,1.0,0.0
17762880,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.834919273853302,0.342018187046051,0.309736430644989,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.9899272322654724,0.5668720006942749,0.5370641946792603,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.9577028155326844,0.5094839334487915,0.3567162454128265,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.908668339252472,0.4424252212047577,0.4204111099243164,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.953369140625,0.7261848449707031,0.2213133424520492,1.0080589056015017,284.95330810546875,284.95001220703125,303.2498474121094,297.1758728027344,299.5602111816406,297.2621459960937,284.9532775878906,1.0,0.5884701013565063,0.516672670841217,0.516672670841217,1.0,1.0,-3.160408973693848,1.2084944248199463,1.9519145488739007,0.4950763285160064,0.9321221709251404,0.9321221709251404,0.0,148.83407592773438,158.0,75799.296875,0.0,2599.04736328125,1.0,278.1499938964844,282.9561767578125,300.1790771484375,305.1081848144531,293.1499938964844,293.1499938964844,278.1499938964844,35778.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8490659594535828,1.0,0.0,0.0,3.7696149349212646,3.7696399688720703,9.481722713644558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12199.1181640625,0.0,1668.6473388671875,1895.4371337890625,0.0,2926.52294921875,0.9319341778755188,1.0,0.0,3.0,1.0,0.0
17762940,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8307020664215088,0.3424000144004822,0.3101934790611267,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.985722839832306,0.5680127143859863,0.5382314324378967,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.9532760381698608,0.5118237733840942,0.3584349155426025,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.9036566615104676,0.443303495645523,0.4213582277297973,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.722533643245697,0.2215199768543243,1.0095679759979248,284.95166015625,284.95001220703125,303.2478942871094,297.1681213378906,299.5502014160156,297.2581787109375,284.9516296386719,1.0,0.5912851691246033,0.5145626068115234,0.5145626068115234,1.0,1.0,-3.167381525039673,1.2075510025024414,1.959830641746521,0.4924945533275604,0.9323495626449584,0.9323495626449584,0.0,152.13780212402344,161.0,75844.8671875,0.0,2630.650390625,1.0,278.1499938964844,282.9525756835937,300.17169189453125,305.1060791015625,293.1499938964844,293.1499938964844,278.1499938964844,35850.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498443961143494,1.0,0.0,0.0,3.7746448516845694,3.774670124053955,9.507043614576104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12204.1591796875,0.0,1675.158935546875,1895.4371337890625,0.0,2933.8134765625,0.9331111907958984,1.0,0.0,3.0,1.0,0.0
17763000,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.8307020664215088,0.3424000144004822,0.3101934790611267,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.985722839832306,0.5680127143859863,0.5382314324378967,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.9532760381698608,0.5118237733840942,0.3584349155426025,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.9036566615104676,0.443303495645523,0.4213582277297973,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.722533643245697,0.2215199768543243,1.0095679759979248,284.95166015625,284.95001220703125,303.2478942871094,297.1681213378906,299.5502014160156,297.2581787109375,284.9516296386719,1.0,0.5912851691246033,0.5145626068115234,0.5145626068115234,1.0,1.0,-3.167381525039673,1.2075510025024414,1.959830641746521,0.4924945533275604,0.9323495626449584,0.9323495626449584,0.0,152.13780212402344,161.0,75844.8671875,0.0,2630.650390625,1.0,278.1499938964844,282.9525756835937,300.17169189453125,305.1060791015625,293.1499938964844,293.1499938964844,278.1499938964844,35850.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498443961143494,1.0,0.0,0.0,3.7746448516845694,3.774670124053955,9.507043614576104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12204.1591796875,0.0,1675.158935546875,1895.4371337890625,0.0,2933.8134765625,0.9331111907958984,1.0,0.0,3.0,1.0,0.0
17763060,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8267936110496521,0.3427708446979522,0.3106362521648407,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9816632866859436,0.5691582560539246,0.5394169092178345,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9491187334060668,0.5141199231147766,0.3601171672344208,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8991889953613281,0.4441666603088379,0.4222866892814636,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7190883159637451,0.2217126488685608,1.0109915733337402,284.9505920410156,284.95001220703125,303.23663330078125,297.1540222167969,299.5373229980469,297.25445556640625,284.9505615234375,1.0,0.5940144658088684,0.5126240253448486,0.5126240253448486,1.0,1.0,-3.174190044403076,1.2067933082580566,1.96739661693573,0.4901443421840668,0.93216735124588,0.93216735124588,0.0,155.3434600830078,164.0,75859.75,0.0,2661.5263671875,1.0,278.1499938964844,282.9499206542969,300.15802001953125,305.09527587890625,293.1499938964844,293.1499938964844,278.1499938964844,35912.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507087230682373,1.0,0.0,0.0,3.777421474456787,3.777446746826172,9.521035053694504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12202.033203125,0.0,1678.93115234375,1895.4371337890625,0.0,2941.908935546875,0.9337770342826844,1.0,0.0,3.0,1.0,0.0
17763120,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8267936110496521,0.3427708446979522,0.3106362521648407,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9816632866859436,0.5691582560539246,0.5394169092178345,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9491187334060668,0.5141199231147766,0.3601171672344208,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8991889953613281,0.4441666603088379,0.4222866892814636,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7190883159637451,0.2217126488685608,1.0109915733337402,284.9505920410156,284.95001220703125,303.23663330078125,297.1540222167969,299.5373229980469,297.25445556640625,284.9505615234375,1.0,0.5940144658088684,0.5126240253448486,0.5126240253448486,1.0,1.0,-3.174190044403076,1.2067933082580566,1.96739661693573,0.4901443421840668,0.93216735124588,0.93216735124588,0.0,155.3434600830078,164.0,75859.75,0.0,2661.5263671875,1.0,278.1499938964844,282.9499206542969,300.15802001953125,305.09527587890625,293.1499938964844,293.1499938964844,278.1499938964844,35912.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507087230682373,1.0,0.0,0.0,3.777421474456787,3.777446746826172,9.521035053694504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12202.033203125,0.0,1678.93115234375,1895.4371337890625,0.0,2941.908935546875,0.9337770342826844,1.0,0.0,3.0,1.0,0.0
17763180,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8230974078178406,0.3431297540664673,0.3110665380954742,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9776769280433656,0.5702763199806213,0.5405823588371277,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9451546669006348,0.5163753032684326,0.3617688119411468,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8949853777885437,0.4450134932994842,0.4231979548931122,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7157642245292664,0.221892774105072,1.0123473405838013,284.9497375488281,284.95001220703125,303.2167663574219,297.13409423828125,299.5212097167969,297.2508850097656,284.94970703125,1.0,0.5966790914535522,0.5106854438781738,0.5106854438781738,1.0,1.0,-3.1808202266693115,1.205923318862915,1.9748969078063965,0.4877333045005798,0.9315292239189148,0.9315292239189148,0.0,158.4906768798828,167.0,75842.6875,0.0,2691.8544921875,1.0,278.1499938964844,282.9478759765625,300.138427734375,305.0762634277344,293.1499938964844,293.1499938964844,278.1499938964844,35968.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516440987586975,1.0,0.0,0.0,3.778152465820313,3.778177738189697,9.52472021253925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12192.67578125,0.0,1680.227783203125,1895.4371337890625,0.0,2950.67236328125,0.9339780807495116,1.0,0.0,3.0,1.0,0.0
17763240,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8230974078178406,0.3431297540664673,0.3110665380954742,297.2740783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9776769280433656,0.5702763199806213,0.5405823588371277,297.34918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.9451546669006348,0.5163753032684326,0.3617688119411468,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8949853777885437,0.4450134932994842,0.4231979548931122,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.7157642245292664,0.221892774105072,1.0123473405838013,284.9497375488281,284.95001220703125,303.2167663574219,297.13409423828125,299.5212097167969,297.2508850097656,284.94970703125,1.0,0.5966790914535522,0.5106854438781738,0.5106854438781738,1.0,1.0,-3.1808202266693115,1.205923318862915,1.9748969078063965,0.4877333045005798,0.9315292239189148,0.9315292239189148,0.0,158.4906768798828,167.0,75842.6875,0.0,2691.8544921875,1.0,278.1499938964844,282.9478759765625,300.138427734375,305.0762634277344,293.1499938964844,293.1499938964844,278.1499938964844,35968.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516440987586975,1.0,0.0,0.0,3.778152465820313,3.778177738189697,9.52472021253925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12192.67578125,0.0,1680.227783203125,1895.4371337890625,0.0,2950.67236328125,0.9339780807495116,1.0,0.0,3.0,1.0,0.0
17763300,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.8213071823120117,0.3433041870594024,0.3112769424915313,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9756972789764404,0.5708204507827759,0.5411520600318909,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9432289600372314,0.5174878835678101,0.3625838458538055,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.8929610848426819,0.4454302191734314,0.4236470460891723,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7141278982162476,0.2219783812761306,1.013002872467041,284.9493408203125,284.95001220703125,303.203857421875,297.1220703125,299.5119934082031,297.2491455078125,284.9493408203125,1.0,0.5979916453361511,0.5097161531448364,0.5097161531448364,1.0,1.0,-3.18406629562378,1.2054415941238403,1.978624701499939,0.4865012764930725,0.9310494661331176,0.9310494661331176,0.0,160.05079650878906,167.0,75822.859375,0.0,2706.8515625,1.0,278.1499938964844,282.947021484375,300.1265869140625,305.0638732910156,293.1499938964844,293.1499938964844,278.1499938964844,35994.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521372079849243,1.0,0.0,0.0,3.777806520462036,3.777831792831421,9.5229762564486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12185.4462890625,0.0,1680.0179443359375,1895.4371337890625,0.0,2955.292236328125,0.9339175820350648,1.0,0.0,3.0,1.0,0.0
17763360,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8195474743843079,0.3434754908084869,0.3114843070507049,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.9737228155136108,0.5713536739349365,0.5417118072509766,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.941335916519165,0.5185907483100891,0.3633919060230255,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.8909817934036255,0.4458422362804413,0.424091637134552,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.7125008702278137,0.2220611125230789,1.0136446952819824,284.9490051269531,284.95001220703125,303.1890563964844,297.1087951660156,299.5021057128906,297.24737548828125,284.9490051269531,1.0,0.5992926955223083,0.5087592601776123,0.5087592601776123,1.0,1.0,-3.18726658821106,1.2049511671066284,1.9823154211044312,0.4852738976478576,0.9304810166358948,0.9304810166358948,0.0,161.60470581054688,170.0,75796.34375,0.0,2721.75146484375,1.0,278.1499938964844,282.9463195800781,300.11346435546875,305.0496826171875,293.1499938964844,293.1499938964844,278.1499938964844,36018.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526472449302673,1.0,0.0,0.0,3.7770297527313232,3.777055025100708,9.51906031332328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12176.689453125,0.0,1679.28564453125,1895.4371337890625,0.0,2960.071533203125,0.9337593913078308,1.0,0.0,3.0,1.0,0.0
17763420,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8161001801490784,0.3438117504119873,0.3118922710418701,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9697791934013368,0.5723814964294434,0.5427970886230469,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9376307725906372,0.5207545757293701,0.3649816811084747,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8871443271636963,0.4466553032398224,0.4249694347381592,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7092533111572266,0.222218170762062,1.014889121055603,284.9483947753906,284.95001220703125,303.1541748046875,297.07861328125,299.4803161621094,297.2438049316406,284.9483947753906,1.0,0.6018631458282471,0.5068454742431641,0.5068454742431641,1.0,1.0,-3.1935253143310547,1.2038789987564087,1.989646315574646,0.4827697277069092,0.9290683269500732,0.9290683269500732,0.0,164.70030212402344,173.0,75723.6171875,0.0,2751.281982421875,1.0,278.1499938964844,282.9451904296875,300.0836486816406,305.01629638671875,293.1499938964844,293.1499938964844,278.1499938964844,36064.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537164330482483,1.0,0.0,0.0,3.774259567260742,3.774284839630127,9.505102411822008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12154.779296875,0.0,1676.3580322265625,1895.4371337890625,0.0,2970.091064453125,0.933167576789856,1.0,0.0,3.0,1.0,0.0
17763480,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8161001801490784,0.3438117504119873,0.3118922710418701,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9697791934013368,0.5723814964294434,0.5427970886230469,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9376307725906372,0.5207545757293701,0.3649816811084747,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8871443271636963,0.4466553032398224,0.4249694347381592,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.7092533111572266,0.222218170762062,1.014889121055603,284.9483947753906,284.95001220703125,303.1541748046875,297.07861328125,299.4803161621094,297.2438049316406,284.9483947753906,1.0,0.6018631458282471,0.5068454742431641,0.5068454742431641,1.0,1.0,-3.1935253143310547,1.2038789987564087,1.989646315574646,0.4827697277069092,0.9290683269500732,0.9290683269500732,0.0,164.70030212402344,173.0,75723.6171875,0.0,2751.281982421875,1.0,278.1499938964844,282.9451904296875,300.0836486816406,305.01629638671875,293.1499938964844,293.1499938964844,278.1499938964844,36064.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537164330482483,1.0,0.0,0.0,3.774259567260742,3.774284839630127,9.505102411822008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12154.779296875,0.0,1676.3580322265625,1895.4371337890625,0.0,2970.091064453125,0.933167576789856,1.0,0.0,3.0,1.0,0.0
17763540,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.812726616859436,0.3441543579101562,0.3123025596141815,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.965821087360382,0.5733352303504944,0.5438184142112732,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9339848160743712,0.5228061676025391,0.3665034472942352,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8834549188613892,0.4474687278270721,0.4258439838886261,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7060120701789856,0.2223631590604782,1.016080379486084,284.94781494140625,284.95001220703125,303.1128845214844,297.04400634765625,299.4559020996094,297.23992919921875,284.94781494140625,1.0,0.6043919324874878,0.5049316883087158,0.5049316883087158,1.0,1.0,-3.199560165405273,1.2026679515838623,1.9968922138214111,0.480190247297287,0.9272903203964232,0.9272903203964232,0.0,167.7880401611328,176.0,75625.234375,0.0,2780.423583984375,1.0,278.1499938964844,282.9444885253906,300.0493469238281,304.9765625,293.1499938964844,293.1499938964844,278.1499938964844,36107.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548320531845093,1.0,0.0,0.0,3.76989221572876,3.769917249679565,9.483117651143402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12127.21484375,0.0,1671.5245361328125,1895.4371337890625,0.0,2980.547607421875,0.9322155117988586,1.0,0.0,3.0,1.0,0.0
17763600,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.812726616859436,0.3441543579101562,0.3123025596141815,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.965821087360382,0.5733352303504944,0.5438184142112732,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.9339848160743712,0.5228061676025391,0.3665034472942352,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8834549188613892,0.4474687278270721,0.4258439838886261,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7060120701789856,0.2223631590604782,1.016080379486084,284.94781494140625,284.95001220703125,303.1128845214844,297.04400634765625,299.4559020996094,297.23992919921875,284.94781494140625,1.0,0.6043919324874878,0.5049316883087158,0.5049316883087158,1.0,1.0,-3.199560165405273,1.2026679515838623,1.9968922138214111,0.480190247297287,0.9272903203964232,0.9272903203964232,0.0,167.7880401611328,176.0,75625.234375,0.0,2780.423583984375,1.0,278.1499938964844,282.9444885253906,300.0493469238281,304.9765625,293.1499938964844,293.1499938964844,278.1499938964844,36107.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548320531845093,1.0,0.0,0.0,3.76989221572876,3.769917249679565,9.483117651143402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12127.21484375,0.0,1671.5245361328125,1895.4371337890625,0.0,2980.547607421875,0.9322155117988586,1.0,0.0,3.0,1.0,0.0
