time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17763660,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8093997836112976,0.3444950878620147,0.3127132654190063,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9618483185768129,0.5742210149765015,0.5447745323181152,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9303990006446838,0.5247707366943359,0.3679602444171905,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8799020648002625,0.4482764899730682,0.4267149269580841,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7028466463088989,0.2224962264299392,1.0172185897827148,284.94732666015625,284.95001220703125,303.0658874511719,297.0055236816406,299.42938232421875,297.2358703613281,284.94732666015625,1.0,0.6068809032440186,0.5030544400215149,0.5030544400215149,1.0,1.0,-3.2053706645965576,1.201387882232666,2.003982782363892,0.477603942155838,0.9252501130104064,0.9252501130104064,0.0,170.87083435058594,179.0,75505.359375,0.0,2809.18212890625,1.0,278.1499938964844,282.9441833496094,300.0111389160156,304.93121337890625,293.1499938964844,293.1499938964844,278.1499938964844,36146.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559902310371399,1.0,0.0,0.0,3.764125108718872,3.764150381088257,9.454126370656012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12094.9326171875,0.0,1665.0120849609375,1895.4371337890625,0.0,2991.405029296875,0.9309465289115906,1.0,0.0,3.0,1.0,0.0
17763720,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8093997836112976,0.3444950878620147,0.3127132654190063,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9618483185768129,0.5742210149765015,0.5447745323181152,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9303990006446838,0.5247707366943359,0.3679602444171905,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8799020648002625,0.4482764899730682,0.4267149269580841,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.7028466463088989,0.2224962264299392,1.0172185897827148,284.94732666015625,284.95001220703125,303.0658874511719,297.0055236816406,299.42938232421875,297.2358703613281,284.94732666015625,1.0,0.6068809032440186,0.5030544400215149,0.5030544400215149,1.0,1.0,-3.2053706645965576,1.201387882232666,2.003982782363892,0.477603942155838,0.9252501130104064,0.9252501130104064,0.0,170.87083435058594,179.0,75505.359375,0.0,2809.18212890625,1.0,278.1499938964844,282.9441833496094,300.0111389160156,304.93121337890625,293.1499938964844,293.1499938964844,278.1499938964844,36146.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559902310371399,1.0,0.0,0.0,3.764125108718872,3.764150381088257,9.454126370656012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12094.9326171875,0.0,1665.0120849609375,1895.4371337890625,0.0,2991.405029296875,0.9309465289115906,1.0,0.0,3.0,1.0,0.0
17763780,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8060921430587769,0.344818651676178,0.3131114542484283,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9578759670257568,0.5750473737716675,0.5456719398498535,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9269068241119384,0.5266855359077454,0.3693758547306061,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8764753937721252,0.4490635991096496,0.4275692403316498,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.6997624039649963,0.2226170003414154,1.018301010131836,284.9469299316406,284.95001220703125,303.0138854980469,296.96356201171875,299.4009094238281,297.2319641113281,284.9469299316406,1.0,0.6093295216560364,0.5011771321296692,0.5011771321296692,1.0,1.0,-3.210960865020752,1.1999752521514893,2.0109856128692627,0.4749468863010406,0.9229590892791748,0.9229590892791748,0.0,173.94534301757812,182.0,75364.1015625,0.0,2837.538330078125,1.0,278.1499938964844,282.9442749023437,299.9691162109375,304.8804016113281,293.1499938964844,293.1499938964844,278.1499938964844,36179.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571491837501526,1.0,0.0,0.0,3.757009267807007,3.757034301757813,9.4184150611909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12058.041015625,0.0,1656.8934326171875,1895.4371337890625,0.0,3002.271240234375,0.929372012615204,1.0,0.0,3.0,1.0,0.0
17763840,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8060921430587769,0.344818651676178,0.3131114542484283,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9578759670257568,0.5750473737716675,0.5456719398498535,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9269068241119384,0.5266855359077454,0.3693758547306061,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.8764753937721252,0.4490635991096496,0.4275692403316498,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.6997624039649963,0.2226170003414154,1.018301010131836,284.9469299316406,284.95001220703125,303.0138854980469,296.96356201171875,299.4009094238281,297.2319641113281,284.9469299316406,1.0,0.6093295216560364,0.5011771321296692,0.5011771321296692,1.0,1.0,-3.210960865020752,1.1999752521514893,2.0109856128692627,0.4749468863010406,0.9229590892791748,0.9229590892791748,0.0,173.94534301757812,182.0,75364.1015625,0.0,2837.538330078125,1.0,278.1499938964844,282.9442749023437,299.9691162109375,304.8804016113281,293.1499938964844,293.1499938964844,278.1499938964844,36179.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571491837501526,1.0,0.0,0.0,3.757009267807007,3.757034301757813,9.4184150611909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12058.041015625,0.0,1656.8934326171875,1895.4371337890625,0.0,3002.271240234375,0.929372012615204,1.0,0.0,3.0,1.0,0.0
17763900,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8044419884681702,0.3449741899967193,0.3133054971694946,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9558917880058287,0.5754402279853821,0.54610276222229,297.3293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9252018928527832,0.5276334285736084,0.3700760900974273,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8748050928115845,0.4494498074054718,0.4279900789260864,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6982505917549133,0.22267547249794,1.0188318490982056,284.94677734375,284.95001220703125,302.9862670898437,296.94146728515625,299.38623046875,297.23004150390625,284.94677734375,1.0,0.610542893409729,0.5002384781837463,0.5002384781837463,1.0,1.0,-3.213697671890259,1.1992287635803225,2.0144689083099365,0.4735942184925079,0.921763837337494,0.921763837337494,0.0,175.48207092285156,182.0,75288.4921875,0.0,2851.629638671875,1.0,278.1499938964844,282.94439697265625,299.9472045898437,304.85369873046875,293.1499938964844,293.1499938964844,278.1499938964844,36194.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577597737312317,1.0,0.0,0.0,3.753124952316284,3.75314998626709,9.398949032402016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12038.548828125,0.0,1652.45068359375,1895.4371337890625,0.0,3007.99609375,0.9285104274749756,1.0,0.0,3.0,1.0,0.0
17763960,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8028117418289185,0.3451235890388489,0.3134941756725311,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9539080858230592,0.5758118629455566,0.5465145707130432,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9235275387763976,0.5285750031471252,0.3707712292671203,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8731630444526672,0.4498285949230194,0.4284042119979858,297.1678161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.6967607736587524,0.2227331548929214,1.0193573236465454,284.9466247558594,284.95001220703125,302.9576416015625,296.9186706542969,299.3711853027344,297.2281799316406,284.9466247558594,1.0,0.6117470860481262,0.4993069469928741,0.4993069469928741,1.0,1.0,-3.216385841369629,1.1984648704528809,2.017920970916748,0.4722380042076111,0.9205243587493896,0.9205243587493896,0.0,177.01651000976562,185.0,75208.4921875,0.0,2865.62890625,1.0,278.1499938964844,282.9446105957031,299.9244689941406,304.82586669921875,293.1499938964844,293.1499938964844,278.1499938964844,36208.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583648204803467,1.0,0.0,0.0,3.748968362808228,3.748993396759033,9.378142635796394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12018.12890625,0.0,1647.6878662109375,1895.4371337890625,0.0,3013.670166015625,0.9275873303413392,1.0,0.0,3.0,1.0,0.0
17764020,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.7996107339859009,0.3454065024852752,0.3138579428195953,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9499472379684448,0.5765077471733093,0.5472937822341919,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9202717542648317,0.5304461121559143,0.3721519708633423,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8699581027030945,0.4505672454833984,0.4292153120040893,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.6938431859016418,0.2228464782238006,1.0203983783721924,284.9463806152344,284.95001220703125,302.8978576660156,296.8713073730469,299.3403625488281,297.224609375,284.9463806152344,1.0,0.6141337752342224,0.4974438846111297,0.4974438846111297,1.0,1.0,-3.221646785736084,1.19685959815979,2.024787187576294,0.4694799780845642,0.9179536700248718,0.9179536700248718,0.0,180.08316040039062,188.0,75038.8984375,0.0,2893.443115234375,1.0,278.1499938964844,282.9451599121094,299.8773193359375,304.7677307128906,293.1499938964844,293.1499938964844,278.1499938964844,36233.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595988750457764,1.0,0.0,0.0,3.740053176879883,3.740077972412109,9.333592174698424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11975.333984375,0.0,1637.4710693359375,1895.4371337890625,0.0,3025.2431640625,0.9256043434143066,1.0,0.0,3.0,1.0,0.0
17764080,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.7996107339859009,0.3454065024852752,0.3138579428195953,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9499472379684448,0.5765077471733093,0.5472937822341919,297.3238830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94635009765625,0.9202717542648317,0.5304461121559143,0.3721519708633423,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.8699581027030945,0.4505672454833984,0.4292153120040893,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9463806152344,0.6938431859016418,0.2228464782238006,1.0203983783721924,284.9463806152344,284.95001220703125,302.8978576660156,296.8713073730469,299.3403625488281,297.224609375,284.9463806152344,1.0,0.6141337752342224,0.4974438846111297,0.4974438846111297,1.0,1.0,-3.221646785736084,1.19685959815979,2.024787187576294,0.4694799780845642,0.9179536700248718,0.9179536700248718,0.0,180.08316040039062,188.0,75038.8984375,0.0,2893.443115234375,1.0,278.1499938964844,282.9451599121094,299.8773193359375,304.7677307128906,293.1499938964844,293.1499938964844,278.1499938964844,36233.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595988750457764,1.0,0.0,0.0,3.740053176879883,3.740077972412109,9.333592174698424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11975.333984375,0.0,1637.4710693359375,1895.4371337890625,0.0,3025.2431640625,0.9256043434143066,1.0,0.0,3.0,1.0,0.0
17764140,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7964851260185242,0.3456622064113617,0.3141977488994598,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9460042715072632,0.5771428346633911,0.5480124950408936,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9171504378318788,0.532307505607605,0.3735241591930389,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8668527603149414,0.4512729942798614,0.4299960434436798,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.6910064816474915,0.222953587770462,1.021414041519165,284.9461669921875,284.95001220703125,302.83526611328125,296.8219299316406,299.3086242675781,297.2214050292969,284.9461669921875,1.0,0.6164875030517578,0.4955808222293854,0.4955808222293854,1.0,1.0,-3.226731300354004,1.1951402425765991,2.0315909385681152,0.4666562974452972,0.9152489900588988,0.9152489900588988,0.0,183.1431427001953,191.0,74854.7265625,0.0,2920.935302734375,1.0,278.1499938964844,282.9459533691406,299.8278503417969,304.7061462402344,293.1499938964844,293.1499938964844,278.1499938964844,36254.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860812246799469,1.0,0.0,0.0,3.7302613258361816,3.730286121368408,9.284783573093592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11929.666015625,0.0,1626.254638671875,1895.4371337890625,0.0,3036.623046875,0.923423707485199,1.0,0.0,3.0,1.0,0.0
17764200,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7964851260185242,0.3456622064113617,0.3141977488994598,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9460042715072632,0.5771428346633911,0.5480124950408936,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9171504378318788,0.532307505607605,0.3735241591930389,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8668527603149414,0.4512729942798614,0.4299960434436798,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.6910064816474915,0.222953587770462,1.021414041519165,284.9461669921875,284.95001220703125,302.83526611328125,296.8219299316406,299.3086242675781,297.2214050292969,284.9461669921875,1.0,0.6164875030517578,0.4955808222293854,0.4955808222293854,1.0,1.0,-3.226731300354004,1.1951402425765991,2.0315909385681152,0.4666562974452972,0.9152489900588988,0.9152489900588988,0.0,183.1431427001953,191.0,74854.7265625,0.0,2920.935302734375,1.0,278.1499938964844,282.9459533691406,299.8278503417969,304.7061462402344,293.1499938964844,293.1499938964844,278.1499938964844,36254.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860812246799469,1.0,0.0,0.0,3.7302613258361816,3.730286121368408,9.284783573093592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11929.666015625,0.0,1626.254638671875,1895.4371337890625,0.0,3036.623046875,0.923423707485199,1.0,0.0,3.0,1.0,0.0
17764260,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7934311032295227,0.3458959460258484,0.3145183026790619,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9420928359031676,0.5777376890182495,0.548691987991333,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9141654372215272,0.5341681838035583,0.3748947083950043,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8638404607772827,0.4519520103931427,0.430752158164978,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6882438659667969,0.223054826259613,1.0224056243896484,284.9460144042969,284.95001220703125,302.7705993652344,296.7710266113281,299.276611328125,297.2184753417969,284.9460144042969,1.0,0.6188161969184875,0.4937587380409241,0.4937587380409241,1.0,1.0,-3.231682062149048,1.1934068202972412,2.038275241851806,0.4638538658618927,0.9125105142593384,0.9125105142593384,0.0,186.2024841308593,194.0,74662.5703125,0.0,2948.226806640625,1.0,278.1499938964844,282.9468688964844,299.777099609375,304.6425476074219,293.1499938964844,293.1499938964844,278.1499938964844,36271.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620446920394897,1.0,0.0,0.0,3.719956636428833,3.71998143196106,9.23355685245042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11882.5498046875,0.0,1614.472412109375,1895.4371337890625,0.0,3048.18310546875,0.9211256504058838,1.0,0.0,3.0,1.0,0.0
17764320,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.7934311032295227,0.3458959460258484,0.3145183026790619,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9420928359031676,0.5777376890182495,0.548691987991333,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.9141654372215272,0.5341681838035583,0.3748947083950043,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.8638404607772827,0.4519520103931427,0.430752158164978,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9460144042969,0.6882438659667969,0.223054826259613,1.0224056243896484,284.9460144042969,284.95001220703125,302.7705993652344,296.7710266113281,299.276611328125,297.2184753417969,284.9460144042969,1.0,0.6188161969184875,0.4937587380409241,0.4937587380409241,1.0,1.0,-3.231682062149048,1.1934068202972412,2.038275241851806,0.4638538658618927,0.9125105142593384,0.9125105142593384,0.0,186.2024841308593,194.0,74662.5703125,0.0,2948.226806640625,1.0,278.1499938964844,282.9468688964844,299.777099609375,304.6425476074219,293.1499938964844,293.1499938964844,278.1499938964844,36271.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620446920394897,1.0,0.0,0.0,3.719956636428833,3.71998143196106,9.23355685245042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11882.5498046875,0.0,1614.472412109375,1895.4371337890625,0.0,3048.18310546875,0.9211256504058838,1.0,0.0,3.0,1.0,0.0
17764380,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.790444552898407,0.3460997939109802,0.314812421798706,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9382220506668092,0.578284740447998,0.5493255257606506,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9113298058509828,0.5360375642776489,0.3762696981430053,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8609148859977722,0.4525946080684662,0.4314744174480438,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6855539679527283,0.2231476008892059,1.0233603715896606,284.9459228515625,284.95001220703125,302.7045288085937,296.7191162109375,299.24432373046875,297.2159118652344,284.9459228515625,1.0,0.6211145520210266,0.4919366836547851,0.4919366836547851,1.0,1.0,-3.236469030380249,1.191569685935974,2.0448992252349854,0.4609912931919098,0.909709930419922,0.909709930419922,0.0,189.256088256836,197.0,74460.359375,0.0,2975.216796875,1.0,278.1499938964844,282.9479064941406,299.7250671386719,304.576904296875,293.1499938964844,293.1499938964844,278.1499938964844,36285.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632432818412781,1.0,0.0,0.0,3.709072351455689,3.709097146987915,9.179603353004496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11833.697265625,0.0,1602.0595703125,1895.4371337890625,0.0,3059.42578125,0.9186971783638,1.0,0.0,3.0,1.0,0.0
17764440,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.790444552898407,0.3460997939109802,0.314812421798706,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9382220506668092,0.578284740447998,0.5493255257606506,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.9113298058509828,0.5360375642776489,0.3762696981430053,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.8609148859977722,0.4525946080684662,0.4314744174480438,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.6855539679527283,0.2231476008892059,1.0233603715896606,284.9459228515625,284.95001220703125,302.7045288085937,296.7191162109375,299.24432373046875,297.2159118652344,284.9459228515625,1.0,0.6211145520210266,0.4919366836547851,0.4919366836547851,1.0,1.0,-3.236469030380249,1.191569685935974,2.0448992252349854,0.4609912931919098,0.909709930419922,0.909709930419922,0.0,189.256088256836,197.0,74460.359375,0.0,2975.216796875,1.0,278.1499938964844,282.9479064941406,299.7250671386719,304.576904296875,293.1499938964844,293.1499938964844,278.1499938964844,36285.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632432818412781,1.0,0.0,0.0,3.709072351455689,3.709097146987915,9.179603353004496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11833.697265625,0.0,1602.0595703125,1895.4371337890625,0.0,3059.42578125,0.9186971783638,1.0,0.0,3.0,1.0,0.0
17764500,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7889750599861145,0.3461920917034149,0.3149510324001312,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.936303973197937,0.5785439610481262,0.5496287941932678,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9099668860435486,0.5369772911071777,0.3769603669643402,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8594822883605957,0.4529041349887848,0.4318246841430664,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.6842343807220459,0.223191350698471,1.0238263607025146,284.94586181640625,284.95001220703125,302.6712341308594,296.69293212890625,299.22821044921875,297.2147216796875,284.9458923339844,1.0,0.6222545504570007,0.4910256266593933,0.4910256266593933,1.0,1.0,-3.238811731338501,1.1906158924102783,2.0481958389282227,0.4595374763011932,0.9083033800125122,0.9083033800125122,0.0,190.7829742431641,197.0,74356.984375,0.0,2988.63427734375,1.0,278.1499938964844,282.9484558105469,299.6988830566406,304.543701171875,293.1499938964844,293.1499938964844,278.1499938964844,36291.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638386130332947,1.0,0.0,0.0,3.7034950256347656,3.703519582748413,9.152017241831344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11808.9521484375,0.0,1595.7171630859375,1895.4371337890625,0.0,3065.010498046875,0.9174518585205078,1.0,0.0,3.0,1.0,0.0
17764560,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7875224947929382,0.3462791442871094,0.3150849938392639,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.934400737285614,0.5787955522537231,0.5499247908592224,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9086416363716124,0.5379205346107483,0.3776532113552093,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.8580705523490906,0.4532072246074676,0.4321689307689667,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.6829321980476379,0.2232336699962616,1.024286150932312,284.94586181640625,284.95001220703125,302.6378479003906,296.6666564941406,299.21221923828125,297.2135925292969,284.94586181640625,1.0,0.6233893632888794,0.4901436567306518,0.4901436567306518,1.0,1.0,-3.241128206253052,1.1896990537643433,2.051429271697998,0.458127498626709,0.906916081905365,0.906916081905365,0.0,192.3096618652344,200.0,74253.265625,0.0,3002.012939453125,1.0,278.1499938964844,282.94903564453125,299.672607421875,304.51031494140625,293.1499938964844,293.1499938964844,278.1499938964844,36296.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644282221794128,1.0,0.0,0.0,3.6978776454925537,3.697902202606201,9.124274811256328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11784.189453125,0.0,1589.3372802734375,1895.4371337890625,0.0,3070.54150390625,0.9161971807479858,1.0,0.0,3.0,1.0,0.0
17764620,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7846625447273254,0.3464281857013702,0.3153306245803833,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9306386113166808,0.5792633891105652,0.5504835844039917,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9061124324798584,0.5398277640342712,0.3790520429611206,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.855303168296814,0.4537826478481293,0.4328287839889526,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.6803788542747498,0.2233117818832397,1.0251764059066772,284.94586181640625,284.95001220703125,302.5712280273437,296.6141357421875,299.1805419921875,297.21160888671875,284.9458923339844,1.0,0.6256372332572937,0.4883797168731689,0.4883797168731689,1.0,1.0,-3.245642900466919,1.18779718875885,2.0578458309173584,0.4552694261074066,0.9041717052459716,0.9041717052459716,0.0,195.35855102539065,203.0,74042.9609375,0.0,3028.544921875,1.0,278.1499938964844,282.9502258300781,299.6199951171875,304.4432678222656,293.1499938964844,293.1499938964844,278.1499938964844,36302.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655738830566406,1.0,0.0,0.0,3.6864850521087646,3.686509370803833,9.068140798262904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11734.435546875,0.0,1576.4254150390625,1895.4371337890625,0.0,3081.2890625,0.9136515855789183,1.0,0.0,3.0,1.0,0.0
17764680,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.7846625447273254,0.3464281857013702,0.3153306245803833,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9306386113166808,0.5792633891105652,0.5504835844039917,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.9061124324798584,0.5398277640342712,0.3790520429611206,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.855303168296814,0.4537826478481293,0.4328287839889526,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94586181640625,0.6803788542747498,0.2233117818832397,1.0251764059066772,284.94586181640625,284.95001220703125,302.5712280273437,296.6141357421875,299.1805419921875,297.21160888671875,284.9458923339844,1.0,0.6256372332572937,0.4883797168731689,0.4883797168731689,1.0,1.0,-3.245642900466919,1.18779718875885,2.0578458309173584,0.4552694261074066,0.9041717052459716,0.9041717052459716,0.0,195.35855102539065,203.0,74042.9609375,0.0,3028.544921875,1.0,278.1499938964844,282.9502258300781,299.6199951171875,304.4432678222656,293.1499938964844,293.1499938964844,278.1499938964844,36302.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655738830566406,1.0,0.0,0.0,3.6864850521087646,3.686509370803833,9.068140798262904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11734.435546875,0.0,1576.4254150390625,1895.4371337890625,0.0,3081.2890625,0.9136515855789183,1.0,0.0,3.0,1.0,0.0
17764740,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7818640470504761,0.3465541899204254,0.3155560791492462,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9269455671310424,0.579699695110321,0.5510130524635315,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.90373557806015,0.5417575240135193,0.3804656565189361,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.852609395980835,0.4543299973011017,0.4334626793861389,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.677890419960022,0.2233842760324478,1.026042103767395,284.9458923339844,284.95001220703125,302.5054016113281,296.5620422363281,299.1492919921875,297.2098693847656,284.9459228515625,1.0,0.627865195274353,0.486615777015686,0.486615777015686,1.0,1.0,-3.250052690505981,1.1858168840408323,2.0642359256744385,0.4523590207099914,0.9014617800712584,0.9014617800712584,0.0,198.4084014892578,206.0,73831.0234375,0.0,3054.929443359375,1.0,278.1499938964844,282.9514465332031,299.56768798828125,304.3762512207031,293.1499938964844,293.1499938964844,278.1499938964844,36306.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666709661483765,1.0,0.0,0.0,3.675004243850708,3.675028562545776,9.011746442411096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11684.787109375,0.0,1563.4747314453125,1895.4371337890625,0.0,3091.581298828125,0.9110846519470216,1.0,0.0,3.0,1.0,0.0
17764800,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.7818640470504761,0.3465541899204254,0.3155560791492462,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9269455671310424,0.579699695110321,0.5510130524635315,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.90373557806015,0.5417575240135193,0.3804656565189361,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.852609395980835,0.4543299973011017,0.4334626793861389,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.677890419960022,0.2233842760324478,1.026042103767395,284.9458923339844,284.95001220703125,302.5054016113281,296.5620422363281,299.1492919921875,297.2098693847656,284.9459228515625,1.0,0.627865195274353,0.486615777015686,0.486615777015686,1.0,1.0,-3.250052690505981,1.1858168840408323,2.0642359256744385,0.4523590207099914,0.9014617800712584,0.9014617800712584,0.0,198.4084014892578,206.0,73831.0234375,0.0,3054.929443359375,1.0,278.1499938964844,282.9514465332031,299.56768798828125,304.3762512207031,293.1499938964844,293.1499938964844,278.1499938964844,36306.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666709661483765,1.0,0.0,0.0,3.675004243850708,3.675028562545776,9.011746442411096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11684.787109375,0.0,1563.4747314453125,1895.4371337890625,0.0,3091.581298828125,0.9110846519470216,1.0,0.0,3.0,1.0,0.0
17764860,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7791207432746887,0.3466368913650512,0.3157446980476379,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9233448505401612,0.5801104307174683,0.5515152215957642,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9015475511550904,0.5437900424003601,0.381940633058548,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8499831557273865,0.4548268318176269,0.4340511262416839,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6754724383354187,0.2234502285718917,1.02687668800354,284.94598388671875,284.95001220703125,302.44110107421875,296.5108337402344,299.119140625,297.2087097167969,284.9460144042969,1.0,0.6300714015960693,0.4848288595676422,0.4848288595676422,1.0,1.0,-3.2543692588806152,1.1837151050567627,2.0706541538238525,0.4493511617183685,0.8988595008850098,0.8988595008850098,0.0,201.4499969482422,209.0,73620.125,0.0,3081.133544921875,1.0,278.1499938964844,282.95263671875,299.5163879394531,304.3102111816406,293.1499938964844,293.1499938964844,278.45001220703125,36306.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677189946174622,1.0,0.0,0.0,3.66359806060791,3.6636221408844,8.955893804341031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10922.06640625,0.0,1550.6488037109375,1895.4371337890625,0.0,3101.4130859375,0.90853351354599,1.0,0.0,3.0,1.0,0.0
17764920,297.1693420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.7791207432746887,0.3466368913650512,0.3157446980476379,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9233448505401612,0.5801104307174683,0.5515152215957642,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.9015475511550904,0.5437900424003601,0.381940633058548,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.8499831557273865,0.4548268318176269,0.4340511262416839,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94598388671875,0.6754724383354187,0.2234502285718917,1.02687668800354,284.94598388671875,284.95001220703125,302.44110107421875,296.5108337402344,299.119140625,297.2087097167969,284.9460144042969,1.0,0.6300714015960693,0.4848288595676422,0.4848288595676422,1.0,1.0,-3.2543692588806152,1.1837151050567627,2.0706541538238525,0.4493511617183685,0.8988595008850098,0.8988595008850098,0.0,201.4499969482422,209.0,73620.125,0.0,3081.133544921875,1.0,278.1499938964844,282.95263671875,299.5163879394531,304.3102111816406,293.1499938964844,293.1499938964844,278.45001220703125,36306.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677189946174622,1.0,0.0,0.0,3.66359806060791,3.6636221408844,8.955893804341031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10922.06640625,0.0,1550.6488037109375,1895.4371337890625,0.0,3101.4130859375,0.90853351354599,1.0,0.0,3.0,1.0,0.0
17764980,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7772047519683838,0.3472558856010437,0.3162745535373688,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.920740008354187,0.5811258554458618,0.5524186491966248,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9002425670623779,0.5464596748352051,0.383740097284317,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8481188416481018,0.4558095932006836,0.434956431388855,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.6737276315689087,0.2237922251224517,1.0285128355026243,285.02032470703125,284.95001220703125,302.3790283203125,296.4610900878906,299.0931701660156,297.2128295898437,285.0177001953125,1.0,0.6324203014373779,0.4830419719219208,0.4830419719219208,1.0,1.0,-3.2613062858581543,1.1826279163360596,2.0786783695220947,0.4467176496982574,0.9931853413581848,0.9931853413581848,0.0,204.12667846679688,212.0,73042.3359375,0.0,3111.068359375,1.0,278.4432678222656,283.0444641113281,299.4559326171875,304.1639404296875,293.1499938964844,293.1499938964844,278.1499938964844,32796.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641718029975891,1.0,0.0,0.0,3.797152757644653,3.79717755317688,9.620761147743906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12195.310546875,0.0,1678.1961669921875,1895.4371337890625,0.0,3068.13623046875,0.9359023571014404,1.0,0.0,3.0,1.0,0.0
17765040,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.7772047519683838,0.3472558856010437,0.3162745535373688,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.920740008354187,0.5811258554458618,0.5524186491966248,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9002425670623779,0.5464596748352051,0.383740097284317,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8481188416481018,0.4558095932006836,0.434956431388855,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.6737276315689087,0.2237922251224517,1.0285128355026243,285.02032470703125,284.95001220703125,302.3790283203125,296.4610900878906,299.0931701660156,297.2128295898437,285.0177001953125,1.0,0.6324203014373779,0.4830419719219208,0.4830419719219208,1.0,1.0,-3.2613062858581543,1.1826279163360596,2.0786783695220947,0.4467176496982574,0.9931853413581848,0.9931853413581848,0.0,204.12667846679688,212.0,73042.3359375,0.0,3111.068359375,1.0,278.4432678222656,283.0444641113281,299.4559326171875,304.1639404296875,293.1499938964844,293.1499938964844,278.1499938964844,32796.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641718029975891,1.0,0.0,0.0,3.797152757644653,3.79717755317688,9.620761147743906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12195.310546875,0.0,1678.1961669921875,1895.4371337890625,0.0,3068.13623046875,0.9359023571014404,1.0,0.0,3.0,1.0,0.0
17765100,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.7759454250335693,0.3470506966114044,0.3164176046848297,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.9190959930419922,0.5810950398445129,0.5527535080909729,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.8992871046066284,0.5472599864006042,0.3845618963241577,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8469212651252747,0.4558612406253814,0.4353120028972626,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.6726516485214233,0.2237577736377716,1.0292274951934814,284.8729553222656,284.95001220703125,302.3490600585937,296.4368591308594,299.0777282714844,297.2103881835937,284.8694763183594,1.0,0.6336035132408142,0.48214852809906,0.48214852809906,1.0,1.0,-3.2641634941101074,1.181814193725586,2.082349300384521,0.4453835189342499,0.8942257165908813,0.8942257165908813,0.0,205.67144775390625,212.0,73969.078125,0.0,3125.889404296875,1.0,278.1943664550781,282.88140869140625,299.4744567871094,304.3677673339844,293.1499938964844,293.1499938964844,278.1499938964844,36795.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703507781028748,1.0,0.0,0.0,3.7774391174316406,3.777464628219605,9.521124866296304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11796.697265625,0.0,1685.7838134765625,1895.4371337890625,0.0,3126.10107421875,0.9323738813400269,1.0,0.0,3.0,1.0,0.0
17765160,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.7738781571388245,0.3466681241989136,0.3161607384681701,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.9165242910385132,0.5808553099632263,0.5526280403137207,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8975110054016113,0.5479289889335632,0.3850666582584381,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8450000286102295,0.4557249844074249,0.4352889358997345,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.6709360480308533,0.2236036211252212,1.0290247201919556,284.8946228027344,284.95001220703125,302.3199157714844,296.4132080078125,299.061279296875,297.2059936523437,284.8963317871094,1.0,0.6346210241317749,0.4812630116939544,0.4812630116939544,1.0,1.0,-3.2640419006347656,1.179823398590088,2.084218263626098,0.443488746881485,0.8851372599601746,0.8851372599601746,0.0,207.6066131591797,215.0,73575.109375,0.0,3136.414794921875,1.0,278.15673828125,282.9060363769531,299.4364624023437,304.2615661621094,293.1499938964844,293.1499938964844,278.45001220703125,38412.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721575736999512,1.0,0.0,0.0,3.7010533809661865,3.701078176498413,9.139953363046516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10897.1328125,0.0,1609.015625,1895.4371337890625,0.0,3143.049072265625,0.9186031818389891,1.0,0.0,3.0,1.0,0.0
17765220,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7714775204658508,0.3470242321491241,0.316327154636383,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9134557247161864,0.5815941095352173,0.5531311631202698,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8958842754364014,0.5506419539451599,0.3867841362953186,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8427075147628784,0.4564073979854584,0.4358011484146118,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6688185930252075,0.223793014883995,1.029758334159851,284.9954528808594,284.95001220703125,302.2645263671875,296.3677062988281,299.03765869140625,297.2095947265625,284.99383544921875,1.0,0.6367573738098145,0.4794920086860657,0.4794920086860657,1.0,1.0,-3.2684013843536377,1.1776710748672483,2.0907304286956787,0.4403172135353088,0.972658395767212,0.972658395767212,0.0,210.5032501220703,218.0,72777.0234375,0.0,3162.124267578125,1.0,278.4435119628906,283.0233764648437,299.3590087890625,304.0536804199219,293.1499938964844,293.1499938964844,278.1499938964844,33826.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867317795753479,1.0,0.0,0.0,3.7995240688323975,3.799549102783203,9.632780120227835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12117.884765625,0.0,1689.0399169921875,1895.4371337890625,0.0,3097.649169921875,0.93713116645813,1.0,0.0,3.0,1.0,0.0
17765280,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.7714775204658508,0.3470242321491241,0.316327154636383,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9134557247161864,0.5815941095352173,0.5531311631202698,297.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.8958842754364014,0.5506419539451599,0.3867841362953186,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.8427075147628784,0.4564073979854584,0.4358011484146118,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.6688185930252075,0.223793014883995,1.029758334159851,284.9954528808594,284.95001220703125,302.2645263671875,296.3677062988281,299.03765869140625,297.2095947265625,284.99383544921875,1.0,0.6367573738098145,0.4794920086860657,0.4794920086860657,1.0,1.0,-3.2684013843536377,1.1776710748672483,2.0907304286956787,0.4403172135353088,0.972658395767212,0.972658395767212,0.0,210.5032501220703,218.0,72777.0234375,0.0,3162.124267578125,1.0,278.4435119628906,283.0233764648437,299.3590087890625,304.0536804199219,293.1499938964844,293.1499938964844,278.1499938964844,33826.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867317795753479,1.0,0.0,0.0,3.7995240688323975,3.799549102783203,9.632780120227835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12117.884765625,0.0,1689.0399169921875,1895.4371337890625,0.0,3097.649169921875,0.93713116645813,1.0,0.0,3.0,1.0,0.0
17765340,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7684640288352966,0.3464943766593933,0.3161966502666473,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9097398519515992,0.5813620686531067,0.5533083081245422,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8935994505882263,0.552372932434082,0.3882570266723633,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8398815989494324,0.4563181102275848,0.436062753200531,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.6662821173667908,0.2236129343509674,1.0301145315170288,284.8976135253906,284.95001220703125,302.2135314941406,296.3251037597656,299.0098571777344,297.20428466796875,284.8991394042969,1.0,0.6388465762138367,0.4777209758758545,0.4777209758758545,1.0,1.0,-3.270979881286621,1.1747578382492063,2.096221923828125,0.436995267868042,0.876776397228241,0.876776397228241,0.0,213.82147216796875,221.0,73159.0390625,0.0,3186.318603515625,1.0,278.15673828125,282.9107971191406,299.3427124023437,304.1369323730469,293.1499938964844,293.1499938964844,278.45001220703125,38831.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740691542625427,1.0,0.0,0.0,3.676737785339356,3.676762580871582,9.02025078630686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10815.7900390625,0.0,1584.462158203125,1895.4371337890625,0.0,3160.977294921875,0.9136677980422974,1.0,0.0,3.0,1.0,0.0
17765400,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7684640288352966,0.3464943766593933,0.3161966502666473,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.9097398519515992,0.5813620686531067,0.5533083081245422,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8935994505882263,0.552372932434082,0.3882570266723633,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8398815989494324,0.4563181102275848,0.436062753200531,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.6662821173667908,0.2236129343509674,1.0301145315170288,284.8976135253906,284.95001220703125,302.2135314941406,296.3251037597656,299.0098571777344,297.20428466796875,284.8991394042969,1.0,0.6388465762138367,0.4777209758758545,0.4777209758758545,1.0,1.0,-3.270979881286621,1.1747578382492063,2.096221923828125,0.436995267868042,0.876776397228241,0.876776397228241,0.0,213.82147216796875,221.0,73159.0390625,0.0,3186.318603515625,1.0,278.15673828125,282.9107971191406,299.3427124023437,304.1369323730469,293.1499938964844,293.1499938964844,278.45001220703125,38831.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740691542625427,1.0,0.0,0.0,3.676737785339356,3.676762580871582,9.02025078630686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10815.7900390625,0.0,1584.462158203125,1895.4371337890625,0.0,3160.977294921875,0.9136677980422974,1.0,0.0,3.0,1.0,0.0
17765460,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7664128541946411,0.3468983173370361,0.3164257407188415,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9071798920631408,0.582133948802948,0.5538617372512817,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8924131989479065,0.5553035736083984,0.3901435732841491,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8379091024398804,0.4570201337337494,0.4366022050380707,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.6644692420959473,0.2238421142101287,1.0310126543045044,284.9973449707031,284.95001220703125,302.16766357421875,296.2858581542969,298.9911804199219,297.2094421386719,284.9958190917969,1.0,0.640961229801178,0.4760544002056122,0.4760544002056122,1.0,1.0,-3.275909423828125,1.172986626625061,2.1029226779937744,0.4340877532958984,0.9649927616119384,0.9649927616119384,0.0,216.5624542236328,224.0,72401.0703125,0.0,3212.53125,1.0,278.4433288574219,283.02685546875,299.2740478515625,303.94000244140625,293.1499938964844,293.1499938964844,278.1499938964844,33846.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686016201972961,1.0,0.0,0.0,3.776788473129273,3.776813268661499,9.517844432593848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12025.685546875,0.0,1662.1851806640625,1895.4371337890625,0.0,3109.69287109375,0.9320223331451416,1.0,0.0,3.0,1.0,0.0
