time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17765520,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.7664128541946411,0.3468983173370361,0.3164257407188415,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9071798920631408,0.582133948802948,0.5538617372512817,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.8924131989479065,0.5553035736083984,0.3901435732841491,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8379091024398804,0.4570201337337494,0.4366022050380707,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.6644692420959473,0.2238421142101287,1.0310126543045044,284.9973449707031,284.95001220703125,302.16766357421875,296.2858581542969,298.9911804199219,297.2094421386719,284.9958190917969,1.0,0.640961229801178,0.4760544002056122,0.4760544002056122,1.0,1.0,-3.275909423828125,1.172986626625061,2.1029226779937744,0.4340877532958984,0.9649927616119384,0.9649927616119384,0.0,216.5624542236328,224.0,72401.0703125,0.0,3212.53125,1.0,278.4433288574219,283.02685546875,299.2740478515625,303.94000244140625,293.1499938964844,293.1499938964844,278.1499938964844,33846.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686016201972961,1.0,0.0,0.0,3.776788473129273,3.776813268661499,9.517844432593848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12025.685546875,0.0,1662.1851806640625,1895.4371337890625,0.0,3109.69287109375,0.9320223331451416,1.0,0.0,3.0,1.0,0.0
17765580,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.763604998588562,0.3463655412197113,0.3162948787212372,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9038591980934144,0.5818789005279541,0.5540212988853455,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.890407145023346,0.5571972131729126,0.391729861497879,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.83527672290802,0.4569136202335357,0.436849296092987,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6621397733688354,0.2236876338720321,1.031481146812439,284.9024353027344,284.95001220703125,302.1276550292969,296.25048828125,298.9684143066406,297.2050476074219,284.9037780761719,1.0,0.6430445909500122,0.4743878245353699,0.4743878245353699,1.0,1.0,-3.2787203788757324,1.1703355312347412,2.108384847640991,0.4309838712215423,0.8737586736679077,0.8737586736679077,0.0,219.8364715576172,227.0,72815.6171875,0.0,3237.0849609375,1.0,278.1568908691406,282.9161376953125,299.26666259765625,304.0342712402344,293.1499938964844,293.1499938964844,278.45001220703125,38723.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750989437103271,1.0,0.0,0.0,3.65578031539917,3.6558048725128174,8.917712079892226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10750.1552734375,0.0,1560.0189208984375,1895.4371337890625,0.0,3170.634765625,0.908949375152588,1.0,0.0,3.0,1.0,0.0
17765640,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.763604998588562,0.3463655412197113,0.3162948787212372,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9038591980934144,0.5818789005279541,0.5540212988853455,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.890407145023346,0.5571972131729126,0.391729861497879,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.83527672290802,0.4569136202335357,0.436849296092987,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6621397733688354,0.2236876338720321,1.031481146812439,284.9024353027344,284.95001220703125,302.1276550292969,296.25048828125,298.9684143066406,297.2050476074219,284.9037780761719,1.0,0.6430445909500122,0.4743878245353699,0.4743878245353699,1.0,1.0,-3.2787203788757324,1.1703355312347412,2.108384847640991,0.4309838712215423,0.8737586736679077,0.8737586736679077,0.0,219.8364715576172,227.0,72815.6171875,0.0,3237.0849609375,1.0,278.1568908691406,282.9161376953125,299.26666259765625,304.0342712402344,293.1499938964844,293.1499938964844,278.45001220703125,38723.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750989437103271,1.0,0.0,0.0,3.65578031539917,3.6558048725128174,8.917712079892226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10750.1552734375,0.0,1560.0189208984375,1895.4371337890625,0.0,3170.634765625,0.908949375152588,1.0,0.0,3.0,1.0,0.0
17765700,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.762324869632721,0.3464929759502411,0.3162451386451721,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9023696184158324,0.5821617245674133,0.5540942549705505,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8895699977874756,0.5586676001548767,0.3925787508487701,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.8340624570846558,0.4571789801120758,0.4369573593139648,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.6610488295555115,0.2237623333930969,1.031599998474121,285.0174560546875,284.95001220703125,302.1100769042969,296.23443603515625,298.960693359375,297.2071228027344,285.0187072753906,1.0,0.6440394520759583,0.4735545516014099,0.4735545516014099,1.0,1.0,-3.280035734176636,1.1689741611480713,2.1110615730285645,0.4292923808097839,0.9539494514465332,0.9539494514465332,0.0,221.3668670654297,227.0,71979.1953125,0.0,3248.589599609375,1.0,278.4022827148437,283.0459289550781,299.2094116210937,303.8005065917969,293.1499938964844,293.1499938964844,278.45001220703125,34319.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702880144119263,1.0,0.0,0.0,3.700835466384888,3.700859785079956,9.13887731712748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11104.931640625,0.0,1577.7119140625,1895.4371337890625,0.0,3125.512451171875,0.9171487092971802,1.0,0.0,3.0,1.0,0.0
17765760,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7616427540779114,0.3467220962047577,0.3164927959442138,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.9015244245529176,0.5825749635696411,0.5545176267623901,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8893857002258301,0.5602590441703796,0.3937137424945831,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.833386242389679,0.4575591087341308,0.4373463690280914,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.6604388952255249,0.2239214479923248,1.0324281454086304,284.9991149902344,284.95001220703125,302.09423828125,296.219482421875,298.9546203613281,297.2105712890625,284.9975891113281,1.0,0.6451522707939148,0.4727261066436767,0.4727261066436767,1.0,1.0,-3.283669233322144,1.1685242652893066,2.115145206451416,0.4280425012111664,0.9616918563842772,0.9616918563842772,0.0,222.5826568603516,230.0,72113.71875,0.0,3263.500732421875,1.0,278.443115234375,283.0290222167969,299.2063903808594,303.8494567871094,293.1499938964844,293.1499938964844,278.1499938964844,33733.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694032430648804,1.0,0.0,0.0,3.7599196434021,3.759944200515747,9.433012451154354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11955.3095703125,0.0,1641.4639892578125,1895.4371337890625,0.0,3117.212890625,0.9282142519950868,1.0,0.0,3.0,1.0,0.0
17765820,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7589290142059326,0.3461411297321319,0.3163174390792846,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8983872532844543,0.5822355151176453,0.554598331451416,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8875458836555481,0.5622833371162415,0.3953888416290283,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8308326005935669,0.4573888778686523,0.437533974647522,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6582207083702087,0.223764419555664,1.0328922271728516,284.90447998046875,284.95001220703125,302.068115234375,296.1933288574219,298.9371337890625,297.20654296875,284.9057312011719,1.0,0.6472173929214478,0.471069186925888,0.471069186925888,1.0,1.0,-3.286361694335937,1.1657884120941162,2.1205735206604004,0.4248870015144348,0.8720381259918213,0.8720381259918213,0.0,225.8724822998047,233.0,72566.28125,0.0,3287.9755859375,1.0,278.1570129394531,282.9178771972656,299.2085266113281,303.95587158203125,293.1499938964844,293.1499938964844,278.45001220703125,38621.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757227659225464,1.0,0.0,0.0,3.642153024673462,3.6421773433685294,8.851353072714119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10701.603515625,0.0,1544.02783203125,1895.4371337890625,0.0,3176.484130859375,0.9058452248573304,1.0,0.0,3.0,1.0,0.0
17765880,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.7589290142059326,0.3461411297321319,0.3163174390792846,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8983872532844543,0.5822355151176453,0.554598331451416,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8875458836555481,0.5622833371162415,0.3953888416290283,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.8308326005935669,0.4573888778686523,0.437533974647522,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6582207083702087,0.223764419555664,1.0328922271728516,284.90447998046875,284.95001220703125,302.068115234375,296.1933288574219,298.9371337890625,297.20654296875,284.9057312011719,1.0,0.6472173929214478,0.471069186925888,0.471069186925888,1.0,1.0,-3.286361694335937,1.1657884120941162,2.1205735206604004,0.4248870015144348,0.8720381259918213,0.8720381259918213,0.0,225.8724822998047,233.0,72566.28125,0.0,3287.9755859375,1.0,278.1570129394531,282.9178771972656,299.2085266113281,303.95587158203125,293.1499938964844,293.1499938964844,278.45001220703125,38621.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757227659225464,1.0,0.0,0.0,3.642153024673462,3.6421773433685294,8.851353072714119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10701.603515625,0.0,1544.02783203125,1895.4371337890625,0.0,3176.484130859375,0.9058452248573304,1.0,0.0,3.0,1.0,0.0
17765940,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.757032036781311,0.3464417457580566,0.3164697885513305,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8961136937141418,0.5828513503074646,0.5550169944763184,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8866838216781616,0.5655360221862793,0.3974858820438385,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8289923667907715,0.4579634964466095,0.4379683136940002,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6566036343574524,0.2239910513162613,1.0338152647018433,284.9994506835937,284.95001220703125,302.04998779296875,296.1724853515625,298.9292297363281,297.2126159667969,284.9979248046875,1.0,0.649303138256073,0.4694122970104217,0.4694122970104217,1.0,1.0,-3.291194438934326,1.1638790369033811,2.127315282821656,0.4218792617321014,0.9595981240272522,0.9595981240272522,0.0,228.62554931640625,236.0,71913.0546875,0.0,3314.2998046875,1.0,278.443115234375,283.0287170410156,299.1581420898437,303.7842712402344,293.1499938964844,293.1499938964844,278.1499938964844,33668.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697477579116821,1.0,0.0,0.0,3.749710321426392,3.749734878540039,9.381855079482192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11906.7197265625,0.0,1629.0364990234375,1895.4371337890625,0.0,3120.444580078125,0.9257939457893372,1.0,0.0,3.0,1.0,0.0
17766000,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.757032036781311,0.3464417457580566,0.3164697885513305,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8961136937141418,0.5828513503074646,0.5550169944763184,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8866838216781616,0.5655360221862793,0.3974858820438385,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8289923667907715,0.4579634964466095,0.4379683136940002,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.6566036343574524,0.2239910513162613,1.0338152647018433,284.9994506835937,284.95001220703125,302.04998779296875,296.1724853515625,298.9292297363281,297.2126159667969,284.9979248046875,1.0,0.649303138256073,0.4694122970104217,0.4694122970104217,1.0,1.0,-3.291194438934326,1.1638790369033811,2.127315282821656,0.4218792617321014,0.9595981240272522,0.9595981240272522,0.0,228.62554931640625,236.0,71913.0546875,0.0,3314.2998046875,1.0,278.443115234375,283.0287170410156,299.1581420898437,303.7842712402344,293.1499938964844,293.1499938964844,278.1499938964844,33668.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697477579116821,1.0,0.0,0.0,3.749710321426392,3.749734878540039,9.381855079482192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11906.7197265625,0.0,1629.0364990234375,1895.4371337890625,0.0,3120.444580078125,0.9257939457893372,1.0,0.0,3.0,1.0,0.0
17766060,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7544310688972473,0.3458086848258972,0.3162439167499542,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8931023478507996,0.582476019859314,0.5550525784492493,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8851280808448792,0.5678938031196594,0.3993704915046692,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8265261054039001,0.4577224552631378,0.4380868375301361,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6545111536979675,0.2238296270370483,1.034249782562256,284.9056396484375,284.95001220703125,302.0382995605469,296.1548156738281,298.917724609375,297.20977783203125,284.9068298339844,1.0,0.6513527631759644,0.4677699208259582,0.4677699208259582,1.0,1.0,-3.293905258178711,1.161118984222412,2.132786273956299,0.4187633395195007,0.871208667755127,0.871208667755127,0.0,231.9020233154297,239.0,72402.375,0.0,3338.8349609375,1.0,278.1570739746094,282.91766357421875,299.1697998046875,303.9031982421875,293.1499938964844,293.1499938964844,278.45001220703125,38544.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760173320770264,1.0,0.0,0.0,3.634223461151123,3.634247779846192,8.812853593553882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10669.486328125,0.0,1534.646728515625,1895.4371337890625,0.0,3179.24609375,0.9040245413780212,1.0,0.0,3.0,1.0,0.0
17766120,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7544310688972473,0.3458086848258972,0.3162439167499542,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8931023478507996,0.582476019859314,0.5550525784492493,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8851280808448792,0.5678938031196594,0.3993704915046692,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8265261054039001,0.4577224552631378,0.4380868375301361,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6545111536979675,0.2238296270370483,1.034249782562256,284.9056396484375,284.95001220703125,302.0382995605469,296.1548156738281,298.917724609375,297.20977783203125,284.9068298339844,1.0,0.6513527631759644,0.4677699208259582,0.4677699208259582,1.0,1.0,-3.293905258178711,1.161118984222412,2.132786273956299,0.4187633395195007,0.871208667755127,0.871208667755127,0.0,231.9020233154297,239.0,72402.375,0.0,3338.8349609375,1.0,278.1570739746094,282.91766357421875,299.1697998046875,303.9031982421875,293.1499938964844,293.1499938964844,278.45001220703125,38544.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760173320770264,1.0,0.0,0.0,3.634223461151123,3.634247779846192,8.812853593553882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10669.486328125,0.0,1534.646728515625,1895.4371337890625,0.0,3179.24609375,0.9040245413780212,1.0,0.0,3.0,1.0,0.0
17766180,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7526220083236694,0.3460565507411957,0.3163491189479828,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8909424543380737,0.5830550789833069,0.5554417967796326,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.884546160697937,0.5714686512947083,0.40170618891716,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8247513175010681,0.4582272469997406,0.4384545385837555,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.6529998779296875,0.2240538150072097,1.0351556539535522,284.999755859375,284.95001220703125,302.0307006835937,296.1377868652344,298.914306640625,297.2169189453125,284.9981994628906,1.0,0.6534319519996643,0.4661275446414947,0.4661275446414947,1.0,1.0,-3.2988321781158447,1.1592029333114624,2.139629364013672,0.415909081697464,0.9586042165756226,0.9586042165756226,0.0,234.64114379882807,242.0,71776.1640625,0.0,3365.42236328125,1.0,278.44305419921875,283.0272521972656,299.12408447265625,303.7395935058594,293.1499938964844,293.1499938964844,278.1499938964844,33618.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701692223548889,1.0,0.0,0.0,3.743770122528076,3.743794679641724,9.352153824693232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11873.5458984375,0.0,1621.7430419921875,1895.4371337890625,0.0,3124.39794921875,0.924420177936554,1.0,0.0,3.0,1.0,0.0
17766240,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7526220083236694,0.3460565507411957,0.3163491189479828,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8909424543380737,0.5830550789833069,0.5554417967796326,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.884546160697937,0.5714686512947083,0.40170618891716,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8247513175010681,0.4582272469997406,0.4384545385837555,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.6529998779296875,0.2240538150072097,1.0351556539535522,284.999755859375,284.95001220703125,302.0307006835937,296.1377868652344,298.914306640625,297.2169189453125,284.9981994628906,1.0,0.6534319519996643,0.4661275446414947,0.4661275446414947,1.0,1.0,-3.2988321781158447,1.1592029333114624,2.139629364013672,0.415909081697464,0.9586042165756226,0.9586042165756226,0.0,234.64114379882807,242.0,71776.1640625,0.0,3365.42236328125,1.0,278.44305419921875,283.0272521972656,299.12408447265625,303.7395935058594,293.1499938964844,293.1499938964844,278.1499938964844,33618.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701692223548889,1.0,0.0,0.0,3.743770122528076,3.743794679641724,9.352153824693232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11873.5458984375,0.0,1621.7430419921875,1895.4371337890625,0.0,3124.39794921875,0.924420177936554,1.0,0.0,3.0,1.0,0.0
17766300,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.7516499757766724,0.3457673192024231,0.3163782060146332,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.8897907137870789,0.5829007625579834,0.5556260347366333,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.8841743469238281,0.5727704763412476,0.4028618335723877,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.823807954788208,0.4581358730792999,0.4386407136917114,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.6522284150123596,0.2240133732557296,1.0357474088668823,284.8716735839844,284.95001220703125,302.0283508300781,296.1295166015625,298.9102783203125,297.2162780761719,284.8702392578125,1.0,0.6545153856277466,0.4653063714504242,0.4653063714504242,1.0,1.0,-3.301420927047729,1.158270001411438,2.143150806427002,0.4146195948123932,0.868514358997345,0.868514358997345,0.0,236.1132202148437,242.0,72598.609375,0.0,3379.595458984375,1.0,278.1957702636719,282.883544921875,299.1588134765625,303.9501342773437,293.1499938964844,293.1499938964844,278.1499938964844,37853.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755146861076355,1.0,0.0,0.0,3.70422887802124,3.704253911972046,9.155644988823042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11478.9853515625,0.0,1608.4124755859375,1895.4371337890625,0.0,3174.532958984375,0.9165934324264526,1.0,0.0,3.0,1.0,0.0
17766360,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.7501133680343628,0.3453775346279144,0.3160808682441711,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8880199193954468,0.5826046466827393,0.5554152727127075,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8831861019134521,0.5740038752555847,0.4037322103977203,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8223391771316528,0.4579219818115234,0.4385119378566742,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.6510120630264282,0.2238888442516327,1.0355784893035889,284.90582275390625,284.95001220703125,302.02685546875,296.1213684082031,298.9057922363281,297.2143859863281,284.9071960449219,1.0,0.6554692387580872,0.4645068943500519,0.4645068943500519,1.0,1.0,-3.3015005588531494,1.156408190727234,2.145092248916626,0.4128893613815307,0.8704096674919128,0.8704096674919128,0.0,237.9265289306641,245.0,72271.125,0.0,3390.005126953125,1.0,278.1572570800781,282.9159240722656,299.1370544433594,303.86138916015625,293.1499938964844,293.1499938964844,278.45001220703125,38538.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765907883644104,1.0,0.0,0.0,3.6289820671081534,3.629006147384644,8.787450838099176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10642.90234375,0.0,1528.7962646484375,1895.4371337890625,0.0,3184.623046875,0.9028564095497132,1.0,0.0,3.0,1.0,0.0
17766420,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7483450174331665,0.3455750942230224,0.316143661737442,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8858836889266968,0.5830878019332886,0.5557196140289307,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8827176094055176,0.5777263045310974,0.4061735570430755,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.820573091506958,0.4583623111248016,0.438820481300354,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.6495590806007385,0.2241063416004181,1.0364625453948977,284.9996032714844,284.95001220703125,302.0263977050781,296.10552978515625,298.90509033203125,297.2216491699219,284.9980773925781,1.0,0.6575294733047485,0.4629079401493072,0.4629079401493072,1.0,1.0,-3.3063039779663086,1.1545021533966064,2.151801824569702,0.4098705053329468,0.9575952887535096,0.9575952887535096,0.0,240.6799774169922,248.0,71658.3125,0.0,3416.5205078125,1.0,278.4430236816406,283.0248107910156,299.09197998046875,303.6990966796875,293.1499938964844,293.1499938964844,278.1499938964844,33602.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707646727561951,1.0,0.0,0.0,3.739602088928223,3.73962664604187,9.331341743745724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11844.34765625,0.0,1616.7781982421875,1895.4371337890625,0.0,3129.983642578125,0.9234699606895448,1.0,0.0,3.0,1.0,0.0
17766480,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.7483450174331665,0.3455750942230224,0.316143661737442,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8858836889266968,0.5830878019332886,0.5557196140289307,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8827176094055176,0.5777263045310974,0.4061735570430755,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.820573091506958,0.4583623111248016,0.438820481300354,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.6495590806007385,0.2241063416004181,1.0364625453948977,284.9996032714844,284.95001220703125,302.0263977050781,296.10552978515625,298.90509033203125,297.2216491699219,284.9980773925781,1.0,0.6575294733047485,0.4629079401493072,0.4629079401493072,1.0,1.0,-3.3063039779663086,1.1545021533966064,2.151801824569702,0.4098705053329468,0.9575952887535096,0.9575952887535096,0.0,240.6799774169922,248.0,71658.3125,0.0,3416.5205078125,1.0,278.4430236816406,283.0248107910156,299.09197998046875,303.6990966796875,293.1499938964844,293.1499938964844,278.1499938964844,33602.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707646727561951,1.0,0.0,0.0,3.739602088928223,3.73962664604187,9.331341743745724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11844.34765625,0.0,1616.7781982421875,1895.4371337890625,0.0,3129.983642578125,0.9234699606895448,1.0,0.0,3.0,1.0,0.0
17766540,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7458878755569458,0.3448501229286194,0.3158336579799652,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8829874992370605,0.5825369954109192,0.5556007027626038,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.881464421749115,0.5803936123847961,0.4082926213741302,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8181615471839905,0.4579952359199524,0.4388204514980316,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6476358771324158,0.2239334285259246,1.036860466003418,284.9062194824219,284.95001220703125,302.0289611816406,296.0902709960937,298.89892578125,297.2191162109375,284.9073791503906,1.0,0.6595428586006165,0.4613089561462402,0.4613089561462402,1.0,1.0,-3.3088223934173584,1.1517002582550049,2.157122135162353,0.4062468707561493,0.869857668876648,0.869857668876648,0.0,243.9761962890625,251.0,72160.828125,0.0,3440.91455078125,1.0,278.1571350097656,282.9134216308594,299.10595703125,303.82208251953125,293.1499938964844,293.1499938964844,278.45001220703125,38499.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772061467170715,1.0,0.0,0.0,3.625457286834717,3.625481367111206,8.770389285928104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10619.9521484375,0.0,1524.6138916015625,1895.4371337890625,0.0,3190.392578125,0.9020379185676576,1.0,0.0,3.0,1.0,0.0
17766600,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.7458878755569458,0.3448501229286194,0.3158336579799652,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8829874992370605,0.5825369954109192,0.5556007027626038,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.881464421749115,0.5803936123847961,0.4082926213741302,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8181615471839905,0.4579952359199524,0.4388204514980316,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.6476358771324158,0.2239334285259246,1.036860466003418,284.9062194824219,284.95001220703125,302.0289611816406,296.0902709960937,298.89892578125,297.2191162109375,284.9073791503906,1.0,0.6595428586006165,0.4613089561462402,0.4613089561462402,1.0,1.0,-3.3088223934173584,1.1517002582550049,2.157122135162353,0.4062468707561493,0.869857668876648,0.869857668876648,0.0,243.9761962890625,251.0,72160.828125,0.0,3440.91455078125,1.0,278.1571350097656,282.9134216308594,299.10595703125,303.82208251953125,293.1499938964844,293.1499938964844,278.45001220703125,38499.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772061467170715,1.0,0.0,0.0,3.625457286834717,3.625481367111206,8.770389285928104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10619.9521484375,0.0,1524.6138916015625,1895.4371337890625,0.0,3190.392578125,0.9020379185676576,1.0,0.0,3.0,1.0,0.0
17766660,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7441427111625671,0.3450013697147369,0.3158588111400604,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8808482885360718,0.582915723323822,0.5558117032051086,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8810756802558899,0.5842542052268982,0.4108318090438843,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8163740038871765,0.4583746194839477,0.4390747547149658,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6462212800979614,0.2241426408290863,1.037718415260315,284.99957275390625,284.95001220703125,302.0342102050781,296.0755310058594,298.90045166015625,297.22637939453125,284.9980773925781,1.0,0.6615772843360901,0.4597665071487427,0.4597665071487427,1.0,1.0,-3.3134877681732178,1.14988112449646,2.163606882095337,0.4024956822395324,0.9567805528640748,0.9567805528640748,0.0,246.7330017089844,254.0,71552.0078125,0.0,3467.256103515625,1.0,278.4429931640625,283.0220947265625,299.0618591308594,303.66119384765625,293.1499938964844,293.1499938964844,278.1499938964844,33589.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713459968566895,1.0,0.0,0.0,3.736244201660156,3.736268758773804,9.31459169351001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.7607421875,0.0,1612.78857421875,1895.4371337890625,0.0,3135.436279296875,0.9227041602134703,1.0,0.0,3.0,1.0,0.0
17766720,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7441427111625671,0.3450013697147369,0.3158588111400604,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8808482885360718,0.582915723323822,0.5558117032051086,297.3721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8810756802558899,0.5842542052268982,0.4108318090438843,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8163740038871765,0.4583746194839477,0.4390747547149658,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.6462212800979614,0.2241426408290863,1.037718415260315,284.99957275390625,284.95001220703125,302.0342102050781,296.0755310058594,298.90045166015625,297.22637939453125,284.9980773925781,1.0,0.6615772843360901,0.4597665071487427,0.4597665071487427,1.0,1.0,-3.3134877681732178,1.14988112449646,2.163606882095337,0.4024956822395324,0.9567805528640748,0.9567805528640748,0.0,246.7330017089844,254.0,71552.0078125,0.0,3467.256103515625,1.0,278.4429931640625,283.0220947265625,299.0618591308594,303.66119384765625,293.1499938964844,293.1499938964844,278.1499938964844,33589.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713459968566895,1.0,0.0,0.0,3.736244201660156,3.736268758773804,9.31459169351001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11817.7607421875,0.0,1612.78857421875,1895.4371337890625,0.0,3135.436279296875,0.9227041602134703,1.0,0.0,3.0,1.0,0.0
17766780,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7417461276054382,0.3442384004592895,0.3155136704444885,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8779900670051575,0.5822624564170837,0.5555977821350098,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8799329996109009,0.5870476365089417,0.4130402207374573,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8139563798904419,0.4579510986804962,0.4390221238136291,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6443676948547363,0.2239634394645691,1.0380940437316897,284.9064636230469,284.95001220703125,302.0417785644531,296.061279296875,298.8962097167969,297.22381591796875,284.9075927734375,1.0,0.6635636687278748,0.4582240581512451,0.4582240581512451,1.0,1.0,-3.315866470336914,1.147152543067932,2.1687138080596924,0.3984109461307525,0.8693625926971436,0.8693625926971436,0.0,250.0310974121093,257.0,72058.5234375,0.0,3491.42431640625,1.0,278.1571655273437,282.91070556640625,299.0769958496094,303.78570556640625,293.1499938964844,293.1499938964844,278.45001220703125,38487.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777907490730286,1.0,0.0,0.0,3.622434377670288,3.622458696365357,8.755770295465481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10598.423828125,0.0,1521.1861572265625,1895.4371337890625,0.0,3195.872802734375,0.9013550877571106,1.0,0.0,3.0,1.0,0.0
17766840,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7417461276054382,0.3442384004592895,0.3155136704444885,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8779900670051575,0.5822624564170837,0.5555977821350098,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8799329996109009,0.5870476365089417,0.4130402207374573,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8139563798904419,0.4579510986804962,0.4390221238136291,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.6443676948547363,0.2239634394645691,1.0380940437316897,284.9064636230469,284.95001220703125,302.0417785644531,296.061279296875,298.8962097167969,297.22381591796875,284.9075927734375,1.0,0.6635636687278748,0.4582240581512451,0.4582240581512451,1.0,1.0,-3.315866470336914,1.147152543067932,2.1687138080596924,0.3984109461307525,0.8693625926971436,0.8693625926971436,0.0,250.0310974121093,257.0,72058.5234375,0.0,3491.42431640625,1.0,278.1571655273437,282.91070556640625,299.0769958496094,303.78570556640625,293.1499938964844,293.1499938964844,278.45001220703125,38487.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777907490730286,1.0,0.0,0.0,3.622434377670288,3.622458696365357,8.755770295465481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10598.423828125,0.0,1521.1861572265625,1895.4371337890625,0.0,3195.872802734375,0.9013550877571106,1.0,0.0,3.0,1.0,0.0
17766900,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7406583428382874,0.3442484140396118,0.3153659999370575,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8766723871231079,0.582337498664856,0.5554840564727783,297.37744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.8795161247253418,0.5889878273010254,0.414210706949234,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8128279447555542,0.4580568671226501,0.4389848411083221,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.6434986591339111,0.2240230590105056,1.0381590127944946,285.0186767578125,284.95001220703125,302.0463562011719,296.0543518066406,298.89715576171875,297.2267761230469,285.019775390625,1.0,0.6645098924636841,0.4574528038501739,0.4574528038501739,1.0,1.0,-3.316985845565796,1.1457573175430298,2.171228408813477,0.3962863385677337,0.9485597610473632,0.9485597610473632,0.0,251.56494140625,257.0,71275.8984375,0.0,3502.71728515625,1.0,278.4015197753906,283.037109375,299.0284423828125,303.5657958984375,293.1499938964844,293.1499938964844,278.45001220703125,34114.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728692531585693,1.0,0.0,0.0,3.671250581741333,3.671274423599243,8.993347364594229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10951.56640625,0.0,1542.751708984375,1895.4371337890625,0.0,3149.72412109375,0.9103595614433287,1.0,0.0,3.0,1.0,0.0
17766960,297.1386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.74005526304245,0.3443523943424225,0.3155057430267334,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8758870363235474,0.5825343728065491,0.5557098984718323,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.879653811454773,0.5910364389419556,0.4156680703163147,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8121683597564697,0.4582743644714355,0.4392238259315491,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.6430173516273499,0.2241671681404113,1.0389270782470703,284.999755859375,284.95001220703125,302.0513610839844,296.04754638671875,298.8991394042969,297.2309265136719,284.9982604980469,1.0,0.6655710339546204,0.4566929340362549,0.4566929340362549,1.0,1.0,-3.320386409759521,1.145251989364624,2.175134420394897,0.3946015834808349,0.9561758637428284,0.9561758637428284,0.0,252.7900848388672,260.0,71451.4921875,0.0,3517.560546875,1.0,278.4429016113281,283.01934814453125,299.0335998535156,303.6255798339844,293.1499938964844,293.1499938964844,278.1499938964844,33571.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719003796577454,1.0,0.0,0.0,3.733168601989746,3.7331929206848153,9.299262160311628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11792.6630859375,0.0,1609.0941162109375,1895.4371337890625,0.0,3140.636474609375,0.9220702052116394,1.0,0.0,3.0,1.0,0.0
17767020,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7377951741218567,0.3435691893100738,0.3151350319385528,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8731681704521179,0.5817962288856506,0.5554056167602539,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8787236213684082,0.5939982533454895,0.4179766178131103,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8098148107528687,0.4578087329864502,0.4391243755817413,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6412980556488037,0.2239888161420822,1.0392847061157229,284.9065856933594,284.95001220703125,302.0625305175781,296.0342102050781,298.89599609375,297.2284545898437,284.90771484375,1.0,0.6675320863723755,0.4551731944084167,0.4551731944084167,1.0,1.0,-3.322670221328736,1.1423797607421875,2.180290460586548,0.3918360471725464,0.8688307404518127,0.8688307404518127,0.0,256.081298828125,263.0,71956.0546875,0.0,3541.55126953125,1.0,278.1571960449219,282.9076538085937,299.0498046875,303.75128173828125,293.1499938964844,293.1499938964844,278.45001220703125,38482.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878329336643219,1.0,0.0,0.0,3.619632005691528,3.6196563243865967,8.742228487790271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10577.3359375,0.0,1518.0615234375,1895.4371337890625,0.0,3200.921630859375,0.9007267355918884,1.0,0.0,3.0,1.0,0.0
17767080,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.7377951741218567,0.3435691893100738,0.3151350319385528,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8731681704521179,0.5817962288856506,0.5554056167602539,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8787236213684082,0.5939982533454895,0.4179766178131103,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8098148107528687,0.4578087329864502,0.4391243755817413,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.6412980556488037,0.2239888161420822,1.0392847061157229,284.9065856933594,284.95001220703125,302.0625305175781,296.0342102050781,298.89599609375,297.2284545898437,284.90771484375,1.0,0.6675320863723755,0.4551731944084167,0.4551731944084167,1.0,1.0,-3.322670221328736,1.1423797607421875,2.180290460586548,0.3918360471725464,0.8688307404518127,0.8688307404518127,0.0,256.081298828125,263.0,71956.0546875,0.0,3541.55126953125,1.0,278.1571960449219,282.9076538085937,299.0498046875,303.75128173828125,293.1499938964844,293.1499938964844,278.45001220703125,38482.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878329336643219,1.0,0.0,0.0,3.619632005691528,3.6196563243865967,8.742228487790271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10577.3359375,0.0,1518.0615234375,1895.4371337890625,0.0,3200.921630859375,0.9007267355918884,1.0,0.0,3.0,1.0,0.0
17767140,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.736238420009613,0.3436676561832428,0.3151091933250427,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8712142705917358,0.5820029377937317,0.5554494261741638,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8786940574645996,0.5982210636138916,0.4207571148872375,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8081088662147522,0.4580980539321899,0.4392884075641632,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6400773525238037,0.2241949588060379,1.040103554725647,284.9992980957031,284.95001220703125,302.07501220703125,296.0213317871094,298.8999328613281,297.2359313964844,284.997802734375,1.0,0.6695231199264526,0.4536534249782562,0.4536534249782562,1.0,1.0,-3.327211380004883,1.1403268575668335,2.18688440322876,0.3896446228027344,0.95527446269989,0.95527446269989,0.0,258.822509765625,266.0,71350.0546875,0.0,3567.74951171875,1.0,278.44293212890625,283.01568603515625,299.00732421875,303.59234619140625,293.1499938964844,293.1499938964844,278.1499938964844,33579.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723933100700378,1.0,0.0,0.0,3.730889797210693,3.7309141159057617,9.28791223486769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11768.5439453125,0.0,1606.52783203125,1895.4371337890625,0.0,3145.259765625,0.921491265296936,1.0,0.0,3.0,1.0,0.0
17767200,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.736238420009613,0.3436676561832428,0.3151091933250427,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8712142705917358,0.5820029377937317,0.5554494261741638,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.8786940574645996,0.5982210636138916,0.4207571148872375,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8081088662147522,0.4580980539321899,0.4392884075641632,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6400773525238037,0.2241949588060379,1.040103554725647,284.9992980957031,284.95001220703125,302.07501220703125,296.0213317871094,298.8999328613281,297.2359313964844,284.997802734375,1.0,0.6695231199264526,0.4536534249782562,0.4536534249782562,1.0,1.0,-3.327211380004883,1.1403268575668335,2.18688440322876,0.3896446228027344,0.95527446269989,0.95527446269989,0.0,258.822509765625,266.0,71350.0546875,0.0,3567.74951171875,1.0,278.44293212890625,283.01568603515625,299.00732421875,303.59234619140625,293.1499938964844,293.1499938964844,278.1499938964844,33579.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723933100700378,1.0,0.0,0.0,3.730889797210693,3.7309141159057617,9.28791223486769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11768.5439453125,0.0,1606.52783203125,1895.4371337890625,0.0,3145.259765625,0.921491265296936,1.0,0.0,3.0,1.0,0.0
17767260,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7340638041496277,0.3428680598735809,0.3147221207618713,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.868583619594574,0.581186830997467,0.5550761222839355,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8779311180114746,0.6013479232788086,0.4231961965560913,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8057539463043213,0.4575925767421722,0.4391522109508514,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6384437680244446,0.2240123897790908,1.0404475927352903,284.9067077636719,284.95001220703125,302.0884094238281,296.0088806152344,298.8973999023437,297.2332763671875,284.9078063964844,1.0,0.6714709401130676,0.4521542191505432,0.4521542191505432,1.0,1.0,-3.3294899463653564,1.1374341249465942,2.1920557022094727,0.3871456384658813,0.8683044910430908,0.8683044910430908,0.0,262.1098937988281,269.0,71854.046875,0.0,3591.78564453125,1.0,278.1571960449219,282.9044494628906,299.0243835449219,303.7186584472656,293.1499938964844,293.1499938964844,278.45001220703125,38481.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788118958473206,1.0,0.0,0.0,3.616978168487549,3.617002248764038,8.729413707442291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10556.72265625,0.0,1515.137451171875,1895.4371337890625,0.0,3205.4453125,0.90013587474823,1.0,0.0,3.0,1.0,0.0
17767320,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7340638041496277,0.3428680598735809,0.3147221207618713,297.14453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.868583619594574,0.581186830997467,0.5550761222839355,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8779311180114746,0.6013479232788086,0.4231961965560913,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8057539463043213,0.4575925767421722,0.4391522109508514,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6384437680244446,0.2240123897790908,1.0404475927352903,284.9067077636719,284.95001220703125,302.0884094238281,296.0088806152344,298.8973999023437,297.2332763671875,284.9078063964844,1.0,0.6714709401130676,0.4521542191505432,0.4521542191505432,1.0,1.0,-3.3294899463653564,1.1374341249465942,2.1920557022094727,0.3871456384658813,0.8683044910430908,0.8683044910430908,0.0,262.1098937988281,269.0,71854.046875,0.0,3591.78564453125,1.0,278.1571960449219,282.9044494628906,299.0243835449219,303.7186584472656,293.1499938964844,293.1499938964844,278.45001220703125,38481.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8788118958473206,1.0,0.0,0.0,3.616978168487549,3.617002248764038,8.729413707442291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10556.72265625,0.0,1515.137451171875,1895.4371337890625,0.0,3205.4453125,0.90013587474823,1.0,0.0,3.0,1.0,0.0
