time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17767380,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.73249751329422,0.3429435491561889,0.3146822154521942,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8665894269943237,0.5812896490097046,0.55503249168396,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8779113292694092,0.6056645512580872,0.4260538518428802,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8039618730545044,0.4578329026699066,0.4392768740653991,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.6372214555740356,0.2242069244384765,1.0412434339523315,284.9991760253906,284.95001220703125,302.10235595703125,295.99676513671875,298.9016418457031,297.240234375,284.9977111816406,1.0,0.6734437346458435,0.4506550133228302,0.4506550133228302,1.0,1.0,-3.333923816680908,1.1354609727859497,2.198462724685669,0.3834916055202484,0.954554796218872,0.954554796218872,0.0,264.8606872558594,272.0,71250.859375,0.0,3617.902099609375,1.0,278.44293212890625,283.0123291015625,298.9825744628906,303.5605773925781,293.1499938964844,293.1499938964844,278.1499938964844,33577.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728375434875488,1.0,0.0,0.0,3.728403806686402,3.7284281253814697,9.275539127884258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11745.083984375,0.0,1603.64111328125,1895.4371337890625,0.0,3149.426513671875,0.9209298491477966,1.0,0.0,3.0,1.0,0.0
17767440,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.73249751329422,0.3429435491561889,0.3146822154521942,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8665894269943237,0.5812896490097046,0.55503249168396,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8779113292694092,0.6056645512580872,0.4260538518428802,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.8039618730545044,0.4578329026699066,0.4392768740653991,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.6372214555740356,0.2242069244384765,1.0412434339523315,284.9991760253906,284.95001220703125,302.10235595703125,295.99676513671875,298.9016418457031,297.240234375,284.9977111816406,1.0,0.6734437346458435,0.4506550133228302,0.4506550133228302,1.0,1.0,-3.333923816680908,1.1354609727859497,2.198462724685669,0.3834916055202484,0.954554796218872,0.954554796218872,0.0,264.8606872558594,272.0,71250.859375,0.0,3617.902099609375,1.0,278.44293212890625,283.0123291015625,298.9825744628906,303.5605773925781,293.1499938964844,293.1499938964844,278.1499938964844,33577.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728375434875488,1.0,0.0,0.0,3.728403806686402,3.7284281253814697,9.275539127884258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11745.083984375,0.0,1603.64111328125,1895.4371337890625,0.0,3149.426513671875,0.9209298491477966,1.0,0.0,3.0,1.0,0.0
17767500,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.731636106967926,0.3425769507884979,0.3146384358406067,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8655073046684265,0.5808969140052795,0.5549940466880798,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8777884840965271,0.6072903275489807,0.4274476766586303,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.8029921054840088,0.4576146304607391,0.4393435716629028,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.6365833878517151,0.2241511791944503,1.041781306266785,284.87261962890625,284.95001220703125,302.10943603515625,295.9908752441406,298.9008178710937,297.2391967773437,284.8713684082031,1.0,0.6744702458381653,0.4499053955078125,0.4499053955078125,1.0,1.0,-3.336233139038086,1.1345263719558716,2.201706886291504,0.3813392221927643,0.8654691576957703,0.8654691576957703,0.0,266.3418884277344,272.0,72073.0703125,0.0,3631.795166015625,1.0,278.19610595703125,282.8698425292969,299.02001953125,303.7733764648437,293.1499938964844,293.1499938964844,278.1499938964844,37860.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781823515892029,1.0,0.0,0.0,3.688390016555786,3.6884145736694336,9.07751427803305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11357.892578125,0.0,1590.3665771484375,1895.4371337890625,0.0,3199.544189453125,0.9130513072013856,1.0,0.0,3.0,1.0,0.0
17767560,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.7303047180175781,0.3421239852905273,0.3142821490764618,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8639118075370789,0.5803699493408203,0.5545670986175537,297.4071655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8771271109580994,0.6088503003120422,0.4285420477390289,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8015287518501282,0.4572831988334656,0.4391031861305237,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6355792284011841,0.224011942744255,1.041556715965271,284.9067687988281,284.95001220703125,302.1165466308594,295.98504638671875,298.8992614746094,297.23712158203125,284.90802001953125,1.0,0.6753674149513245,0.4491768479347229,0.4491768479347229,1.0,1.0,-3.3360486030578613,1.1326855421066284,2.203362941741944,0.3788915276527405,0.8677584528923035,0.8677584528923035,0.0,268.1572570800781,275.0,71753.03125,0.0,3641.70751953125,1.0,278.1573791503906,282.9014587402344,299.0005798339844,303.6880187988281,293.1499938964844,293.1499938964844,278.45001220703125,38501.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792449831962585,1.0,0.0,0.0,3.614151954650879,3.614176034927368,8.715776971257583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10536.5634765625,0.0,1512.1834716796875,1895.4371337890625,0.0,3209.504150390625,0.899528443813324,1.0,0.0,3.0,1.0,0.0
17767620,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.728766143321991,0.3421659469604492,0.3142177164554596,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8619436025619507,0.5803764462471008,0.5544324517250061,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8771583437919617,0.613227128982544,0.4314419627189636,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.799764096736908,0.4574902057647705,0.4391949772834778,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6343987584114075,0.2242027372121811,1.042330026626587,284.9990539550781,284.95001220703125,302.1305847167969,295.97369384765625,298.9035949707031,297.2440490722656,284.99755859375,1.0,0.6773143410682678,0.4477197527885437,0.4477197527885437,1.0,1.0,-3.340327501296997,1.130716323852539,2.209611177444458,0.3751671612262726,0.9538751840591432,0.9538751840591432,0.0,270.9134216308594,278.0,71156.2265625,0.0,3667.596923828125,1.0,278.4429016113281,283.00909423828125,298.9593811035156,303.5307312011719,293.1499938964844,293.1499938964844,278.1499938964844,33575.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732480406761169,1.0,0.0,0.0,3.7260921001434326,3.726116418838501,9.264040841117094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11722.9169921875,0.0,1600.9649658203125,1895.4371337890625,0.0,3153.27685546875,0.9204086661338806,1.0,0.0,3.0,1.0,0.0
17767680,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.728766143321991,0.3421659469604492,0.3142177164554596,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989624023437,0.8619436025619507,0.5803764462471008,0.5544324517250061,297.41827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8771583437919617,0.613227128982544,0.4314419627189636,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.799764096736908,0.4574902057647705,0.4391949772834778,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.6343987584114075,0.2242027372121811,1.042330026626587,284.9990539550781,284.95001220703125,302.1305847167969,295.97369384765625,298.9035949707031,297.2440490722656,284.99755859375,1.0,0.6773143410682678,0.4477197527885437,0.4477197527885437,1.0,1.0,-3.340327501296997,1.130716323852539,2.209611177444458,0.3751671612262726,0.9538751840591432,0.9538751840591432,0.0,270.9134216308594,278.0,71156.2265625,0.0,3667.596923828125,1.0,278.4429016113281,283.00909423828125,298.9593811035156,303.5307312011719,293.1499938964844,293.1499938964844,278.1499938964844,33575.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732480406761169,1.0,0.0,0.0,3.7260921001434326,3.726116418838501,9.264040841117094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11722.9169921875,0.0,1600.9649658203125,1895.4371337890625,0.0,3153.27685546875,0.9204086661338806,1.0,0.0,3.0,1.0,0.0
17767740,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7266450524330139,0.3413011133670807,0.3137745559215545,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8593785762786865,0.579370379447937,0.5538796186447144,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8764955401420593,0.616447925567627,0.4339544475078583,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7974363565444946,0.4569162428379059,0.4389926791191101,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6328547596931458,0.2240075021982193,1.042625069618225,284.9068603515625,284.95001220703125,302.1441345214844,295.962646484375,298.9008178710937,297.2408752441406,284.907958984375,1.0,0.6792094111442566,0.4462626576423645,0.4462626576423645,1.0,1.0,-3.342271089553833,1.1277742385864258,2.2144968509674072,0.371913343667984,0.8672666549682617,0.8672666549682617,0.0,274.216552734375,281.0,71659.1796875,0.0,3691.08056640625,1.0,278.1572570800781,282.8982238769531,298.97808837890625,303.65869140625,293.1499938964844,293.1499938964844,278.45001220703125,38481.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796557188034058,1.0,0.0,0.0,3.611930131912232,3.6119542121887207,8.705064260539075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.029296875,0.0,1509.6007080078125,1895.4371337890625,0.0,3213.353759765625,0.8990117311477661,1.0,0.0,3.0,1.0,0.0
17767800,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7266450524330139,0.3413011133670807,0.3137745559215545,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8593785762786865,0.579370379447937,0.5538796186447144,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.8764955401420593,0.616447925567627,0.4339544475078583,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7974363565444946,0.4569162428379059,0.4389926791191101,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6328547596931458,0.2240075021982193,1.042625069618225,284.9068603515625,284.95001220703125,302.1441345214844,295.962646484375,298.9008178710937,297.2408752441406,284.907958984375,1.0,0.6792094111442566,0.4462626576423645,0.4462626576423645,1.0,1.0,-3.342271089553833,1.1277742385864258,2.2144968509674072,0.371913343667984,0.8672666549682617,0.8672666549682617,0.0,274.216552734375,281.0,71659.1796875,0.0,3691.08056640625,1.0,278.1572570800781,282.8982238769531,298.97808837890625,303.65869140625,293.1499938964844,293.1499938964844,278.45001220703125,38481.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796557188034058,1.0,0.0,0.0,3.611930131912232,3.6119542121887207,8.705064260539075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.029296875,0.0,1509.6007080078125,1895.4371337890625,0.0,3213.353759765625,0.8990117311477661,1.0,0.0,3.0,1.0,0.0
17767860,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7251538634300232,0.3413006067276001,0.313667893409729,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8574914932250977,0.5792900323867798,0.5536614656448364,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8766148686408997,0.6208510398864746,0.4368729889392853,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.79575514793396,0.4570989906787872,0.439059317111969,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6317469477653503,0.2241936922073364,1.0433694124221802,284.9988098144531,284.95001220703125,302.1568603515625,295.95196533203125,298.9046630859375,297.2477722167969,284.997314453125,1.0,0.6811257004737854,0.4448621869087219,0.4448621869087219,1.0,1.0,-3.34635853767395,1.1257308721542358,2.220627546310425,0.3694338500499725,0.9530131220817566,0.9530131220817566,0.0,276.9768981933594,284.0,71058.4609375,0.0,3716.638916015625,1.0,278.4429016113281,283.0059509277344,298.9374389648437,303.5019836425781,293.1499938964844,293.1499938964844,278.1499938964844,33577.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736114501953125,1.0,0.0,0.0,3.723481416702272,3.723505735397339,9.25106405702536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11700.580078125,0.0,1597.9793701171875,1895.4371337890625,0.0,3156.684814453125,0.9198211431503296,1.0,0.0,3.0,1.0,0.0
17767920,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7251538634300232,0.3413006067276001,0.313667893409729,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8574914932250977,0.5792900323867798,0.5536614656448364,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8766148686408997,0.6208510398864746,0.4368729889392853,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.79575514793396,0.4570989906787872,0.439059317111969,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6317469477653503,0.2241936922073364,1.0433694124221802,284.9988098144531,284.95001220703125,302.1568603515625,295.95196533203125,298.9046630859375,297.2477722167969,284.997314453125,1.0,0.6811257004737854,0.4448621869087219,0.4448621869087219,1.0,1.0,-3.34635853767395,1.1257308721542358,2.220627546310425,0.3694338500499725,0.9530131220817566,0.9530131220817566,0.0,276.9768981933594,284.0,71058.4609375,0.0,3716.638916015625,1.0,278.4429016113281,283.0059509277344,298.9374389648437,303.5019836425781,293.1499938964844,293.1499938964844,278.1499938964844,33577.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736114501953125,1.0,0.0,0.0,3.723481416702272,3.723505735397339,9.25106405702536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11700.580078125,0.0,1597.9793701171875,1895.4371337890625,0.0,3156.684814453125,0.9198211431503296,1.0,0.0,3.0,1.0,0.0
17767980,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7230983972549438,0.3404183387756347,0.3132016360759735,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8550318479537964,0.5782058835029602,0.5530312061309814,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8760471940040588,0.6240735054016113,0.4393875896930694,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7935292720794678,0.4565061032772064,0.4388360381126404,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6302856206893921,0.2239929586648941,1.0436339378356934,284.9070129394531,284.95001220703125,302.1683959960937,295.94158935546875,298.9013366699219,297.2449035644531,284.9080505371094,1.0,0.6829897165298462,0.4434617161750793,0.4434617161750793,1.0,1.0,-3.3481242656707764,1.122731328010559,2.225392818450928,0.3674604594707489,0.8666553497314453,0.8666553497314453,0.0,280.2800598144531,287.0,71559.1640625,0.0,3739.761962890625,1.0,278.1572570800781,282.8955383300781,298.9569091796875,303.63055419921875,293.1499938964844,293.1499938964844,278.45001220703125,38483.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800021409988403,1.0,0.0,0.0,3.608979463577272,3.60900354385376,8.69084658461361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.9716796875,0.0,1506.379638671875,1895.4371337890625,0.0,3216.600830078125,0.8983575105667114,1.0,0.0,3.0,1.0,0.0
17768040,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7230983972549438,0.3404183387756347,0.3132016360759735,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.8550318479537964,0.5782058835029602,0.5530312061309814,297.423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.8760471940040588,0.6240735054016113,0.4393875896930694,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7935292720794678,0.4565061032772064,0.4388360381126404,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.6302856206893921,0.2239929586648941,1.0436339378356934,284.9070129394531,284.95001220703125,302.1683959960937,295.94158935546875,298.9013366699219,297.2449035644531,284.9080505371094,1.0,0.6829897165298462,0.4434617161750793,0.4434617161750793,1.0,1.0,-3.3481242656707764,1.122731328010559,2.225392818450928,0.3674604594707489,0.8666553497314453,0.8666553497314453,0.0,280.2800598144531,287.0,71559.1640625,0.0,3739.761962890625,1.0,278.1572570800781,282.8955383300781,298.9569091796875,303.63055419921875,293.1499938964844,293.1499938964844,278.45001220703125,38483.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800021409988403,1.0,0.0,0.0,3.608979463577272,3.60900354385376,8.69084658461361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.9716796875,0.0,1506.379638671875,1895.4371337890625,0.0,3216.600830078125,0.8983575105667114,1.0,0.0,3.0,1.0,0.0
17768100,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.722144365310669,0.3403656184673309,0.3130018711090088,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8538745641708374,0.5780634880065918,0.5527165532112122,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.8758699893951416,0.6262331604957581,0.4407057166099548,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.7924799919128418,0.4565285444259643,0.4387211203575134,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.6295779347419739,0.2240373641252517,1.0436344146728516,285.0179748535156,284.95001220703125,302.1736145019531,295.9364929199219,298.9024963378906,297.2478942871094,285.0189514160156,1.0,0.6838758587837219,0.4427614510059356,0.4427614510059356,1.0,1.0,-3.348947048187256,1.1212509870529177,2.227696180343628,0.365846037864685,0.9450410604476928,0.9450410604476928,0.0,281.8124084472656,287.0,70780.6796875,0.0,3750.518310546875,1.0,278.4012145996094,283.0209655761719,298.9097900390625,303.4128723144531,293.1499938964844,293.1499938964844,278.45001220703125,34095.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749837279319763,1.0,0.0,0.0,3.658247232437134,3.658271074295044,8.929752084441134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10847.38671875,0.0,1528.0809326171875,1895.4371337890625,0.0,3169.554443359375,0.9074320197105408,1.0,0.0,3.0,1.0,0.0
17768160,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.7215988636016846,0.3403997421264648,0.3130820095539093,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.853144645690918,0.5780399441719055,0.5527371764183044,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8761540651321411,0.628476083278656,0.442307561635971,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.7918533086776733,0.4566616714000702,0.4388816058635711,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.6291841864585876,0.224164605140686,1.044333815574646,284.99884033203125,284.95001220703125,302.17840576171875,295.9315185546875,298.9044189453125,297.2518920898437,284.9974060058594,1.0,0.6848752498626709,0.4420784413814544,0.4420784413814544,1.0,1.0,-3.3520262241363525,1.1206846237182615,2.231341600418091,0.3641810119152069,0.9522075653076172,0.9522075653076172,0.0,283.04156494140625,290.0,70959.0859375,0.0,3764.97900390625,1.0,278.4427795410156,283.00347900390625,298.9167175292969,303.4741516113281,293.1499938964844,293.1499938964844,278.1499938964844,33567.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87392258644104,1.0,0.0,0.0,3.720212936401367,3.720237255096436,9.234829576598712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11678.1533203125,0.0,1594.1455078125,1895.4371337890625,0.0,3159.602783203125,0.9191461801528932,1.0,0.0,3.0,1.0,0.0
17768220,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7194750905036926,0.3395044505596161,0.3126094341278076,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8506317138671875,0.5768761038780212,0.5520378947257996,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8755055665969849,0.631686806678772,0.4448203444480896,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7895733714103699,0.456041932106018,0.4386397898197174,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6276818513870239,0.2239454388618469,1.0445494651794434,284.9071655273437,284.95001220703125,302.1865234375,295.9217529296875,298.9000244140625,297.2486267089844,284.908203125,1.0,0.6867081522941589,0.440712422132492,0.440712422132492,1.0,1.0,-3.3536126613616943,1.1178830862045288,2.235729694366455,0.3594973981380462,0.8660197257995605,0.8660197257995605,0.0,286.3436584472656,293.0,71460.3359375,0.0,3787.72607421875,1.0,278.15728759765625,282.89324951171875,298.9369812011719,303.6037292480469,293.1499938964844,293.1499938964844,278.45001220703125,38481.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803014755249023,1.0,0.0,0.0,3.605766534805298,3.605790615081787,8.675380058775772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10480.4931640625,0.0,1502.8494873046875,1895.4371337890625,0.0,3219.40576171875,0.8976411819458008,1.0,0.0,3.0,1.0,0.0
17768280,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.7194750905036926,0.3395044505596161,0.3126094341278076,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8506317138671875,0.5768761038780212,0.5520378947257996,297.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8755055665969849,0.631686806678772,0.4448203444480896,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7895733714103699,0.456041932106018,0.4386397898197174,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.6276818513870239,0.2239454388618469,1.0445494651794434,284.9071655273437,284.95001220703125,302.1865234375,295.9217529296875,298.9000244140625,297.2486267089844,284.908203125,1.0,0.6867081522941589,0.440712422132492,0.440712422132492,1.0,1.0,-3.3536126613616943,1.1178830862045288,2.235729694366455,0.3594973981380462,0.8660197257995605,0.8660197257995605,0.0,286.3436584472656,293.0,71460.3359375,0.0,3787.72607421875,1.0,278.15728759765625,282.89324951171875,298.9369812011719,303.6037292480469,293.1499938964844,293.1499938964844,278.45001220703125,38481.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803014755249023,1.0,0.0,0.0,3.605766534805298,3.605790615081787,8.675380058775772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10480.4931640625,0.0,1502.8494873046875,1895.4371337890625,0.0,3219.40576171875,0.8976411819458008,1.0,0.0,3.0,1.0,0.0
17768340,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7179561257362366,0.3394781351089477,0.3124856948852539,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8487441539764404,0.5766386389732361,0.5516793727874756,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8755956292152405,0.6360971331596375,0.4477461576461792,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.787900447845459,0.4561779499053955,0.4386691749095917,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.6265797019004822,0.2241087257862091,1.0452136993408203,284.99822998046875,284.95001220703125,302.1923522949219,295.91229248046875,298.9014892578125,297.2550964355469,284.99676513671875,1.0,0.6885650753974915,0.4393464028835296,0.4393464028835296,1.0,1.0,-3.357374429702759,1.1158777475357056,2.2414968013763428,0.3550561964511871,0.9510310888290404,0.9510310888290404,0.0,289.0987854003906,281.0,70861.578125,0.0,3812.658935546875,1.0,278.4428405761719,283.000732421875,298.8974914550781,303.44842529296875,293.1499938964844,293.1499938964844,278.1499938964844,33582.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741922974586487,1.0,0.0,0.0,3.717361450195313,3.717385768890381,9.220678407473316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11656.853515625,0.0,1590.9871826171875,1895.4371337890625,0.0,3162.13232421875,0.9184441566467284,1.0,0.0,3.0,1.0,0.0
17768400,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.7179561257362366,0.3394781351089477,0.3124856948852539,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.8487441539764404,0.5766386389732361,0.5516793727874756,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8755956292152405,0.6360971331596375,0.4477461576461792,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.787900447845459,0.4561779499053955,0.4386691749095917,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.6265797019004822,0.2241087257862091,1.0452136993408203,284.99822998046875,284.95001220703125,302.1923522949219,295.91229248046875,298.9014892578125,297.2550964355469,284.99676513671875,1.0,0.6885650753974915,0.4393464028835296,0.4393464028835296,1.0,1.0,-3.357374429702759,1.1158777475357056,2.2414968013763428,0.3550561964511871,0.9510310888290404,0.9510310888290404,0.0,289.0987854003906,281.0,70861.578125,0.0,3812.658935546875,1.0,278.4428405761719,283.000732421875,298.8974914550781,303.44842529296875,293.1499938964844,293.1499938964844,278.1499938964844,33582.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741922974586487,1.0,0.0,0.0,3.717361450195313,3.717385768890381,9.220678407473316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11656.853515625,0.0,1590.9871826171875,1895.4371337890625,0.0,3162.13232421875,0.9184441566467284,1.0,0.0,3.0,1.0,0.0
17768460,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7193616628646851,0.3386083841323852,0.3117615282535553,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8505496382713318,0.5754257440567017,0.5506500005722046,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.87965327501297,0.6393226385116577,0.4500602185726166,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7898681163787842,0.4555585086345672,0.4381443560123443,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6280431151390076,0.2239060550928115,1.0441542863845823,284.9059753417969,284.95001220703125,302.19561767578125,295.90313720703125,298.8948974609375,297.2514343261719,284.90692138671875,1.0,0.6862128376960754,0.4379880130290985,0.4379880130290985,1.0,1.0,-3.3561553955078125,1.1119128465652466,2.2442424297332764,0.3512875437736511,0.8639091849327087,0.8639091849327087,0.0,285.4160461425781,269.0,71305.7421875,0.0,3788.6123046875,1.0,278.1573181152344,282.8909606933594,298.9179992675781,303.5756225585937,293.1499938964844,293.1499938964844,278.45001220703125,38563.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805127739906311,1.0,0.0,0.0,3.5997462272644043,3.5997703075408936,8.64643482145766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10454.7333984375,0.0,1496.8924560546875,1895.4371337890625,0.0,3221.385986328125,0.8963567018508911,1.0,0.0,3.0,1.0,0.0
17768520,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7193616628646851,0.3386083841323852,0.3117615282535553,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8505496382713318,0.5754257440567017,0.5506500005722046,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.87965327501297,0.6393226385116577,0.4500602185726166,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7898681163787842,0.4555585086345672,0.4381443560123443,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6280431151390076,0.2239060550928115,1.0441542863845823,284.9059753417969,284.95001220703125,302.19561767578125,295.90313720703125,298.8948974609375,297.2514343261719,284.90692138671875,1.0,0.6862128376960754,0.4379880130290985,0.4379880130290985,1.0,1.0,-3.3561553955078125,1.1119128465652466,2.2442424297332764,0.3512875437736511,0.8639091849327087,0.8639091849327087,0.0,285.4160461425781,269.0,71305.7421875,0.0,3788.6123046875,1.0,278.1573181152344,282.8909606933594,298.9179992675781,303.5756225585937,293.1499938964844,293.1499938964844,278.45001220703125,38563.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8805127739906311,1.0,0.0,0.0,3.5997462272644043,3.5997703075408936,8.64643482145766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10454.7333984375,0.0,1496.8924560546875,1895.4371337890625,0.0,3221.385986328125,0.8963567018508911,1.0,0.0,3.0,1.0,0.0
17768580,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7234777212142944,0.3386736512184143,0.3112996816635132,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8555906414985657,0.5751814246177673,0.549848198890686,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8873584866523743,0.6438071727752686,0.4527121186256408,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7949912548065186,0.4557394683361053,0.4377781450748443,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.6317123770713806,0.2241445183753967,1.0430576801300049,284.9947509765625,284.95001220703125,302.1959228515625,295.8942565917969,298.8941650390625,297.25811767578125,284.9932556152344,1.0,0.6820232272148132,0.4366296231746673,0.4366296231746673,1.0,1.0,-3.356060028076172,1.108284592628479,2.247775316238404,0.3485850393772125,0.9458099603652954,0.9458099603652954,0.0,277.2784729003906,257.0,70633.515625,0.0,3741.795166015625,1.0,278.4427795410156,282.9978332519531,298.8783569335937,303.41571044921875,293.1499938964844,293.1499938964844,278.1499938964844,33699.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741742372512817,1.0,0.0,0.0,3.707641839981079,3.707665920257568,9.172523505185382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11613.8994140625,0.0,1580.7620849609375,1895.4371337890625,0.0,3161.962646484375,0.9163206219673156,1.0,0.0,3.0,1.0,0.0
17768640,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7234777212142944,0.3386736512184143,0.3112996816635132,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8555906414985657,0.5751814246177673,0.549848198890686,297.442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8873584866523743,0.6438071727752686,0.4527121186256408,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7949912548065186,0.4557394683361053,0.4377781450748443,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.6317123770713806,0.2241445183753967,1.0430576801300049,284.9947509765625,284.95001220703125,302.1959228515625,295.8942565917969,298.8941650390625,297.25811767578125,284.9932556152344,1.0,0.6820232272148132,0.4366296231746673,0.4366296231746673,1.0,1.0,-3.356060028076172,1.108284592628479,2.247775316238404,0.3485850393772125,0.9458099603652954,0.9458099603652954,0.0,277.2784729003906,257.0,70633.515625,0.0,3741.795166015625,1.0,278.4427795410156,282.9978332519531,298.8783569335937,303.41571044921875,293.1499938964844,293.1499938964844,278.1499938964844,33699.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741742372512817,1.0,0.0,0.0,3.707641839981079,3.707665920257568,9.172523505185382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11613.8994140625,0.0,1580.7620849609375,1895.4371337890625,0.0,3161.962646484375,0.9163206219673156,1.0,0.0,3.0,1.0,0.0
17768700,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.7259631752967834,0.3383360803127289,0.3110339343547821,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.858713686466217,0.5746471881866455,0.5494171380996704,297.4408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8918395042419434,0.6454939842224121,0.4539725482463836,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.7981270551681519,0.455517441034317,0.4375849068164825,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.633991539478302,0.2241359949111938,1.0426013469696045,284.8704528808594,284.95001220703125,302.19488525390625,295.88995361328125,298.89031982421875,297.2569274902344,284.8695678710937,1.0,0.6795541644096375,0.4359504282474518,0.4359504282474518,1.0,1.0,-3.355964422225952,1.1064300537109375,2.249534368515014,0.3474616408348083,0.8569740056991577,0.8569740056991577,0.0,272.512939453125,257.0,71377.7734375,0.0,3714.269775390625,1.0,278.1966552734375,282.8591613769531,298.9174499511719,303.6253356933594,293.1499938964844,293.1499938964844,278.1499938964844,38177.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793566823005676,1.0,0.0,0.0,3.660910367965698,3.6609349250793457,8.942757858676487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11221.0302734375,0.0,1561.6790771484375,1895.4371337890625,0.0,3210.55126953125,0.9070731997489928,1.0,0.0,3.0,1.0,0.0
17768760,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7282465100288391,0.3379456996917724,0.3104738891124725,297.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8616942763328552,0.574011504650116,0.5486153960227966,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.896158754825592,0.6471434235572815,0.4549243152141571,297.1363220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.801102876663208,0.4552082419395447,0.4370948076248169,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6361585259437561,0.2240627855062484,1.041400671005249,284.9062805175781,284.95001220703125,302.19293212890625,295.8856811523437,298.88580322265625,297.2549743652344,284.9073486328125,1.0,0.676781952381134,0.4353387653827667,0.4353387653827667,1.0,1.0,-3.353440523147583,1.1038460731506348,2.249594449996948,0.3460619151592254,0.860220193862915,0.860220193862915,0.0,267.724609375,245.0,71016.5390625,0.0,3680.821044921875,1.0,278.1575927734375,282.8927917480469,298.8992004394531,303.5381774902344,293.1499938964844,293.1499938964844,278.45001220703125,38664.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802029490470886,1.0,0.0,0.0,3.58388090133667,3.58390474319458,8.570387421968917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10411.7578125,0.0,1480.416748046875,1895.4371337890625,0.0,3218.482666015625,0.8929467797279358,1.0,0.0,3.0,1.0,0.0
17768820,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7345583438873291,0.338109403848648,0.3100068271160126,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8697352409362793,0.5737850666046143,0.5477294325828552,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9072051048278807,0.6517152786254883,0.4575629830360412,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8089153170585632,0.4554526507854461,0.4366855025291443,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.6419472694396973,0.2244048416614532,1.0402578115463257,284.9942932128906,284.95001220703125,302.1863098144531,295.8773803710937,298.8834533691406,297.2618408203125,284.99334716796875,1.0,0.6710458397865295,0.434115469455719,0.434115469455719,1.0,1.0,-3.3531136512756348,1.1004838943481443,2.2526297569274902,0.3433946073055267,0.9411136507987976,0.9411136507987976,0.0,256.6070251464844,233.0,70350.6953125,0.0,3616.4365234375,1.0,278.4419250488281,282.9996032714844,298.8611755371094,303.3795166015625,293.1499938964844,293.1499938964844,278.1499938964844,33784.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737555742263794,1.0,0.0,0.0,3.6901113986968994,3.6901354789733887,9.085989631785196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11558.72265625,0.0,1561.496826171875,1895.4371337890625,0.0,3158.03662109375,0.9127047657966614,1.0,0.0,3.0,1.0,0.0
17768880,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7345583438873291,0.338109403848648,0.3100068271160126,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.8697352409362793,0.5737850666046143,0.5477294325828552,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.9072051048278807,0.6517152786254883,0.4575629830360412,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8089153170585632,0.4554526507854461,0.4366855025291443,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.6419472694396973,0.2244048416614532,1.0402578115463257,284.9942932128906,284.95001220703125,302.1863098144531,295.8773803710937,298.8834533691406,297.2618408203125,284.99334716796875,1.0,0.6710458397865295,0.434115469455719,0.434115469455719,1.0,1.0,-3.3531136512756348,1.1004838943481443,2.2526297569274902,0.3433946073055267,0.9411136507987976,0.9411136507987976,0.0,256.6070251464844,233.0,70350.6953125,0.0,3616.4365234375,1.0,278.4419250488281,282.9996032714844,298.8611755371094,303.3795166015625,293.1499938964844,293.1499938964844,278.1499938964844,33784.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737555742263794,1.0,0.0,0.0,3.6901113986968994,3.6901354789733887,9.085989631785196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11558.72265625,0.0,1561.496826171875,1895.4371337890625,0.0,3158.03662109375,0.9127047657966614,1.0,0.0,3.0,1.0,0.0
17768940,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7410367727279663,0.337466835975647,0.3091980516910553,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8781558275222778,0.5726328492164612,0.5464470982551575,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9194648861885072,0.6551231741905212,0.459776222705841,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8166179656982422,0.4549759030342102,0.435990959405899,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.6481224894523621,0.2244088500738144,1.0387144088745115,284.90777587890625,284.95001220703125,302.1756591796875,295.86932373046875,298.8731384277344,297.2589111328125,284.9085388183594,1.0,0.6649743318557739,0.4328921437263489,0.4328921437263489,1.0,1.0,-3.350576162338257,1.0963478088378906,2.254228353500366,0.3397274017333984,0.8573634028434753,0.8573634028434753,0.0,245.5120544433593,221.0,70741.1328125,0.0,3546.991943359375,1.0,278.1575622558594,282.89581298828125,298.88250732421875,303.5026550292969,293.1499938964844,293.1499938964844,278.45001220703125,38614.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879707932472229,1.0,0.0,0.0,3.5680034160614014,3.5680270195007324,8.494616849930026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10371.99609375,0.0,1462.9677734375,1895.4371337890625,0.0,3213.84326171875,0.8893871307373047,1.0,0.0,3.0,1.0,0.0
17769000,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7410367727279663,0.337466835975647,0.3091980516910553,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8781558275222778,0.5726328492164612,0.5464470982551575,297.4443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9194648861885072,0.6551231741905212,0.459776222705841,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.8166179656982422,0.4549759030342102,0.435990959405899,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.6481224894523621,0.2244088500738144,1.0387144088745115,284.90777587890625,284.95001220703125,302.1756591796875,295.86932373046875,298.8731384277344,297.2589111328125,284.9085388183594,1.0,0.6649743318557739,0.4328921437263489,0.4328921437263489,1.0,1.0,-3.350576162338257,1.0963478088378906,2.254228353500366,0.3397274017333984,0.8573634028434753,0.8573634028434753,0.0,245.5120544433593,221.0,70741.1328125,0.0,3546.991943359375,1.0,278.1575622558594,282.89581298828125,298.88250732421875,303.5026550292969,293.1499938964844,293.1499938964844,278.45001220703125,38614.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879707932472229,1.0,0.0,0.0,3.5680034160614014,3.5680270195007324,8.494616849930026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10371.99609375,0.0,1462.9677734375,1895.4371337890625,0.0,3213.84326171875,0.8893871307373047,1.0,0.0,3.0,1.0,0.0
17769060,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7490972876548767,0.3376809656620025,0.3087589740753174,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8883997201919556,0.5723971128463745,0.5455333590507507,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.934391438961029,0.6597435474395752,0.4624342918395996,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8255479335784912,0.4552487134933471,0.4355883598327636,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.6556795239448547,0.2248136103153228,1.0377476215362549,284.9939880371094,284.95001220703125,302.16064453125,295.86151123046875,298.8685302734375,297.26580810546875,284.9930725097656,1.0,0.6587784886360168,0.431741714477539,0.431741714477539,1.0,1.0,-3.350489616394043,1.0933481454849243,2.257141590118408,0.3358235359191894,0.937203049659729,0.937203049659729,0.0,233.594482421875,209.0,70092.4453125,0.0,3478.6591796875,1.0,278.4417724609375,283.00146484375,298.84527587890625,303.3463439941406,293.1499938964844,293.1499938964844,278.1499938964844,33767.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732478022575378,1.0,0.0,0.0,3.675006151199341,3.675029993057251,9.01175667422649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11511.66796875,0.0,1544.3529052734375,1895.4371337890625,0.0,3153.2744140625,0.9092972278594972,1.0,0.0,3.0,1.0,0.0
17769120,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7490972876548767,0.3376809656620025,0.3087589740753174,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.8883997201919556,0.5723971128463745,0.5455333590507507,297.4531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.934391438961029,0.6597435474395752,0.4624342918395996,297.14129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8255479335784912,0.4552487134933471,0.4355883598327636,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.6556795239448547,0.2248136103153228,1.0377476215362549,284.9939880371094,284.95001220703125,302.16064453125,295.86151123046875,298.8685302734375,297.26580810546875,284.9930725097656,1.0,0.6587784886360168,0.431741714477539,0.431741714477539,1.0,1.0,-3.350489616394043,1.0933481454849243,2.257141590118408,0.3358235359191894,0.937203049659729,0.937203049659729,0.0,233.594482421875,209.0,70092.4453125,0.0,3478.6591796875,1.0,278.4417724609375,283.00146484375,298.84527587890625,303.3463439941406,293.1499938964844,293.1499938964844,278.1499938964844,33767.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732478022575378,1.0,0.0,0.0,3.675006151199341,3.675029993057251,9.01175667422649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11511.66796875,0.0,1544.3529052734375,1895.4371337890625,0.0,3153.2744140625,0.9092972278594972,1.0,0.0,3.0,1.0,0.0
17769180,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7574152946472168,0.3370875120162964,0.3079780042171478,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.898926854133606,0.5712423920631409,0.5442293882369995,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9492394924163818,0.663188636302948,0.4646609723567962,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8346164226531982,0.4548002183437347,0.4349031448364258,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.6636669635772705,0.2248729020357132,1.0363821983337402,284.9088439941406,284.95001220703125,302.14093017578125,295.8539428710937,298.855712890625,297.2630310058594,284.9095458984375,1.0,0.6524352431297302,0.4305912554264068,0.4305912554264068,1.0,1.0,-3.348199844360352,1.0895285606384275,2.258671283721924,0.3317063450813293,0.8547999262809753,0.8547999262809753,0.0,222.0909881591797,197.0,70488.4140625,0.0,3407.607421875,1.0,278.1576843261719,282.89910888671875,298.86724853515625,303.470458984375,293.1499938964844,293.1499938964844,278.45001220703125,38581.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792347311973572,1.0,0.0,0.0,3.552980899810791,3.553004503250122,8.423237431998132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.4990234375,0.0,1446.684326171875,1895.4371337890625,0.0,3209.408447265625,0.8860359787940979,1.0,0.0,3.0,1.0,0.0
