time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17769240,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.7574152946472168,0.3370875120162964,0.3079780042171478,297.1007385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.898926854133606,0.5712423920631409,0.5442293882369995,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9492394924163818,0.663188636302948,0.4646609723567962,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8346164226531982,0.4548002183437347,0.4349031448364258,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.6636669635772705,0.2248729020357132,1.0363821983337402,284.9088439941406,284.95001220703125,302.14093017578125,295.8539428710937,298.855712890625,297.2630310058594,284.9095458984375,1.0,0.6524352431297302,0.4305912554264068,0.4305912554264068,1.0,1.0,-3.348199844360352,1.0895285606384275,2.258671283721924,0.3317063450813293,0.8547999262809753,0.8547999262809753,0.0,222.0909881591797,197.0,70488.4140625,0.0,3407.607421875,1.0,278.1576843261719,282.89910888671875,298.86724853515625,303.470458984375,293.1499938964844,293.1499938964844,278.45001220703125,38581.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792347311973572,1.0,0.0,0.0,3.552980899810791,3.553004503250122,8.423237431998132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10335.4990234375,0.0,1446.684326171875,1895.4371337890625,0.0,3209.408447265625,0.8860359787940979,1.0,0.0,3.0,1.0,0.0
17769300,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7621304988861084,0.3371737599372864,0.3076382875442505,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.90478777885437,0.571064293384552,0.5436028838157654,297.4532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9570377469062804,0.6654744148254395,0.4658553302288055,297.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.83966064453125,0.4548955857753753,0.4345749914646148,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.6681270003318787,0.2250574231147766,1.0356378555297852,285.0143127441406,284.95001220703125,302.1291809082031,295.8502197265625,298.85174560546875,297.2660522460937,285.0144958496094,1.0,0.6491998434066772,0.4300160408020019,0.4300160408020019,1.0,1.0,-3.347177505493164,1.0876625776290894,2.259514808654785,0.3296443819999695,0.929434895515442,0.929434895515442,0.0,216.18096923828125,197.0,69729.5,0.0,3371.50390625,1.0,278.3993530273437,283.01959228515625,298.8214416503906,303.2563781738281,293.1499938964844,293.1499938964844,278.45001220703125,34063.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739951252937317,1.0,0.0,0.0,3.604126691818237,3.60414981842041,8.667490192237892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10671.857421875,0.0,1468.4241943359375,1895.4371337890625,0.0,3160.283203125,0.8952059745788574,1.0,0.0,3.0,1.0,0.0
17769360,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.7677252292633057,0.33732470870018,0.3075544238090515,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9119609594345092,0.5709795355796814,0.5432852506637573,297.4571838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9654791355133056,0.6677819490432739,0.4673075675964355,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8455566167831421,0.4550813138484955,0.4345023930072784,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.6733534336090088,0.2253206819295883,1.0355747938156128,284.9929504394531,284.95001220703125,302.1161499023437,295.8465576171875,298.8478698730469,297.26971435546875,284.99151611328125,1.0,0.6460613012313843,0.4294530153274536,0.4294530153274536,1.0,1.0,-3.348275899887085,1.086592435836792,2.261683464050293,0.3280396163463592,0.93326073884964,0.93326073884964,0.0,209.975341796875,185.0,69863.734375,0.0,3338.565185546875,1.0,278.4424743652344,283.00262451171875,298.8297424316406,303.3155517578125,293.1499938964844,293.1499938964844,278.1499938964844,33672.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727461695671082,1.0,0.0,0.0,3.6630160808563232,3.6630396842956543,8.953048222792859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11472.66015625,0.0,1530.220947265625,1895.4371337890625,0.0,3148.569580078125,0.9063037037849426,1.0,0.0,3.0,1.0,0.0
17769420,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.778496503829956,0.3367437124252319,0.306785374879837,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9265608191490172,0.5697878003120422,0.5419466495513916,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9803861379623412,0.6711148619651794,0.46946582198143,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8571594953536987,0.4546310305595398,0.4338152408599853,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6835998892784119,0.2254160493612289,1.0343616008758545,284.9095153808594,284.95001220703125,302.0859680175781,295.8393249511719,298.83135986328125,297.26629638671875,284.9101257324219,1.0,0.6395800113677979,0.4283269345760345,0.4283269345760345,1.0,1.0,-3.3460583686828613,1.082810640335083,2.2632477283477783,0.3245182931423187,0.8520687222480774,0.8520687222480774,0.0,198.3813323974609,173.0,70244.390625,0.0,3267.3017578125,1.0,278.1578063964844,282.9027709960937,298.8527526855469,303.4399108886719,293.1499938964844,293.1499938964844,278.45001220703125,38572.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787968754768372,1.0,0.0,0.0,3.538088321685791,3.538111925125122,8.352772624675708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10300.3154296875,0.0,1430.845458984375,1895.4371337890625,0.0,3205.30419921875,0.8827309608459473,1.0,0.0,3.0,1.0,0.0
17769480,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.778496503829956,0.3367437124252319,0.306785374879837,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.9265608191490172,0.5697878003120422,0.5419466495513916,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.9803861379623412,0.6711148619651794,0.46946582198143,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8571594953536987,0.4546310305595398,0.4338152408599853,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.6835998892784119,0.2254160493612289,1.0343616008758545,284.9095153808594,284.95001220703125,302.0859680175781,295.8393249511719,298.83135986328125,297.26629638671875,284.9101257324219,1.0,0.6395800113677979,0.4283269345760345,0.4283269345760345,1.0,1.0,-3.3460583686828613,1.082810640335083,2.2632477283477783,0.3245182931423187,0.8520687222480774,0.8520687222480774,0.0,198.3813323974609,173.0,70244.390625,0.0,3267.3017578125,1.0,278.1578063964844,282.9027709960937,298.8527526855469,303.4399108886719,293.1499938964844,293.1499938964844,278.45001220703125,38572.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787968754768372,1.0,0.0,0.0,3.538088321685791,3.538111925125122,8.352772624675708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10300.3154296875,0.0,1430.845458984375,1895.4371337890625,0.0,3205.30419921875,0.8827309608459473,1.0,0.0,3.0,1.0,0.0
17769540,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.7848742008209229,0.33684042096138,0.3064416944980621,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9351758360862732,0.5695874691009521,0.5412835478782654,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9881158471107484,0.6734520792961121,0.4706767797470093,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.864041268825531,0.4547317028045654,0.433477371931076,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.689558207988739,0.2256267666816711,1.0336730480194092,285.0139465332031,284.95001220703125,302.0679931640625,295.8356018066406,298.8252868652344,297.26922607421875,285.01336669921875,1.0,0.6361531615257263,0.4277413785457611,0.4277413785457611,1.0,1.0,-3.3450629711151123,1.0809019804000854,2.2641608715057373,0.3226703405380249,0.9269107580184937,0.9269107580184937,0.0,192.20037841796875,173.0,69508.0234375,0.0,3229.77783203125,1.0,278.40252685546875,283.0220947265625,298.8065490722656,303.2284545898437,293.1499938964844,293.1499938964844,278.45001220703125,33899.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734093904495239,1.0,0.0,0.0,3.5942506790161133,3.594273805618286,8.620054927632737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10645.7666015625,0.0,1456.544921875,1895.4371337890625,0.0,3154.789794921875,0.8927163481712341,1.0,0.0,3.0,1.0,0.0
17769600,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7918052673339844,0.3369770646095276,0.3063649833202362,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9442742466926576,0.5694789886474609,0.5409646034240723,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.995556890964508,0.6756353974342346,0.4720534682273865,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8715086579322815,0.4548987448215484,0.4334070384502411,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6959466934204102,0.2258882671594619,1.0336768627166748,284.9922180175781,284.95001220703125,302.04998779296875,295.83221435546875,298.81964111328125,297.2724609375,284.9913330078125,1.0,0.6330872178077698,0.4272008836269378,0.4272008836269378,1.0,1.0,-3.3461618423461914,1.079868197441101,2.266293525695801,0.3213396966457367,0.929260551929474,0.929260551929474,0.0,186.2185516357422,161.0,69621.0,0.0,3198.092041015625,1.0,278.4415588378906,283.00592041015625,298.8160705566406,303.2861022949219,293.1499938964844,293.1499938964844,278.1499938964844,33765.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87235027551651,1.0,0.0,0.0,3.6464102268218994,3.646433830261232,8.872057719599979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11425.423828125,0.0,1512.4732666015625,1895.4371337890625,0.0,3144.8564453125,0.9028604030609132,1.0,0.0,3.0,1.0,0.0
17769660,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8023949861526489,0.336343914270401,0.3056592047214508,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.957730770111084,0.5682039856910706,0.5396630764007568,297.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9990000128746032,0.6802423000335693,0.4615485966205597,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8832868933677673,0.454386830329895,0.4327795505523681,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7059382200241089,0.2259576320648193,1.032896876335144,284.90380859375,284.95001220703125,302.0102844238281,295.82586669921875,298.8026428222656,297.27392578125,284.9041748046875,1.0,0.6256410479545593,0.4260990023612976,0.4260990023612976,1.0,1.0,-3.329920530319214,1.0709869861602783,2.2589335441589355,0.3164649903774261,0.8432115912437439,0.8432115912437439,0.0,176.59686279296875,164.0,69757.0390625,0.0,3106.759033203125,1.0,278.1579284667969,282.90496826171875,298.8377990722656,303.3998107910156,293.1499938964844,293.1499938964844,278.45001220703125,38954.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878139317035675,1.0,0.0,0.0,3.512016534805298,3.5120396614074707,8.230123853536497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10232.5927734375,0.0,1406.278564453125,1895.4371337890625,0.0,3199.140869140625,0.877193033695221,1.0,0.0,3.0,1.0,0.0
17769720,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8023949861526489,0.336343914270401,0.3056592047214508,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.957730770111084,0.5682039856910706,0.5396630764007568,297.4658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9990000128746032,0.6802423000335693,0.4615485966205597,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8832868933677673,0.454386830329895,0.4327795505523681,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7059382200241089,0.2259576320648193,1.032896876335144,284.90380859375,284.95001220703125,302.0102844238281,295.82586669921875,298.8026428222656,297.27392578125,284.9041748046875,1.0,0.6256410479545593,0.4260990023612976,0.4260990023612976,1.0,1.0,-3.329920530319214,1.0709869861602783,2.2589335441589355,0.3164649903774261,0.8432115912437439,0.8432115912437439,0.0,176.59686279296875,164.0,69757.0390625,0.0,3106.759033203125,1.0,278.1579284667969,282.90496826171875,298.8377990722656,303.3998107910156,293.1499938964844,293.1499938964844,278.45001220703125,38954.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878139317035675,1.0,0.0,0.0,3.512016534805298,3.5120396614074707,8.230123853536497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10232.5927734375,0.0,1406.278564453125,1895.4371337890625,0.0,3199.140869140625,0.877193033695221,1.0,0.0,3.0,1.0,0.0
17769780,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8077513575553894,0.3365034759044647,0.3054728507995605,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.9639723896980286,0.5677760243415833,0.5388898849487305,297.5092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.9990000128746032,0.688636302947998,0.4523429274559021,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.8892702460289001,0.454556941986084,0.4326003789901733,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.7110757231712341,0.2264226526021957,1.0336294174194336,284.9836730957031,284.95001220703125,301.9691162109375,295.82086181640625,298.8007202148437,297.2977600097656,284.98297119140625,1.0,0.6219051480293274,0.4249971508979797,0.4249971508979797,1.0,1.0,-3.3178727626800537,1.063692331314087,2.254180431365967,0.3115120232105255,0.9131338000297546,0.9131338000297546,0.0,171.9276580810547,167.0,68925.2265625,0.0,3054.332275390625,1.0,278.4412841796875,283.0092468261719,298.8000793457031,303.22808837890625,293.1499938964844,293.1499938964844,278.1499938964844,34158.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707005381584167,1.0,0.0,0.0,3.606715202331543,3.606738567352295,8.679945722178672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11306.8271484375,0.0,1471.92626953125,1895.4371337890625,0.0,3129.382080078125,0.8942005038261414,1.0,0.0,3.0,1.0,0.0
17769840,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.8077513575553894,0.3365034759044647,0.3054728507995605,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.9639723896980286,0.5677760243415833,0.5388898849487305,297.5092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.9990000128746032,0.688636302947998,0.4523429274559021,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.8892702460289001,0.454556941986084,0.4326003789901733,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.7110757231712341,0.2264226526021957,1.0336294174194336,284.9836730957031,284.95001220703125,301.9691162109375,295.82086181640625,298.8007202148437,297.2977600097656,284.98297119140625,1.0,0.6219051480293274,0.4249971508979797,0.4249971508979797,1.0,1.0,-3.3178727626800537,1.063692331314087,2.254180431365967,0.3115120232105255,0.9131338000297546,0.9131338000297546,0.0,171.9276580810547,167.0,68925.2265625,0.0,3054.332275390625,1.0,278.4412841796875,283.0092468261719,298.8000793457031,303.22808837890625,293.1499938964844,293.1499938964844,278.1499938964844,34158.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707005381584167,1.0,0.0,0.0,3.606715202331543,3.606738567352295,8.679945722178672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11306.8271484375,0.0,1471.92626953125,1895.4371337890625,0.0,3129.382080078125,0.8942005038261414,1.0,0.0,3.0,1.0,0.0
17769900,297.1302795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8091109395027161,0.3362248837947845,0.3053802847862243,297.0950012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.96549254655838,0.5671740174293518,0.5385167598724365,297.5232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.9990000128746032,0.6922975778579712,0.4499291181564331,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.8908599615097046,0.4543351233005523,0.4325388073921203,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.7125272154808044,0.2265314906835556,1.0343613624572754,284.8707580566406,284.95001220703125,301.947998046875,295.8187866210937,298.79656982421875,297.3049621582031,284.87188720703125,1.0,0.6209710240364075,0.4244462251663208,0.4244462251663208,1.0,1.0,-3.315215349197388,1.061261534690857,2.2539539337158203,0.3096483647823334,0.8296372890472412,0.8296372890472412,0.0,170.7427520751953,167.0,69493.4140625,0.0,3041.845703125,1.0,278.1995544433594,282.8851623535156,298.84136962890625,303.4277648925781,293.1499938964844,293.1499938964844,278.1499938964844,39076.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753858208656311,1.0,0.0,0.0,3.543769598007202,3.543793201446533,8.379618634535291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10911.2626953125,0.0,1440.50830078125,1895.4371337890625,0.0,3173.324951171875,0.8814787864685059,1.0,0.0,3.0,1.0,0.0
17769960,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8093608617782593,0.3359372913837433,0.3050596117973327,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.9657374024391174,0.5665302872657776,0.5378552675247192,297.53387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.9990000128746032,0.6957005858421326,0.4490376114845276,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8912573456764221,0.4540686011314392,0.432243287563324,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.713041365146637,0.2265956252813339,1.0345492362976074,284.9136657714844,284.95001220703125,301.926513671875,295.8170166015625,298.7915344238281,297.3100891113281,284.9140930175781,1.0,0.6204346418380737,0.4240610599517822,0.4240610599517822,1.0,1.0,-3.3128304481506348,1.059343695640564,2.253486633300781,0.3082199692726135,0.840092122554779,0.840092122554779,0.0,170.24374389648438,170.0,69225.9375,0.0,3033.846435546875,1.0,278.15850830078125,282.9225158691406,298.826171875,303.3453369140625,293.1499938964844,293.1499938964844,278.45001220703125,38621.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757977485656738,1.0,0.0,0.0,3.47327208518982,3.473294973373413,8.049537427723408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10164.1181640625,0.0,1363.9564208984375,1895.4371337890625,0.0,3177.187255859375,0.8685140013694763,1.0,0.0,3.0,1.0,0.0
17770020,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8097379803657532,0.3361023068428039,0.305058091878891,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.965843379497528,0.5661115050315857,0.5372698903083801,297.5570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9990000128746032,0.7029174566268921,0.4484024047851562,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8916906118392944,0.4542431235313415,0.4322436451911926,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.713785707950592,0.227102592587471,1.0363458395004272,284.9915771484375,284.95001220703125,301.8824768066406,295.8141784667969,298.784912109375,297.3252258300781,284.9908752441406,1.0,0.6204738020896912,0.4232907593250274,0.4232907593250274,1.0,1.0,-3.3135135173797607,1.0575463771820068,2.255967140197754,0.3061479032039642,0.9146820902824402,0.9146820902824402,0.0,169.98663330078125,173.0,68712.765625,0.0,3033.8984375,1.0,278.4410400390625,283.0204467773437,298.79638671875,303.2047119140625,293.1499938964844,293.1499938964844,278.1499938964844,33706.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690295815467834,1.0,0.0,0.0,3.586789131164551,3.586812257766724,8.584302122471854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11270.328125,0.0,1447.112548828125,1895.4371337890625,0.0,3113.70751953125,0.8894387483596802,1.0,0.0,3.0,1.0,0.0
17770080,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.8097379803657532,0.3361023068428039,0.305058091878891,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.965843379497528,0.5661115050315857,0.5372698903083801,297.5570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.9990000128746032,0.7029174566268921,0.4484024047851562,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8916906118392944,0.4542431235313415,0.4322436451911926,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.713785707950592,0.227102592587471,1.0363458395004272,284.9915771484375,284.95001220703125,301.8824768066406,295.8141784667969,298.784912109375,297.3252258300781,284.9908752441406,1.0,0.6204738020896912,0.4232907593250274,0.4232907593250274,1.0,1.0,-3.3135135173797607,1.0575463771820068,2.255967140197754,0.3061479032039642,0.9146820902824402,0.9146820902824402,0.0,169.98663330078125,173.0,68712.765625,0.0,3033.8984375,1.0,278.4410400390625,283.0204467773437,298.79638671875,303.2047119140625,293.1499938964844,293.1499938964844,278.1499938964844,33706.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690295815467834,1.0,0.0,0.0,3.586789131164551,3.586812257766724,8.584302122471854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11270.328125,0.0,1447.112548828125,1895.4371337890625,0.0,3113.70751953125,0.8894387483596802,1.0,0.0,3.0,1.0,0.0
17770140,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8079810738563538,0.3354570269584656,0.3046774566173553,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9635228514671326,0.5648277401924133,0.5362955331802368,297.56011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9990000128746032,0.7083994150161743,0.4507820904254913,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8898564577102661,0.4536944627761841,0.4319371283054352,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.7128084897994995,0.227214440703392,1.0375492572784424,284.9158935546875,284.95001220703125,301.83709716796875,295.812255859375,298.7671203613281,297.32440185546875,284.9156188964844,1.0,0.6214451193809509,0.4225204586982727,0.4225204586982727,1.0,1.0,-3.3158254623413086,1.0563268661499023,2.2594985961914062,0.3044064044952392,0.8416063785552979,0.8416063785552979,0.0,171.1352996826172,176.0,69213.8984375,0.0,3045.439208984375,1.0,278.1588439941406,282.92559814453125,298.8254089355469,303.3407592773437,293.1499938964844,293.1499938964844,278.45001220703125,38164.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750402331352234,1.0,0.0,0.0,3.471282720565796,3.4713056087493896,8.040319698920939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10164.9833984375,0.0,1358.681884765625,1895.4371337890625,0.0,3170.083984375,0.8675508499145508,1.0,0.0,3.0,1.0,0.0
17770200,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8079810738563538,0.3354570269584656,0.3046774566173553,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9635228514671326,0.5648277401924133,0.5362955331802368,297.56011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.9990000128746032,0.7083994150161743,0.4507820904254913,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8898564577102661,0.4536944627761841,0.4319371283054352,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.7128084897994995,0.227214440703392,1.0375492572784424,284.9158935546875,284.95001220703125,301.83709716796875,295.812255859375,298.7671203613281,297.32440185546875,284.9156188964844,1.0,0.6214451193809509,0.4225204586982727,0.4225204586982727,1.0,1.0,-3.3158254623413086,1.0563268661499023,2.2594985961914062,0.3044064044952392,0.8416063785552979,0.8416063785552979,0.0,171.1352996826172,176.0,69213.8984375,0.0,3045.439208984375,1.0,278.1588439941406,282.92559814453125,298.8254089355469,303.3407592773437,293.1499938964844,293.1499938964844,278.45001220703125,38164.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8750402331352234,1.0,0.0,0.0,3.471282720565796,3.4713056087493896,8.040319698920939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10164.9833984375,0.0,1358.681884765625,1895.4371337890625,0.0,3170.083984375,0.8675508499145508,1.0,0.0,3.0,1.0,0.0
17770260,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8060650825500488,0.3355185389518738,0.3046499192714691,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9608702063560486,0.5643458962440491,0.5357279181480408,297.5665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9990000128746032,0.7142433524131775,0.4539261758327484,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8877347707748413,0.4537889063358307,0.4319305717945099,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7115359306335449,0.227619856595993,1.0392327308654783,284.9930419921875,284.95001220703125,301.7903747558594,295.81103515625,298.7530517578125,297.3305358886719,284.9922790527344,1.0,0.623033344745636,0.4215040504932403,0.4215040504932403,1.0,1.0,-3.320902109146118,1.055466890335083,2.265435218811035,0.3023337125778198,0.9169359803199768,0.9169359803199768,0.0,172.74542236328125,179.0,68755.0078125,0.0,3065.6591796875,1.0,278.4410400390625,283.0227355957031,298.7960205078125,303.20611572265625,293.1499938964844,293.1499938964844,278.1499938964844,33549.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688610196113586,1.0,0.0,0.0,3.587364196777344,3.587387084960937,8.587054480813094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11277.111328125,0.0,1446.5762939453125,1895.4371337890625,0.0,3112.1259765625,0.8894357681274414,1.0,0.0,3.0,1.0,0.0
17770320,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8060650825500488,0.3355185389518738,0.3046499192714691,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.9608702063560486,0.5643458962440491,0.5357279181480408,297.5665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9990000128746032,0.7142433524131775,0.4539261758327484,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.8877347707748413,0.4537889063358307,0.4319305717945099,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7115359306335449,0.227619856595993,1.0392327308654783,284.9930419921875,284.95001220703125,301.7903747558594,295.81103515625,298.7530517578125,297.3305358886719,284.9922790527344,1.0,0.623033344745636,0.4215040504932403,0.4215040504932403,1.0,1.0,-3.320902109146118,1.055466890335083,2.265435218811035,0.3023337125778198,0.9169359803199768,0.9169359803199768,0.0,172.74542236328125,179.0,68755.0078125,0.0,3065.6591796875,1.0,278.4410400390625,283.0227355957031,298.7960205078125,303.20611572265625,293.1499938964844,293.1499938964844,278.1499938964844,33549.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688610196113586,1.0,0.0,0.0,3.587364196777344,3.587387084960937,8.587054480813094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11277.111328125,0.0,1446.5762939453125,1895.4371337890625,0.0,3112.1259765625,0.8894357681274414,1.0,0.0,3.0,1.0,0.0
17770380,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8027685880661011,0.3347775638103485,0.3042240738868713,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.9566717147827148,0.5629900097846985,0.5347306132316589,297.5577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.9990000128746032,0.718633234500885,0.4587574303150177,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8842920064926147,0.4531657695770263,0.431597352027893,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.7091832160949707,0.2276259064674377,1.0401719808578491,284.9154357910156,284.95001220703125,301.7423095703125,295.8103942871094,298.7291564941406,297.3228454589844,284.9152526855469,1.0,0.6249676942825317,0.4204876720905304,0.4204876720905304,1.0,1.0,-3.325732469558716,1.054476261138916,2.2712562084198,0.3002877831459045,0.8427640199661255,0.8427640199661255,0.0,175.1181640625,182.0,69291.578125,0.0,3089.71875,1.0,278.1588439941406,282.92578125,298.8251342773437,303.3452453613281,293.1499938964844,293.1499938964844,278.45001220703125,38110.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751822113990784,1.0,0.0,0.0,3.474969387054444,3.474992036819458,8.057406262196309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10175.0068359375,0.0,1362.048828125,1895.4371337890625,0.0,3171.41552734375,0.8683127760887146,1.0,0.0,3.0,1.0,0.0
17770440,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8027685880661011,0.3347775638103485,0.3042240738868713,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.9566717147827148,0.5629900097846985,0.5347306132316589,297.5577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.9990000128746032,0.718633234500885,0.4587574303150177,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.8842920064926147,0.4531657695770263,0.431597352027893,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.7091832160949707,0.2276259064674377,1.0401719808578491,284.9154357910156,284.95001220703125,301.7423095703125,295.8103942871094,298.7291564941406,297.3228454589844,284.9152526855469,1.0,0.6249676942825317,0.4204876720905304,0.4204876720905304,1.0,1.0,-3.325732469558716,1.054476261138916,2.2712562084198,0.3002877831459045,0.8427640199661255,0.8427640199661255,0.0,175.1181640625,182.0,69291.578125,0.0,3089.71875,1.0,278.1588439941406,282.92578125,298.8251342773437,303.3452453613281,293.1499938964844,293.1499938964844,278.45001220703125,38110.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8751822113990784,1.0,0.0,0.0,3.474969387054444,3.474992036819458,8.057406262196309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10175.0068359375,0.0,1362.048828125,1895.4371337890625,0.0,3171.41552734375,0.8683127760887146,1.0,0.0,3.0,1.0,0.0
17770500,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8011230826377869,0.3347529172897339,0.3040715456008911,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.9545097947120668,0.5626881122589111,0.5342890620231628,297.55682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9990000128746032,0.7211248874664307,0.4612821638584137,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8825392723083496,0.453148603439331,0.4314577877521515,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7079173922538757,0.2277560532093048,1.0405607223510742,285.0169677734375,284.95001220703125,301.7178039550781,295.8102722167969,298.7200927734375,297.3233642578125,285.0167236328125,1.0,0.6260026097297668,0.4199794828891754,0.4199794828891754,1.0,1.0,-3.32835054397583,1.054052710533142,2.2742977142333984,0.2992362082004547,0.9160735011100768,0.9160735011100768,0.0,176.3683319091797,182.0,68649.5078125,0.0,3102.58642578125,1.0,278.3975524902344,283.0418701171875,298.7831420898437,303.1434020996094,293.1499938964844,293.1499938964844,278.45001220703125,33695.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701412081718445,1.0,0.0,0.0,3.530571222305298,3.5305936336517334,8.317316542161279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10508.5869140625,0.0,1387.6341552734375,1895.4371337890625,0.0,3124.13525390625,0.8785362839698792,1.0,0.0,3.0,1.0,0.0
17770560,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.7998960614204407,0.3347635865211487,0.3041453659534454,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.9527746438980104,0.5624455213546753,0.5341229438781738,297.5563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.9990000128746032,0.7236529588699341,0.4634619653224945,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8811893463134766,0.4532012343406677,0.4315545260906219,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7069833874702454,0.22794109582901,1.041553258895874,284.9925842285156,284.95001220703125,301.6929931640625,295.8102111816406,298.7113647460937,297.3245544433594,284.9912414550781,1.0,0.6271389126777649,0.4194485545158386,0.4194485545158386,1.0,1.0,-3.332169771194458,1.053998947143555,2.278170824050904,0.2983103394508362,0.9180800914764404,0.9180800914764404,0.0,177.52175903320312,185.0,68854.2109375,0.0,3117.57275390625,1.0,278.4418029785156,283.0223083496094,298.7952575683594,303.2112731933594,293.1499938964844,293.1499938964844,278.1499938964844,33437.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869080126285553,1.0,0.0,0.0,3.593883514404297,3.5939066410064697,8.618293918516429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11295.751953125,0.0,1452.748046875,1895.4371337890625,0.0,3114.181396484375,0.8905819654464722,1.0,0.0,3.0,1.0,0.0
17770620,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.7961009740829468,0.3339543342590332,0.3036841750144958,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.9477861523628236,0.5610305666923523,0.5330987572669983,297.5420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.9990000128746032,0.7273642420768738,0.4692184925079345,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8772518038749695,0.4525243043899536,0.4311968684196472,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7040823698043823,0.2278707772493362,1.0422444343566897,284.9155578613281,284.95001220703125,301.6424255371094,295.810302734375,298.6846008300781,297.3139038085937,284.9158935546875,1.0,0.6294159889221191,0.4183867275714874,0.4183867275714874,1.0,1.0,-3.3377110958099365,1.05311119556427,2.284600019454956,0.29622483253479,0.8439415097236633,0.8439415097236633,0.0,180.397689819336,188.0,69371.4453125,0.0,3146.224365234375,1.0,278.1583251953125,282.927001953125,298.82568359375,303.3511657714844,293.1499938964844,293.1499938964844,278.45001220703125,38220.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755260705947876,1.0,0.0,0.0,3.477250814437866,3.47727370262146,8.067989938354003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10183.6923828125,0.0,1365.1641845703125,1895.4371337890625,0.0,3174.64013671875,0.8690086007118225,1.0,0.0,3.0,1.0,0.0
17770680,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.7961009740829468,0.3339543342590332,0.3036841750144958,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.9477861523628236,0.5610305666923523,0.5330987572669983,297.5420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.9990000128746032,0.7273642420768738,0.4692184925079345,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8772518038749695,0.4525243043899536,0.4311968684196472,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.7040823698043823,0.2278707772493362,1.0422444343566897,284.9155578613281,284.95001220703125,301.6424255371094,295.810302734375,298.6846008300781,297.3139038085937,284.9158935546875,1.0,0.6294159889221191,0.4183867275714874,0.4183867275714874,1.0,1.0,-3.3377110958099365,1.05311119556427,2.284600019454956,0.29622483253479,0.8439415097236633,0.8439415097236633,0.0,180.397689819336,188.0,69371.4453125,0.0,3146.224365234375,1.0,278.1583251953125,282.927001953125,298.82568359375,303.3511657714844,293.1499938964844,293.1499938964844,278.45001220703125,38220.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755260705947876,1.0,0.0,0.0,3.477250814437866,3.47727370262146,8.067989938354003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10183.6923828125,0.0,1365.1641845703125,1895.4371337890625,0.0,3174.64013671875,0.8690086007118225,1.0,0.0,3.0,1.0,0.0
17770740,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7940177917480469,0.3339203596115112,0.3035157024860382,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9449425339698792,0.5606724619865417,0.5325934290885925,297.539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9990000128746032,0.730064332485199,0.4725515246391296,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.8750492930412292,0.4525074064731598,0.4310488998889923,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.7024240493774414,0.2280078381299972,1.0426610708236694,285.012939453125,284.95001220703125,301.61151123046875,295.8104553222656,298.6727294921875,297.3137512207031,285.0105895996094,1.0,0.6307983994483948,0.4177496135234833,0.4177496135234833,1.0,1.0,-3.3412282466888428,1.0526447296142578,2.288583278656006,0.2949243187904358,0.9188824892044068,0.9188824892044068,0.0,182.0873413085937,188.0,68809.8515625,0.0,3163.687255859375,1.0,278.4132080078125,283.0382385253906,298.7832336425781,303.1626892089844,293.1499938964844,293.1499938964844,278.45001220703125,33219.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698965311050415,1.0,0.0,0.0,3.55639910697937,3.5564217567443848,8.439452017228177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10568.7255859375,0.0,1411.2337646484375,1895.4371337890625,0.0,3121.83984375,0.8830505609512329,1.0,0.0,3.0,1.0,0.0
17770800,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.7929548621177673,0.3338858783245086,0.3035663068294525,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9433998465538024,0.5604356527328491,0.5324552059173584,297.5374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9990000128746032,0.7318549156188965,0.4744783043861389,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.8738973140716553,0.4525142014026642,0.431122750043869,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.7015892863273621,0.2281256169080734,1.0433979034423828,284.99298095703125,284.95001220703125,301.5906677246094,295.810546875,298.6647644042969,297.3136901855469,284.9921875,1.0,0.631775438785553,0.4173248708248138,0.4173248708248138,1.0,1.0,-3.344414710998535,1.0526306629180908,2.2917840480804443,0.2941941916942596,0.919279158115387,0.919279158115387,0.0,183.12095642089844,191.0,68935.0703125,0.0,3176.694580078125,1.0,278.44110107421875,283.0240478515625,298.7962951660156,303.2175598144531,293.1499938964844,293.1499938964844,278.1499938964844,33534.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694560527801514,1.0,0.0,0.0,3.595767974853516,3.5957908630371094,8.627333727417863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11305.8251953125,0.0,1455.490966796875,1895.4371337890625,0.0,3117.708251953125,0.8913180828094482,1.0,0.0,3.0,1.0,0.0
17770860,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.7890583276748657,0.3330333232879638,0.3030641376972198,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9381216168403624,0.5589805841445923,0.531390368938446,297.5209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9990000128746032,0.7350912094116211,0.4805425405502319,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8698999285697937,0.4517980515956878,0.4307275414466858,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.6985530257225037,0.228005900979042,1.043877363204956,284.91455078125,284.95001220703125,301.5376892089844,295.8108215332031,298.6366271972656,297.30194091796875,284.9144287109375,1.0,0.6341431140899658,0.4162532687187195,0.4162532687187195,1.0,1.0,-3.349928379058838,1.0516752004623413,2.298253297805786,0.2920533418655395,0.8441624045372009,0.8441624045372009,0.0,186.2041015625,194.0,69475.96875,0.0,3206.66162109375,1.0,278.15875244140625,282.9263916015625,298.8258361816406,303.3578491210937,293.1499938964844,293.1499938964844,278.45001220703125,38129.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758283853530884,1.0,0.0,0.0,3.48359489440918,3.4836175441741943,8.097455292954692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10199.1171875,0.0,1371.000732421875,1895.4371337890625,0.0,3177.474609375,0.8702269792556763,1.0,0.0,3.0,1.0,0.0
17770920,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.7890583276748657,0.3330333232879638,0.3030641376972198,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9381216168403624,0.5589805841445923,0.531390368938446,297.5209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9990000128746032,0.7350912094116211,0.4805425405502319,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8698999285697937,0.4517980515956878,0.4307275414466858,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.6985530257225037,0.228005900979042,1.043877363204956,284.91455078125,284.95001220703125,301.5376892089844,295.8108215332031,298.6366271972656,297.30194091796875,284.9144287109375,1.0,0.6341431140899658,0.4162532687187195,0.4162532687187195,1.0,1.0,-3.349928379058838,1.0516752004623413,2.298253297805786,0.2920533418655395,0.8441624045372009,0.8441624045372009,0.0,186.2041015625,194.0,69475.96875,0.0,3206.66162109375,1.0,278.15875244140625,282.9263916015625,298.8258361816406,303.3578491210937,293.1499938964844,293.1499938964844,278.45001220703125,38129.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758283853530884,1.0,0.0,0.0,3.48359489440918,3.4836175441741943,8.097455292954692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10199.1171875,0.0,1371.000732421875,1895.4371337890625,0.0,3177.474609375,0.8702269792556763,1.0,0.0,3.0,1.0,0.0
17770980,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.785908043384552,0.3329230546951294,0.30291548371315,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9336196184158324,0.5583431124687195,0.5307151675224304,297.5149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9990000128746032,0.7391802668571472,0.485945850610733,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8665804266929626,0.4517478346824646,0.4306235611438751,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.696018636226654,0.2282196432352066,1.044867992401123,284.9928894042969,284.95001220703125,301.48358154296875,295.8109436035156,298.6156005859375,297.3009338378906,284.9920959472656,1.0,0.6365348696708679,0.4151816368103027,0.4151816368103027,1.0,1.0,-3.3564982414245605,1.051086187362671,2.3054120540618896,0.2899511158466339,0.9198694229125975,0.9198694229125975,0.0,189.0497589111328,197.0,69011.8203125,0.0,3237.7509765625,1.0,278.441162109375,283.0251159667969,298.7966613769531,303.2230834960937,293.1499938964844,293.1499938964844,278.1499938964844,33553.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697825074195862,1.0,0.0,0.0,3.598978281021118,3.599001407623291,8.642745683573594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11318.208984375,0.0,1459.0927734375,1895.4371337890625,0.0,3120.7705078125,0.892048716545105,1.0,0.0,3.0,1.0,0.0
17771040,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.785908043384552,0.3329230546951294,0.30291548371315,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9336196184158324,0.5583431124687195,0.5307151675224304,297.5149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9990000128746032,0.7391802668571472,0.485945850610733,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8665804266929626,0.4517478346824646,0.4306235611438751,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.696018636226654,0.2282196432352066,1.044867992401123,284.9928894042969,284.95001220703125,301.48358154296875,295.8109436035156,298.6156005859375,297.3009338378906,284.9920959472656,1.0,0.6365348696708679,0.4151816368103027,0.4151816368103027,1.0,1.0,-3.3564982414245605,1.051086187362671,2.3054120540618896,0.2899511158466339,0.9198694229125975,0.9198694229125975,0.0,189.0497589111328,197.0,69011.8203125,0.0,3237.7509765625,1.0,278.441162109375,283.0251159667969,298.7966613769531,303.2230834960937,293.1499938964844,293.1499938964844,278.1499938964844,33553.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697825074195862,1.0,0.0,0.0,3.598978281021118,3.599001407623291,8.642745683573594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11318.208984375,0.0,1459.0927734375,1895.4371337890625,0.0,3120.7705078125,0.892048716545105,1.0,0.0,3.0,1.0,0.0
