time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17771100,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7842370271682739,0.3324908316135406,0.302779346704483,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9312613010406494,0.5576195120811462,0.5303218364715576,297.5064392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.9990000128746032,0.7406622767448425,0.488757312297821,297.1287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8648623824119568,0.4514010846614837,0.4305431246757507,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.6947157382965088,0.2281718999147415,1.045391082763672,284.8761901855469,284.95001220703125,301.45611572265625,295.8109130859375,298.6013488769531,297.29522705078125,284.8767395019531,1.0,0.6377514004707336,0.4146458208560943,0.4146458208560943,1.0,1.0,-3.3597781658172607,1.0507795810699463,2.3089988231658936,0.2889523208141327,0.8363994359970093,0.8363994359970093,0.0,190.53956604003903,197.0,69737.9140625,0.0,3253.706787109375,1.0,278.1995544433594,282.8953857421875,298.8401794433594,303.4364929199219,293.1499938964844,293.1499938964844,278.1499938964844,38358.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875152051448822,1.0,0.0,0.0,3.549651861190796,3.549675226211548,8.407459972659126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10950.853515625,0.0,1441.5240478515625,1895.4371337890625,0.0,3171.13232421875,0.8822868466377258,1.0,0.0,3.0,1.0,0.0
17771160,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146728515625,0.7820956110954285,0.3320322632789612,0.3023868203163147,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.928356409072876,0.5568495988845825,0.5296221971511841,297.4972839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.9990000128746032,0.7420172691345215,0.4920440316200256,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8627116084098816,0.4509936273097992,0.4301995933055877,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.6930174231529236,0.2280644178390503,1.0452088117599487,284.91485595703125,284.95001220703125,301.4283752441406,295.810791015625,298.5865783691406,297.2887878417969,284.9154052734375,1.0,0.6388983130455017,0.4141196310520172,0.4141196310520172,1.0,1.0,-3.361785888671875,1.0500422716140747,2.31174373626709,0.2877798080444336,0.8448185920715332,0.8448185920715332,0.0,192.2089080810547,200.0,69527.1875,0.0,3267.839599609375,1.0,278.1584777832031,282.9286804199219,298.826171875,303.3623962402344,293.1499938964844,293.1499938964844,278.45001220703125,38277.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761706948280334,1.0,0.0,0.0,3.483752012252808,3.4837749004364014,8.098186299321242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10204.291015625,0.0,1372.2205810546875,1895.4371337890625,0.0,3180.684326171875,0.8704894185066223,1.0,0.0,3.0,1.0,0.0
17771220,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.779030442237854,0.3318884670734405,0.3022048473358154,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9239339232444764,0.5561776757240295,0.5289111733436584,297.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9990000128746032,0.7457584142684937,0.4974433779716491,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8595172166824341,0.4509099125862121,0.4300616681575775,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6905291676521301,0.2282482385635376,1.046062469482422,284.9925842285156,284.95001220703125,301.3720703125,295.8102111816406,298.5648498535156,297.2874450683594,284.9917907714844,1.0,0.6412633061408997,0.4130672812461853,0.4130672812461853,1.0,1.0,-3.3680620193481445,1.049368977546692,2.318692922592163,0.2856628596782684,0.9201005697250366,0.9201005697250366,0.0,195.10191345214844,203.0,69075.046875,0.0,3298.74853515625,1.0,278.441162109375,283.0263366699219,298.7959899902344,303.2267150878906,293.1499938964844,293.1499938964844,278.1499938964844,33567.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701128363609314,1.0,0.0,0.0,3.601222038269043,3.601245164871216,8.653526606394735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11327.6318359375,0.0,1461.6195068359375,1895.4371337890625,0.0,3123.868896484375,0.8925623297691345,1.0,0.0,3.0,1.0,0.0
17771280,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.779030442237854,0.3318884670734405,0.3022048473358154,297.07794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9239339232444764,0.5561776757240295,0.5289111733436584,297.4908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.9990000128746032,0.7457584142684937,0.4974433779716491,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.8595172166824341,0.4509099125862121,0.4300616681575775,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.6905291676521301,0.2282482385635376,1.046062469482422,284.9925842285156,284.95001220703125,301.3720703125,295.8102111816406,298.5648498535156,297.2874450683594,284.9917907714844,1.0,0.6412633061408997,0.4130672812461853,0.4130672812461853,1.0,1.0,-3.3680620193481445,1.049368977546692,2.318692922592163,0.2856628596782684,0.9201005697250366,0.9201005697250366,0.0,195.10191345214844,203.0,69075.046875,0.0,3298.74853515625,1.0,278.441162109375,283.0263366699219,298.7959899902344,303.2267150878906,293.1499938964844,293.1499938964844,278.1499938964844,33567.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701128363609314,1.0,0.0,0.0,3.601222038269043,3.601245164871216,8.653526606394735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11327.6318359375,0.0,1461.6195068359375,1895.4371337890625,0.0,3123.868896484375,0.8925623297691345,1.0,0.0,3.0,1.0,0.0
17771340,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.7753530740737915,0.3309670388698578,0.3016464114189148,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9188617467880248,0.5546572208404541,0.5277888178825378,297.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9990000128746032,0.7482301592826843,0.5034880638122559,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8558250665664673,0.4501280486583709,0.4296083748340606,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.6876137852668762,0.2280659973621368,1.046278476715088,284.9140319824219,284.95001220703125,301.314697265625,295.8091125488281,298.5353088378906,297.2752685546875,284.9139404296875,1.0,0.6435869932174683,0.412014901638031,0.412014901638031,1.0,1.0,-3.3730289936065674,1.0482094287872314,2.324819564819336,0.2834522724151611,0.8446236252784729,0.8446236252784729,0.0,198.2903594970703,206.0,69601.5859375,0.0,3328.46044921875,1.0,278.1587219238281,282.9287414550781,298.8241882324219,303.3649597167969,293.1499938964844,293.1499938964844,278.45001220703125,38163.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764848709106445,1.0,0.0,0.0,3.488072156906128,3.4880950450897217,8.118283858493669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10215.3486328125,0.0,1375.840087890625,1895.4371337890625,0.0,3183.630126953125,0.8712363839149475,1.0,0.0,3.0,1.0,0.0
17771400,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.7753530740737915,0.3309670388698578,0.3016464114189148,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.9188617467880248,0.5546572208404541,0.5277888178825378,297.4725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9990000128746032,0.7482301592826843,0.5034880638122559,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8558250665664673,0.4501280486583709,0.4296083748340606,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.6876137852668762,0.2280659973621368,1.046278476715088,284.9140319824219,284.95001220703125,301.314697265625,295.8091125488281,298.5353088378906,297.2752685546875,284.9139404296875,1.0,0.6435869932174683,0.412014901638031,0.412014901638031,1.0,1.0,-3.3730289936065674,1.0482094287872314,2.324819564819336,0.2834522724151611,0.8446236252784729,0.8446236252784729,0.0,198.2903594970703,206.0,69601.5859375,0.0,3328.46044921875,1.0,278.1587219238281,282.9287414550781,298.8241882324219,303.3649597167969,293.1499938964844,293.1499938964844,278.45001220703125,38163.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764848709106445,1.0,0.0,0.0,3.488072156906128,3.4880950450897217,8.118283858493669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10215.3486328125,0.0,1375.840087890625,1895.4371337890625,0.0,3183.630126953125,0.8712363839149475,1.0,0.0,3.0,1.0,0.0
17771460,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7724204063415527,0.3307903707027435,0.3014393746852875,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9146814346313475,0.5539557337760925,0.5270553231239319,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9990000128746032,0.7516354918479919,0.5088119506835938,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.852798342704773,0.4500166475772857,0.4294489026069641,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.6852169036865234,0.2282249331474304,1.0470305681228638,284.99249267578125,284.95001220703125,301.2563171386719,295.8073425292969,298.5130310058594,297.27374267578125,284.99169921875,1.0,0.6459065079689026,0.4109916388988495,0.4109916388988495,1.0,1.0,-3.37900972366333,1.0474789142608645,2.331530809402466,0.2813494503498077,0.920121729373932,0.920121729373932,0.0,201.19454956054688,209.0,69114.4609375,0.0,3358.956787109375,1.0,278.4411926269531,283.0281677246094,298.7931823730469,303.2269592285156,293.1499938964844,293.1499938964844,278.1499938964844,33590.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704656362533569,1.0,0.0,0.0,3.601963996887207,3.60198712348938,8.657092394059873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11333.2373046875,0.0,1462.5892333984375,1895.4371337890625,0.0,3127.1787109375,0.8927494883537292,1.0,0.0,3.0,1.0,0.0
17771520,297.11798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7724204063415527,0.3307903707027435,0.3014393746852875,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.9146814346313475,0.5539557337760925,0.5270553231239319,297.4659118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.9990000128746032,0.7516354918479919,0.5088119506835938,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925231933594,0.852798342704773,0.4500166475772857,0.4294489026069641,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.6852169036865234,0.2282249331474304,1.0470305681228638,284.99249267578125,284.95001220703125,301.2563171386719,295.8073425292969,298.5130310058594,297.27374267578125,284.99169921875,1.0,0.6459065079689026,0.4109916388988495,0.4109916388988495,1.0,1.0,-3.37900972366333,1.0474789142608645,2.331530809402466,0.2813494503498077,0.920121729373932,0.920121729373932,0.0,201.19454956054688,209.0,69114.4609375,0.0,3358.956787109375,1.0,278.4411926269531,283.0281677246094,298.7931823730469,303.2269592285156,293.1499938964844,293.1499938964844,278.1499938964844,33590.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704656362533569,1.0,0.0,0.0,3.601963996887207,3.60198712348938,8.657092394059873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11333.2373046875,0.0,1462.5892333984375,1895.4371337890625,0.0,3127.1787109375,0.8927494883537292,1.0,0.0,3.0,1.0,0.0
17771580,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7689031958580017,0.3298401534557342,0.3008561730384826,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9099592566490172,0.5524114966392517,0.5259110927581787,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9990000128746032,0.7537502646446228,0.5147635340690613,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8492984771728516,0.4492111802101135,0.4289737343788147,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.6824134588241577,0.2280207276344299,1.047149896621704,284.9138488769531,284.95001220703125,301.19696044921875,295.8047790527344,298.483154296875,297.2616577148437,284.91375732421875,1.0,0.648181140422821,0.4099683761596679,0.4099683761596679,1.0,1.0,-3.383666038513184,1.046262502670288,2.3374035358428955,0.2791568636894226,0.8445171117782593,0.8445171117782593,0.0,204.3907165527344,212.0,69634.9921875,0.0,3388.169921875,1.0,278.1587219238281,282.93048095703125,298.8199768066406,303.3634033203125,293.1499938964844,293.1499938964844,278.45001220703125,38178.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768582344055176,1.0,0.0,0.0,3.488435983657837,3.4884588718414307,8.119977223941532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10218.9365234375,0.0,1376.317138671875,1895.4371337890625,0.0,3187.130615234375,0.8713224530220032,1.0,0.0,3.0,1.0,0.0
17771640,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.7689031958580017,0.3298401534557342,0.3008561730384826,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9099592566490172,0.5524114966392517,0.5259110927581787,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.9990000128746032,0.7537502646446228,0.5147635340690613,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.8492984771728516,0.4492111802101135,0.4289737343788147,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.6824134588241577,0.2280207276344299,1.047149896621704,284.9138488769531,284.95001220703125,301.19696044921875,295.8047790527344,298.483154296875,297.2616577148437,284.91375732421875,1.0,0.648181140422821,0.4099683761596679,0.4099683761596679,1.0,1.0,-3.383666038513184,1.046262502670288,2.3374035358428955,0.2791568636894226,0.8445171117782593,0.8445171117782593,0.0,204.3907165527344,212.0,69634.9921875,0.0,3388.169921875,1.0,278.1587219238281,282.93048095703125,298.8199768066406,303.3634033203125,293.1499938964844,293.1499938964844,278.45001220703125,38178.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768582344055176,1.0,0.0,0.0,3.488435983657837,3.4884588718414307,8.119977223941532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10218.9365234375,0.0,1376.317138671875,1895.4371337890625,0.0,3187.130615234375,0.8713224530220032,1.0,0.0,3.0,1.0,0.0
17771700,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.7672874927520752,0.3297146260738373,0.3006218373775482,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.9077977538108826,0.5520146489143372,0.5253920555114746,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.7552507519721985,0.5176036953926086,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8476659655570984,0.4491068720817566,0.428762674331665,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.6810818314552307,0.228058859705925,1.0471606254577637,285.0154724121094,284.95001220703125,301.1669006347656,295.8031616210937,298.4714050292969,297.2603454589844,285.01519775390625,1.0,0.6492872834205627,0.4094567596912384,0.4094567596912384,1.0,1.0,-3.3859317302703857,1.0456311702728271,2.3403005599975586,0.2779908180236816,0.9175289273262024,0.9175289273262024,0.0,205.9268493652344,212.0,68960.4140625,0.0,3402.30712890625,1.0,278.3978576660156,283.04736328125,298.7765197753906,303.158203125,293.1499938964844,293.1499938964844,278.45001220703125,33778.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718639612197876,1.0,0.0,0.0,3.542510747909546,3.542533159255981,8.373665991712187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10551.0947265625,0.0,1400.703125,1895.4371337890625,0.0,3140.294921875,0.8812397122383118,1.0,0.0,3.0,1.0,0.0
17771760,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7660984992980957,0.3296349346637726,0.3006184697151184,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.9061315655708312,0.5516839027404785,0.525148332118988,297.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.9990000128746032,0.7568272948265076,0.5200072526931763,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.8464264273643494,0.4490755498409271,0.4287877678871155,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.6801092624664307,0.2281592190265655,1.047801494598389,284.9916076660156,284.95001220703125,301.1366271972656,295.80126953125,298.4603881835937,297.26007080078125,284.99029541015625,1.0,0.6504496932029724,0.4089528024196625,0.4089528024196625,1.0,1.0,-3.3893253803253174,1.045412540435791,2.3439128398895264,0.2770097255706787,0.9194446206092834,0.9194446206092834,0.0,207.2996826171875,215.0,69144.640625,0.0,3418.137451171875,1.0,278.4419250488281,283.0289611816406,298.78662109375,303.2228088378906,293.1499938964844,293.1499938964844,278.1499938964844,33522.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708295226097107,1.0,0.0,0.0,3.603859424591065,3.603882551193237,8.666205530971638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11338.904296875,0.0,1464.13818359375,1895.4371337890625,0.0,3130.591796875,0.8928863406181335,1.0,0.0,3.0,1.0,0.0
17771820,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.7627489566802979,0.3286561667919159,0.3000158071517944,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9019032120704652,0.5501149296760559,0.5239869952201843,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9990000128746032,0.7585830688476562,0.525848925113678,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8431123495101929,0.4482468068599701,0.428295373916626,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.6774271726608276,0.2279355674982071,1.0478451251983645,284.91363525390625,284.95001220703125,301.07537841796875,295.7967224121094,298.4301452636719,297.2480773925781,284.91357421875,1.0,0.65267413854599,0.407944917678833,0.407944917678833,1.0,1.0,-3.3936941623687744,1.0441116094589231,2.349582433700561,0.2748040854930877,0.8441004157066345,0.8441004157066345,0.0,210.4946746826172,218.0,69643.4921875,0.0,3446.833740234375,1.0,278.15875244140625,282.9325561523437,298.8121032714844,303.3567810058594,293.1499938964844,293.1499938964844,278.45001220703125,38201.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772963285446167,1.0,0.0,0.0,3.48730206489563,3.487324953079224,8.114699312500306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10218.3544921875,0.0,1375.3212890625,1895.4371337890625,0.0,3191.238037109375,0.8710803389549255,1.0,0.0,3.0,1.0,0.0
17771880,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.7627489566802979,0.3286561667919159,0.3000158071517944,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9019032120704652,0.5501149296760559,0.5239869952201843,297.4214782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9990000128746032,0.7585830688476562,0.525848925113678,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.8431123495101929,0.4482468068599701,0.428295373916626,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.6774271726608276,0.2279355674982071,1.0478451251983645,284.91363525390625,284.95001220703125,301.07537841796875,295.7967224121094,298.4301452636719,297.2480773925781,284.91357421875,1.0,0.65267413854599,0.407944917678833,0.407944917678833,1.0,1.0,-3.3936941623687744,1.0441116094589231,2.349582433700561,0.2748040854930877,0.8441004157066345,0.8441004157066345,0.0,210.4946746826172,218.0,69643.4921875,0.0,3446.833740234375,1.0,278.15875244140625,282.9325561523437,298.8121032714844,303.3567810058594,293.1499938964844,293.1499938964844,278.45001220703125,38201.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772963285446167,1.0,0.0,0.0,3.48730206489563,3.487324953079224,8.114699312500306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10218.3544921875,0.0,1375.3212890625,1895.4371337890625,0.0,3191.238037109375,0.8710803389549255,1.0,0.0,3.0,1.0,0.0
17771940,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.7607590556144714,0.3285089135169983,0.2997624576091766,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8993478417396545,0.549608588218689,0.5233619213104248,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9990000128746032,0.7604833245277405,0.5292989015579224,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8410939574241638,0.448136955499649,0.4280758798122406,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.6757740378379822,0.2280063182115554,1.0480148792266846,285.0055847167969,284.95001220703125,301.0332336425781,295.79296875,298.4144592285156,297.2470703125,285.0031433105469,1.0,0.6541484594345093,0.4072595536708832,0.4072595536708832,1.0,1.0,-3.396723747253418,1.0432454347610474,2.353478193283081,0.2732321321964264,0.9180143475532532,0.9180143475532532,0.0,212.55616760253903,218.0,69054.71875,0.0,3465.886962890625,1.0,278.4224853515625,283.0411071777344,298.76776123046875,303.1735534667969,293.1499938964844,293.1499938964844,278.45001220703125,33233.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714925646781921,1.0,0.0,0.0,3.5741751194000244,3.574198007583618,8.524029908585362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10617.837890625,0.0,1430.16552734375,1895.4371337890625,0.0,3136.8115234375,0.886451244354248,1.0,0.0,3.0,1.0,0.0
17772000,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.7600103616714478,0.3284174501895904,0.299757570028305,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8983367681503296,0.5493555068969727,0.523205578327179,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.9990000128746032,0.7613645195960999,0.5306100845336914,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8403161764144897,0.4480838477611542,0.428093671798706,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.6751598119735718,0.228053480386734,1.0484365224838257,284.991455078125,284.95001220703125,301.01324462890625,295.7909851074219,298.40704345703125,297.2465515136719,284.9906616210937,1.0,0.6548662781715393,0.4069370329380035,0.4069370329380035,1.0,1.0,-3.398634433746338,1.0430043935775757,2.355630159378052,0.2725784182548523,0.9187032580375672,0.9187032580375672,0.0,213.46226501464844,221.0,69124.96875,0.0,3475.630859375,1.0,278.441162109375,283.03192138671875,298.77716064453125,303.21307373046875,293.1499938964844,293.1499938964844,278.1499938964844,33642.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713563084602356,1.0,0.0,0.0,3.5995397567749023,3.599562883377075,8.645443472232728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11329.7490234375,0.0,1460.3533935546875,1895.4371337890625,0.0,3135.533447265625,0.8922433257102966,1.0,0.0,3.0,1.0,0.0
17772060,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7563468217849731,0.3274018764495849,0.299140989780426,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8937358260154724,0.5477517247200012,0.522031307220459,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.998096525669098,0.7631133794784546,0.5336190462112427,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8366624712944031,0.4472227990627289,0.427591472864151,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.6721498370170593,0.2278033047914505,1.0484672784805298,284.91217041015625,284.95001220703125,300.95025634765625,295.783935546875,298.3773498535156,297.236083984375,284.9119567871094,1.0,0.6568360328674316,0.4059444069862366,0.4059444069862366,1.0,1.0,-3.399545192718506,1.0405068397521973,2.3590383529663086,0.2700122594833374,0.8420294523239136,0.8420294523239136,0.0,217.0680389404297,224.0,69567.875,0.0,3498.703125,1.0,278.15875244140625,282.9344482421875,298.7991943359375,303.3410949707031,293.1499938964844,293.1499938964844,278.45001220703125,38289.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777645826339722,1.0,0.0,0.0,3.482213258743286,3.48223614692688,8.091034260360175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10205.78515625,0.0,1370.7275390625,1895.4371337890625,0.0,3195.627685546875,0.8700007796287537,1.0,0.0,3.0,1.0,0.0
17772120,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.7563468217849731,0.3274018764495849,0.299140989780426,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8937358260154724,0.5477517247200012,0.522031307220459,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.998096525669098,0.7631133794784546,0.5336190462112427,297.1156921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8366624712944031,0.4472227990627289,0.427591472864151,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.6721498370170593,0.2278033047914505,1.0484672784805298,284.91217041015625,284.95001220703125,300.95025634765625,295.783935546875,298.3773498535156,297.236083984375,284.9119567871094,1.0,0.6568360328674316,0.4059444069862366,0.4059444069862366,1.0,1.0,-3.399545192718506,1.0405068397521973,2.3590383529663086,0.2700122594833374,0.8420294523239136,0.8420294523239136,0.0,217.0680389404297,224.0,69567.875,0.0,3498.703125,1.0,278.15875244140625,282.9344482421875,298.7991943359375,303.3410949707031,293.1499938964844,293.1499938964844,278.45001220703125,38289.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777645826339722,1.0,0.0,0.0,3.482213258743286,3.48223614692688,8.091034260360175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10205.78515625,0.0,1370.7275390625,1895.4371337890625,0.0,3195.627685546875,0.8700007796287537,1.0,0.0,3.0,1.0,0.0
17772180,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7535394430160522,0.3271260261535644,0.2988556921482086,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8900454044342041,0.5469495058059692,0.5212188363075256,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.9965384006500244,0.766454815864563,0.5357815027236938,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8337833881378174,0.447021484375,0.4273630380630493,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6697955131530762,0.2279022485017776,1.049000859260559,284.9891967773437,284.95001220703125,300.8864440917969,295.7754821777344,298.3563842773437,297.2383117675781,284.9884338378906,1.0,0.658664345741272,0.4049517810344696,0.4049517810344696,1.0,1.0,-3.401183843612671,1.0382698774337769,2.3629138469696045,0.2673487663269043,0.9145723581314088,0.9145723581314088,0.0,220.1479034423828,227.0,68976.484375,0.0,3520.474609375,1.0,278.44110107421875,283.03424072265625,298.76092529296875,303.1888427734375,293.1499938964844,293.1499938964844,278.1499938964844,33760.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716673851013184,1.0,0.0,0.0,3.5898187160491943,3.589841842651367,8.598810268267698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11300.59375,0.0,1450.76171875,1895.4371337890625,0.0,3138.450927734375,0.8901503086090088,1.0,0.0,3.0,1.0,0.0
17772240,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.7535394430160522,0.3271260261535644,0.2988556921482086,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8900454044342041,0.5469495058059692,0.5212188363075256,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.9965384006500244,0.766454815864563,0.5357815027236938,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.8337833881378174,0.447021484375,0.4273630380630493,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6697955131530762,0.2279022485017776,1.049000859260559,284.9891967773437,284.95001220703125,300.8864440917969,295.7754821777344,298.3563842773437,297.2383117675781,284.9884338378906,1.0,0.658664345741272,0.4049517810344696,0.4049517810344696,1.0,1.0,-3.401183843612671,1.0382698774337769,2.3629138469696045,0.2673487663269043,0.9145723581314088,0.9145723581314088,0.0,220.1479034423828,227.0,68976.484375,0.0,3520.474609375,1.0,278.44110107421875,283.03424072265625,298.76092529296875,303.1888427734375,293.1499938964844,293.1499938964844,278.1499938964844,33760.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716673851013184,1.0,0.0,0.0,3.5898187160491943,3.589841842651367,8.598810268267698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11300.59375,0.0,1450.76171875,1895.4371337890625,0.0,3138.450927734375,0.8901503086090088,1.0,0.0,3.0,1.0,0.0
17772300,297.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.7520805597305298,0.3266288340091705,0.2986650168895721,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8881467580795288,0.5461634397506714,0.5207682251930237,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.995696783065796,0.767536461353302,0.5368183255195618,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8323085308074951,0.4466117620468139,0.4272272288799286,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.6686141490936279,0.2278067022562027,1.0493396520614624,284.8747253417969,284.95001220703125,300.854248046875,295.77069091796875,298.342529296875,297.2347717285156,284.8755798339844,1.0,0.6595761179924011,0.4044554531574249,0.4044554531574249,1.0,1.0,-3.401909828186035,1.037109136581421,2.3648006916046143,0.2661100029945373,0.8315785527229309,0.8315785527229309,0.0,221.74806213378903,227.0,69626.515625,0.0,3531.487060546875,1.0,278.1998596191406,282.9075622558594,298.7995300292969,303.392822265625,293.1499938964844,293.1499938964844,278.1499938964844,38653.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769789934158325,1.0,0.0,0.0,3.534541130065918,3.53456449508667,8.3360322378212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10922.0693359375,0.0,1427.6934814453125,1895.4371337890625,0.0,3188.2626953125,0.8791424632072449,1.0,0.0,3.0,1.0,0.0
17772360,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.7501622438430786,0.3261057138442993,0.2982285618782043,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.8857452869415283,0.5453354120254517,0.520027756690979,297.391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.9944286942481996,0.7686487436294556,0.5375620722770691,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131774902344,0.8303986191749573,0.4461488723754883,0.4268430173397064,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.6670307517051697,0.2276574373245239,1.0490210056304932,284.9132080078125,284.95001220703125,300.82183837890625,295.7655029296875,298.3286437988281,297.23101806640625,284.91357421875,1.0,0.6603587865829468,0.4040093123912811,0.4040093123912811,1.0,1.0,-3.4005444049835205,1.0353542566299438,2.365190029144287,0.2646842896938324,0.8395774364471436,0.8395774364471436,0.0,223.6008453369141,230.0,69351.109375,0.0,3539.023681640625,1.0,278.1585998535156,282.9409484863281,298.7804260253906,303.3096923828125,293.1499938964844,293.1499938964844,278.45001220703125,38466.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779504895210266,1.0,0.0,0.0,3.4661660194396973,3.466188907623291,8.016633614715829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10172.3134765625,0.0,1355.6248779296875,1895.4371337890625,0.0,3197.370849609375,0.8667309284210205,1.0,0.0,3.0,1.0,0.0
17772420,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7477286458015442,0.3258253037929535,0.2979289293289184,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.882492184638977,0.5445237755775452,0.5191954374313354,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.993188500404358,0.7721157073974609,0.539855420589447,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8278883099555969,0.4459414184093475,0.4265971481800079,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.6650251150131226,0.2277686446905136,1.0495586395263672,284.9885559082031,284.95001220703125,300.7564697265625,295.7538757324219,298.3085632324219,297.2344970703125,284.98785400390625,1.0,0.6620627641677856,0.4031170606613159,0.4031170606613159,1.0,1.0,-3.402285099029541,1.0334248542785645,2.368860244750977,0.262310266494751,0.9109594225883484,0.9109594225883484,0.0,226.4209899902344,233.0,68788.71875,0.0,3559.55078125,1.0,278.44097900390625,283.0383605957031,298.73931884765625,303.155517578125,293.1499938964844,293.1499938964844,278.1499938964844,33775.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718367218971252,1.0,0.0,0.0,3.576571464538574,3.576594352722168,8.535463962289214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11263.1787109375,0.0,1436.6881103515625,1895.4371337890625,0.0,3140.03955078125,0.8871945738792419,1.0,0.0,3.0,1.0,0.0
17772480,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.7477286458015442,0.3258253037929535,0.2979289293289184,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.882492184638977,0.5445237755775452,0.5191954374313354,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.993188500404358,0.7721157073974609,0.539855420589447,297.115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.8278883099555969,0.4459414184093475,0.4265971481800079,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.6650251150131226,0.2277686446905136,1.0495586395263672,284.9885559082031,284.95001220703125,300.7564697265625,295.7538757324219,298.3085632324219,297.2344970703125,284.98785400390625,1.0,0.6620627641677856,0.4031170606613159,0.4031170606613159,1.0,1.0,-3.402285099029541,1.0334248542785645,2.368860244750977,0.262310266494751,0.9109594225883484,0.9109594225883484,0.0,226.4209899902344,233.0,68788.71875,0.0,3559.55078125,1.0,278.44097900390625,283.0383605957031,298.73931884765625,303.155517578125,293.1499938964844,293.1499938964844,278.1499938964844,33775.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8718367218971252,1.0,0.0,0.0,3.576571464538574,3.576594352722168,8.535463962289214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11263.1787109375,0.0,1436.6881103515625,1895.4371337890625,0.0,3140.03955078125,0.8871945738792419,1.0,0.0,3.0,1.0,0.0
17772540,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.7446200251579285,0.3248013257980346,0.2972890734672546,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8784987330436707,0.5429051518440247,0.5179887413978577,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9912001490592957,0.7742853760719299,0.5416237115859985,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8247451186180115,0.4450676441192627,0.4260653853416443,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.6625055074691772,0.2275315821170807,1.0495842695236206,284.9129638671875,284.95001220703125,300.6903381347656,295.740478515625,298.2809753417969,297.2276306152344,284.9126281738281,1.0,0.6636850237846375,0.4022248089313507,0.4022248089313507,1.0,1.0,-3.401589155197144,1.030632257461548,2.370956897735596,0.2597849369049072,0.8366368412971497,0.8366368412971497,0.0,229.7561798095703,236.0,69172.53125,0.0,3577.279296875,1.0,278.1589660644531,282.944580078125,298.7554931640625,303.2732849121094,293.1499938964844,293.1499938964844,278.45001220703125,38326.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781907558441162,1.0,0.0,0.0,3.4553773403167725,3.455399990081787,7.966806947479199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10145.52734375,0.0,1343.7049560546875,1895.4371337890625,0.0,3199.622802734375,0.8640895485877991,1.0,0.0,3.0,1.0,0.0
17772600,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.7446200251579285,0.3248013257980346,0.2972890734672546,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8784987330436707,0.5429051518440247,0.5179887413978577,297.3861694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9912001490592957,0.7742853760719299,0.5416237115859985,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8247451186180115,0.4450676441192627,0.4260653853416443,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.6625055074691772,0.2275315821170807,1.0495842695236206,284.9129638671875,284.95001220703125,300.6903381347656,295.740478515625,298.2809753417969,297.2276306152344,284.9126281738281,1.0,0.6636850237846375,0.4022248089313507,0.4022248089313507,1.0,1.0,-3.401589155197144,1.030632257461548,2.370956897735596,0.2597849369049072,0.8366368412971497,0.8366368412971497,0.0,229.7561798095703,236.0,69172.53125,0.0,3577.279296875,1.0,278.1589660644531,282.944580078125,298.7554931640625,303.2732849121094,293.1499938964844,293.1499938964844,278.45001220703125,38326.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781907558441162,1.0,0.0,0.0,3.4553773403167725,3.455399990081787,7.966806947479199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10145.52734375,0.0,1343.7049560546875,1895.4371337890625,0.0,3199.622802734375,0.8640895485877991,1.0,0.0,3.0,1.0,0.0
17772660,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7423503994941711,0.3244980573654175,0.2969754934310913,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8754405975341797,0.542069137096405,0.5171409845352173,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.9900230169296264,0.7776826024055481,0.5438793897628784,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8223749399185181,0.4448465406894684,0.4258118867874145,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.6606540083885193,0.2276400327682495,1.0501227378845217,284.9878845214844,284.95001220703125,300.62353515625,295.7252197265625,298.2607727050781,297.2311096191406,284.9872436523437,1.0,0.6653428673744202,0.4013825953006744,0.4013825953006744,1.0,1.0,-3.4032413959503174,1.0287986993789673,2.37444281578064,0.2575356960296631,0.9074095487594604,0.9074095487594604,0.0,232.5214233398437,239.0,68586.0703125,0.0,3597.30126953125,1.0,278.4408569335937,283.04248046875,298.711181640625,303.11505126953125,293.1499938964844,293.1499938964844,278.1499938964844,33795.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722044825553894,1.0,0.0,0.0,3.562675952911377,3.5626988410949707,8.469269232591614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11222.0302734375,0.0,1422.06591796875,1895.4371337890625,0.0,3143.489013671875,0.884101927280426,1.0,0.0,3.0,1.0,0.0
17772720,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7423503994941711,0.3244980573654175,0.2969754934310913,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8754405975341797,0.542069137096405,0.5171409845352173,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.9900230169296264,0.7776826024055481,0.5438793897628784,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8223749399185181,0.4448465406894684,0.4258118867874145,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.6606540083885193,0.2276400327682495,1.0501227378845217,284.9878845214844,284.95001220703125,300.62353515625,295.7252197265625,298.2607727050781,297.2311096191406,284.9872436523437,1.0,0.6653428673744202,0.4013825953006744,0.4013825953006744,1.0,1.0,-3.4032413959503174,1.0287986993789673,2.37444281578064,0.2575356960296631,0.9074095487594604,0.9074095487594604,0.0,232.5214233398437,239.0,68586.0703125,0.0,3597.30126953125,1.0,278.4408569335937,283.04248046875,298.711181640625,303.11505126953125,293.1499938964844,293.1499938964844,278.1499938964844,33795.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722044825553894,1.0,0.0,0.0,3.562675952911377,3.5626988410949707,8.469269232591614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11222.0302734375,0.0,1422.06591796875,1895.4371337890625,0.0,3143.489013671875,0.884101927280426,1.0,0.0,3.0,1.0,0.0
17772780,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.7394052743911743,0.3234604299068451,0.2963204085826874,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8716446757316589,0.5404373407363892,0.5159181356430054,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9880619049072266,0.7797826528549194,0.5455980896949768,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8193507194519043,0.4439691007137298,0.4252729713916778,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.6582855582237244,0.2274007052183151,1.050130844116211,284.9130859375,284.95001220703125,300.5560913085937,295.7079772949219,298.233154296875,297.2243347167969,284.9129333496094,1.0,0.666929304599762,0.4005404114723205,0.4005404114723205,1.0,1.0,-3.402418375015259,1.0260969400405884,2.376321315765381,0.255133718252182,0.833756148815155,0.833756148815155,0.0,235.8289337158203,242.0,68948.015625,0.0,3614.5615234375,1.0,278.1590576171875,282.9495544433594,298.7236022949219,303.22802734375,293.1499938964844,293.1499938964844,278.45001220703125,38357.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786704540252686,1.0,0.0,0.0,3.4403793811798096,3.440401792526245,7.897796763245424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10108.7861328125,0.0,1328.8486328125,1895.4371337890625,0.0,3204.119384765625,0.8607993125915527,1.0,0.0,3.0,1.0,0.0
17772840,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.7394052743911743,0.3234604299068451,0.2963204085826874,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8716446757316589,0.5404373407363892,0.5159181356430054,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9880619049072266,0.7797826528549194,0.5455980896949768,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8193507194519043,0.4439691007137298,0.4252729713916778,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9131164550781,0.6582855582237244,0.2274007052183151,1.050130844116211,284.9130859375,284.95001220703125,300.5560913085937,295.7079772949219,298.233154296875,297.2243347167969,284.9129333496094,1.0,0.666929304599762,0.4005404114723205,0.4005404114723205,1.0,1.0,-3.402418375015259,1.0260969400405884,2.376321315765381,0.255133718252182,0.833756148815155,0.833756148815155,0.0,235.8289337158203,242.0,68948.015625,0.0,3614.5615234375,1.0,278.1590576171875,282.9495544433594,298.7236022949219,303.22802734375,293.1499938964844,293.1499938964844,278.45001220703125,38357.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786704540252686,1.0,0.0,0.0,3.4403793811798096,3.440401792526245,7.897796763245424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10108.7861328125,0.0,1328.8486328125,1895.4371337890625,0.0,3204.119384765625,0.8607993125915527,1.0,0.0,3.0,1.0,0.0
17772900,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.7381095290184021,0.3232768774032593,0.2960441410541534,297.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8699479699134827,0.5399790406227112,0.5153547525405884,297.3829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.987267017364502,0.7814430594444275,0.5465635061264038,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8179916739463806,0.4438214600086212,0.4250304996967315,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.6572229862213135,0.2274219095706939,1.0500859022140503,285.0113220214844,284.95001220703125,300.5220947265625,295.6985778808594,298.2227478027344,297.22576904296875,285.0105895996094,1.0,0.6676923036575317,0.4001193046569824,0.4001193046569824,1.0,1.0,-3.4022183418273926,1.0248243808746338,2.377393960952759,0.2538586854934692,0.9039085507392884,0.9039085507392884,0.0,237.33433532714844,242.0,68245.234375,0.0,3622.842041015625,1.0,278.3966369628906,283.0633544921875,298.67236328125,303.0127868652344,293.1499938964844,293.1499938964844,278.45001220703125,33858.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873723566532135,1.0,0.0,0.0,3.493313789367676,3.493335962295532,8.142700949065329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10424.654296875,0.0,1350.4014892578125,1895.4371337890625,0.0,3157.736328125,0.8703355193138123,1.0,0.0,3.0,1.0,0.0
