time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17772960,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.7372325658798218,0.3231343924999237,0.2959842085838318,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8687161207199097,0.5395777225494385,0.5150460600852966,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.986893594264984,0.7831057906150818,0.5477977395057678,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.8170416951179504,0.4437390863895416,0.4250088632106781,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.6565313935279846,0.2275024950504303,1.050636887550354,284.98602294921875,284.95001220703125,300.48797607421875,295.6886291503906,298.2127380371094,297.227783203125,284.9848937988281,1.0,0.6685560345649719,0.3997084498405456,0.3997084498405456,1.0,1.0,-3.403895139694214,1.0242244005203247,2.3796706199646,0.2528884410858154,0.90302973985672,0.90302973985672,0.0,238.5886383056641,245.0,68368.296875,0.0,3634.1533203125,1.0,278.44146728515625,283.044921875,298.67449951171875,303.0653076171875,293.1499938964844,293.1499938964844,278.1499938964844,33729.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727419972419739,1.0,0.0,0.0,3.55035400390625,3.5503766536712646,8.410787017965049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11179.626953125,0.0,1408.5816650390625,1895.4371337890625,0.0,3148.5302734375,0.8810280561447144,1.0,0.0,3.0,1.0,0.0
17773020,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7344182729721069,0.3220813274383545,0.2953165769577026,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8650972247123718,0.5379309058189392,0.5138101577758789,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.984948754310608,0.7851290702819824,0.5494675636291504,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8140878677368164,0.4428609311580658,0.4244694709777832,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.6542927026748657,0.2272584289312362,1.050624966621399,284.9134521484375,284.95001220703125,300.4192810058594,295.6671142578125,298.1849975585937,297.2210388183594,284.9132385253906,1.0,0.6701156497001648,0.3988867402076721,0.3988867402076721,1.0,1.0,-3.4029576778411865,1.0215346813201904,2.381422996520996,0.2505301535129547,0.8308243751525879,0.8308243751525879,0.0,241.88348388671875,248.0,68699.125,0.0,3651.0595703125,1.0,278.1592102050781,282.9546203613281,298.68328857421875,303.17254638671875,293.1499938964844,293.1499938964844,278.45001220703125,38358.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793497085571289,1.0,0.0,0.0,3.424525260925293,3.4245474338531494,7.825174748177233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10068.091796875,0.0,1313.043701171875,1895.4371337890625,0.0,3210.486083984375,0.8572937846183777,1.0,0.0,3.0,1.0,0.0
17773080,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.7344182729721069,0.3220813274383545,0.2953165769577026,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8650972247123718,0.5379309058189392,0.5138101577758789,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.984948754310608,0.7851290702819824,0.5494675636291504,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8140878677368164,0.4428609311580658,0.4244694709777832,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.6542927026748657,0.2272584289312362,1.050624966621399,284.9134521484375,284.95001220703125,300.4192810058594,295.6671142578125,298.1849975585937,297.2210388183594,284.9132385253906,1.0,0.6701156497001648,0.3988867402076721,0.3988867402076721,1.0,1.0,-3.4029576778411865,1.0215346813201904,2.381422996520996,0.2505301535129547,0.8308243751525879,0.8308243751525879,0.0,241.88348388671875,248.0,68699.125,0.0,3651.0595703125,1.0,278.1592102050781,282.9546203613281,298.68328857421875,303.17254638671875,293.1499938964844,293.1499938964844,278.45001220703125,38358.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793497085571289,1.0,0.0,0.0,3.424525260925293,3.4245474338531494,7.825174748177233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10068.091796875,0.0,1313.043701171875,1895.4371337890625,0.0,3210.486083984375,0.8572937846183777,1.0,0.0,3.0,1.0,0.0
17773140,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7327434420585632,0.3218325972557068,0.294999212026596,297.0576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.8628720641136169,0.5372732877731323,0.5130748152732849,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9839824438095092,0.7876454591751099,0.5510457158088684,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.812272310256958,0.442688375711441,0.4242143630981445,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6529483795166016,0.2273258864879608,1.0508339405059814,284.9936218261719,284.95001220703125,300.3666687011719,295.64923095703125,298.1695251464844,297.223876953125,284.9917907714844,1.0,0.6713047623634338,0.3982622027397156,0.3982622027397156,1.0,1.0,-3.403527021408081,1.0199393033981323,2.3835878372192383,0.2487528622150421,0.8981575965881348,0.8981575965881348,0.0,244.0247497558593,248.0,68079.9140625,0.0,3664.88916015625,1.0,278.4283447265625,283.05426025390625,298.627197265625,302.98309326171875,293.1499938964844,293.1499938964844,278.45001220703125,33456.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735189437866211,1.0,0.0,0.0,3.517502546310425,3.5175249576568604,8.255856869254785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10454.513671875,0.0,1372.353515625,1895.4371337890625,0.0,3155.8173828125,0.8735401034355164,1.0,0.0,3.0,1.0,0.0
17773200,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7323303818702698,0.3217277824878692,0.2949646115303039,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8622978329658508,0.5370427370071411,0.5129215121269226,297.37921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.9837926030158995,0.7883639335632324,0.5516170263290405,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.811815619468689,0.4426225423812866,0.4242054522037506,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.6526322364807129,0.2273513823747635,1.0511126518249512,284.9857788085937,284.95001220703125,300.3500061035156,295.643310546875,298.1643371582031,297.2243347167969,284.9852294921875,1.0,0.671718180179596,0.3980650007724762,0.3980650007724762,1.0,1.0,-3.404313564300537,1.0196418762207031,2.384671688079834,0.2483010441064834,0.8991484045982361,0.8991484045982361,0.0,244.63919067382807,251.0,68101.5234375,0.0,3670.35546875,1.0,278.4405822753906,283.0500183105469,298.6303100585937,303.0048522949219,293.1499938964844,293.1499938964844,278.75,33853.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735707998275757,1.0,0.0,0.0,3.53139328956604,3.5314159393310547,8.321190989590832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9872.0205078125,0.0,1389.6312255859375,1895.4371337890625,0.0,3156.303955078125,0.8771336078643799,1.0,0.0,3.0,1.0,0.0
17773260,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.730442464351654,0.3213354349136352,0.2947588264942169,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8597390651702881,0.5361660122871399,0.5122434496879578,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.9828004837036132,0.7915409803390503,0.5539229512214661,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8097390532493591,0.4424093067646026,0.4241440892219543,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.6511719822883606,0.2274251878261566,1.0521323680877686,285.0280456542969,284.95001220703125,300.2800598144531,295.617919921875,298.14324951171875,297.22711181640625,285.02471923828125,1.0,0.6734851002693176,0.3972600996494293,0.3972600996494293,1.0,1.0,-3.407177925109864,1.0183048248291016,2.3888731002807617,0.2463855147361755,0.9859743118286132,0.9859743118286132,0.0,247.38931274414065,254.0,67817.9296875,0.0,3693.26806640625,1.0,278.7422790527344,283.1147766113281,298.61297607421875,302.955078125,293.1499938964844,293.1499938964844,278.45001220703125,31604.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704683780670166,1.0,0.0,0.0,3.711414098739624,3.711437940597534,9.191198273583724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11052.056640625,0.0,1569.1365966796875,1895.4371337890625,0.0,3127.2041015625,0.9156500101089478,1.0,0.0,3.0,1.0,0.0
17773320,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.730442464351654,0.3213354349136352,0.2947588264942169,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8597390651702881,0.5361660122871399,0.5122434496879578,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.9828004837036132,0.7915409803390503,0.5539229512214661,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8097390532493591,0.4424093067646026,0.4241440892219543,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.6511719822883606,0.2274251878261566,1.0521323680877686,285.0280456542969,284.95001220703125,300.2800598144531,295.617919921875,298.14324951171875,297.22711181640625,285.02471923828125,1.0,0.6734851002693176,0.3972600996494293,0.3972600996494293,1.0,1.0,-3.407177925109864,1.0183048248291016,2.3888731002807617,0.2463855147361755,0.9859743118286132,0.9859743118286132,0.0,247.38931274414065,254.0,67817.9296875,0.0,3693.26806640625,1.0,278.7422790527344,283.1147766113281,298.61297607421875,302.955078125,293.1499938964844,293.1499938964844,278.45001220703125,31604.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704683780670166,1.0,0.0,0.0,3.711414098739624,3.711437940597534,9.191198273583724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11052.056640625,0.0,1569.1365966796875,1895.4371337890625,0.0,3127.2041015625,0.9156500101089478,1.0,0.0,3.0,1.0,0.0
17773380,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7274686098098755,0.3198138177394867,0.2938567101955414,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8561096787452698,0.5341189503669739,0.5108476877212524,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9804116487503052,0.7923184633255005,0.55495285987854,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8065112829208374,0.4410901069641113,0.4233872592449188,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.6487060785293579,0.2267278432846069,1.050794005393982,284.8813171386719,284.95001220703125,300.22003173828125,295.5957336425781,298.1140441894531,297.2138671875,284.8836669921875,1.0,0.6746625900268555,0.3965766429901123,0.3965766429901123,1.0,1.0,-3.403147459030152,1.0149353742599487,2.388212203979492,0.2441266179084777,0.870996356010437,0.870996356010437,0.0,250.7525329589844,254.0,68475.0703125,0.0,3703.08251953125,1.0,278.4624328613281,282.95855712890625,298.6322326660156,303.11883544921875,293.1499938964844,293.1499938964844,278.45001220703125,38335.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798138499259949,1.0,0.0,0.0,3.6375749111175537,3.637599229812622,8.829114790387393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10569.830078125,0.0,1536.803466796875,1895.4371337890625,0.0,3214.836181640625,0.9039113521575928,1.0,0.0,3.0,1.0,0.0
17773440,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7268275022506714,0.3195490539073944,0.2936200499534607,297.0481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8553503751754761,0.5337541103363037,0.5105065703392029,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.979866087436676,0.7924927473068237,0.555051326751709,297.1031799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8058062791824341,0.440844178199768,0.4231659471988678,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.6481552720069885,0.2265756428241729,1.0502420663833618,284.8885498046875,284.95001220703125,300.2093200683594,295.5917358398437,298.1090087890625,297.2117919921875,284.8900146484375,1.0,0.6748077869415283,0.39645516872406,0.39645516872406,1.0,1.0,-3.4016408920288086,1.0140669345855713,2.3875739574432373,0.2435973882675171,0.8694778680801392,0.8694778680801392,0.0,251.4061737060547,257.0,68392.5,0.0,3703.241943359375,1.0,278.45770263671875,282.9649963378906,298.6209411621094,303.092529296875,293.1499938964844,293.1499938964844,278.75,38249.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800147175788879,1.0,0.0,0.0,3.624887228012085,3.624911546707153,8.767631811679166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9919.90625,0.0,1522.12109375,1895.4371337890625,0.0,3216.71875,0.9012982249259948,1.0,0.0,3.0,1.0,0.0
17773500,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.7250259518623352,0.3189830482006073,0.2929845750331878,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8531954884529114,0.5328828692436218,0.5095388293266296,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9784349799156188,0.7936039566993713,0.555598258972168,297.10076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8037968873977661,0.4403073191642761,0.4225544333457947,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.6465713381767273,0.2262074202299118,1.0485714673995972,284.9998779296875,284.95001220703125,300.1736755371094,295.5783996582031,298.0953674316406,297.20916748046875,285.0005187988281,1.0,0.6752848625183105,0.3960527181625366,0.3960527181625366,1.0,1.0,-3.3976199626922607,1.0115275382995603,2.3860924243927,0.2419064193964004,0.9425315260887146,0.9425315260887146,0.0,253.29879760742188,257.0,67476.9921875,0.0,3704.531005859375,1.0,278.7010803222656,283.093505859375,298.55841064453125,302.8555603027344,293.1499938964844,293.1499938964844,278.75,34248.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753025531768799,1.0,0.0,0.0,3.667348146438599,3.667372226715088,8.974238312475791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10232.8671875,0.0,1539.384033203125,1895.4371337890625,0.0,3172.544189453125,0.9093591570854188,1.0,0.0,3.0,1.0,0.0
17773560,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.7237650752067566,0.318523645401001,0.2926291525363922,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8516323566436768,0.5321382880210876,0.5088938474655151,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.97761332988739,0.7948089241981506,0.5565015077590942,297.09967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.802363932132721,0.4398870766162872,0.4222089946269989,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.6454231142997742,0.2259072214365005,1.0474777221679688,284.982421875,284.95001220703125,300.13787841796875,295.5648498535156,298.0830078125,297.20819091796875,284.98095703125,1.0,0.6758245825767517,0.3956997990608215,0.3956997990608215,1.0,1.0,-3.395770311355591,1.009865641593933,2.385904788970948,0.2406539469957351,0.9450114369392396,0.9450114369392396,0.0,254.7889709472656,260.0,67505.703125,0.0,3708.716064453125,1.0,278.7430419921875,283.0815734863281,298.55230712890625,302.8913269042969,293.1499938964844,293.1499938964844,278.45001220703125,33916.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742319941520691,1.0,0.0,0.0,3.720128059387207,3.7201523780822754,9.234408366864956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10985.150390625,0.0,1596.7081298828125,1895.4371337890625,0.0,3162.504638671875,0.9193066358566284,1.0,0.0,3.0,1.0,0.0
17773620,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7202841639518738,0.3167209923267364,0.2913587689399719,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8475751876831055,0.5296826958656311,0.5069742202758789,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9747927188873292,0.7956573367118835,0.5574438571929932,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7985420227050781,0.4382202327251434,0.4209992885589599,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.6424004435539246,0.2248003184795379,1.0439094305038452,284.89569091796875,284.95001220703125,300.0657958984375,295.5372314453125,298.0497436523437,297.19439697265625,284.8967590332031,1.0,0.6766266822814941,0.3949939012527466,0.3949939012527466,1.0,1.0,-3.3873298168182373,1.0049257278442385,2.382404088973999,0.2377453595399856,0.852581799030304,0.852581799030304,0.0,258.4420471191406,248.0,67684.578125,0.0,3709.50732421875,1.0,278.4573974609375,282.9822998046875,298.5529479980469,302.978271484375,293.1499938964844,293.1499938964844,278.75,39248.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808022737503052,1.0,0.0,0.0,3.573997259140014,3.574021100997925,8.52318123634177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9819.30859375,0.0,1474.0445556640625,1895.4371337890625,0.0,3224.098876953125,0.8911747932434082,1.0,0.0,3.0,1.0,0.0
17773680,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.7202841639518738,0.3167209923267364,0.2913587689399719,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8475751876831055,0.5296826958656311,0.5069742202758789,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9747927188873292,0.7956573367118835,0.5574438571929932,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7985420227050781,0.4382202327251434,0.4209992885589599,297.1258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.6424004435539246,0.2248003184795379,1.0439094305038452,284.89569091796875,284.95001220703125,300.0657958984375,295.5372314453125,298.0497436523437,297.19439697265625,284.8967590332031,1.0,0.6766266822814941,0.3949939012527466,0.3949939012527466,1.0,1.0,-3.3873298168182373,1.0049257278442385,2.382404088973999,0.2377453595399856,0.852581799030304,0.852581799030304,0.0,258.4420471191406,248.0,67684.578125,0.0,3709.50732421875,1.0,278.4573974609375,282.9822998046875,298.5529479980469,302.978271484375,293.1499938964844,293.1499938964844,278.75,39248.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808022737503052,1.0,0.0,0.0,3.573997259140014,3.574021100997925,8.52318123634177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9819.30859375,0.0,1474.0445556640625,1895.4371337890625,0.0,3224.098876953125,0.8911747932434082,1.0,0.0,3.0,1.0,0.0
17773740,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7215415835380554,0.3157113790512085,0.2901440560817718,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8492256999015808,0.5280703902244568,0.5051190257072449,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9783807396888732,0.7979173064231873,0.5586862564086914,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8004120588302612,0.437262088060379,0.4197770059108734,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.643502414226532,0.2240316420793533,1.039299488067627,284.9840087890625,284.95001220703125,299.9930725097656,295.5089416503906,298.02490234375,297.1927185058594,284.9830627441406,1.0,0.6731640100479126,0.394288033246994,0.394288033246994,1.0,1.0,-3.378114461898804,0.9997329711914062,2.378381490707397,0.2346093207597732,0.9267911314964294,0.9267911314964294,0.0,254.49169921875,236.0,66747.265625,0.0,3664.576904296875,1.0,278.74176025390625,283.0951843261719,298.490478515625,302.7801818847656,293.1499938964844,293.1499938964844,278.45001220703125,34230.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737442493438721,1.0,0.0,0.0,3.6650071144104,3.665030956268311,8.962783795141149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10845.822265625,0.0,1536.6375732421875,1895.4371337890625,0.0,3157.93017578125,0.9073593616485596,1.0,0.0,3.0,1.0,0.0
17773800,297.078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.7215415835380554,0.3157113790512085,0.2901440560817718,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.8492256999015808,0.5280703902244568,0.5051190257072449,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9783807396888732,0.7979173064231873,0.5586862564086914,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8004120588302612,0.437262088060379,0.4197770059108734,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.643502414226532,0.2240316420793533,1.039299488067627,284.9840087890625,284.95001220703125,299.9930725097656,295.5089416503906,298.02490234375,297.1927185058594,284.9830627441406,1.0,0.6731640100479126,0.394288033246994,0.394288033246994,1.0,1.0,-3.378114461898804,0.9997329711914062,2.378381490707397,0.2346093207597732,0.9267911314964294,0.9267911314964294,0.0,254.49169921875,236.0,66747.265625,0.0,3664.576904296875,1.0,278.74176025390625,283.0951843261719,298.490478515625,302.7801818847656,293.1499938964844,293.1499938964844,278.45001220703125,34230.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737442493438721,1.0,0.0,0.0,3.6650071144104,3.665030956268311,8.962783795141149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10845.822265625,0.0,1536.6375732421875,1895.4371337890625,0.0,3157.93017578125,0.9073593616485596,1.0,0.0,3.0,1.0,0.0
17773860,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7245652675628662,0.3139572143554687,0.2884843051433563,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8532037734985352,0.525623083114624,0.5027568936347961,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9841950535774232,0.7987273931503296,0.5592591166496277,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.804602861404419,0.4356209635734558,0.4181410372257232,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.646345317363739,0.2229020744562149,1.033479928970337,284.9020080566406,284.95001220703125,299.9198303222656,295.4800109863281,297.9929504394531,297.18084716796875,284.9021301269531,1.0,0.6676636338233948,0.3937288820743561,0.3937288820743561,1.0,1.0,-3.36500883102417,0.993612825870514,2.371396064758301,0.2315574437379837,0.8412792086601257,0.8412792086601257,0.0,247.14588928222656,224.0,66833.296875,0.0,3591.116943359375,1.0,278.4583435058594,283.0005187988281,298.4921875,302.862548828125,293.1499938964844,293.1499938964844,278.75,39148.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796660900115967,1.0,0.0,0.0,3.51663875579834,3.516662120819092,8.251802796621632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9706.869140625,0.0,1412.494140625,1895.4371337890625,0.0,3213.451171875,0.8783480525016785,1.0,0.0,3.0,1.0,0.0
17773920,297.0697937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7245652675628662,0.3139572143554687,0.2884843051433563,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8532037734985352,0.525623083114624,0.5027568936347961,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9841950535774232,0.7987273931503296,0.5592591166496277,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.804602861404419,0.4356209635734558,0.4181410372257232,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.646345317363739,0.2229020744562149,1.033479928970337,284.9020080566406,284.95001220703125,299.9198303222656,295.4800109863281,297.9929504394531,297.18084716796875,284.9021301269531,1.0,0.6676636338233948,0.3937288820743561,0.3937288820743561,1.0,1.0,-3.36500883102417,0.993612825870514,2.371396064758301,0.2315574437379837,0.8412792086601257,0.8412792086601257,0.0,247.14588928222656,224.0,66833.296875,0.0,3591.116943359375,1.0,278.4583435058594,283.0005187988281,298.4921875,302.862548828125,293.1499938964844,293.1499938964844,278.75,39148.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796660900115967,1.0,0.0,0.0,3.51663875579834,3.516662120819092,8.251802796621632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9706.869140625,0.0,1412.494140625,1895.4371337890625,0.0,3213.451171875,0.8783480525016785,1.0,0.0,3.0,1.0,0.0
17773980,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.729703426361084,0.3129605650901794,0.287085473537445,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.8598007559776306,0.523970365524292,0.5006596446037292,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.992148458957672,0.8008724451065063,0.5602810978889465,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8111737370491028,0.4346563816070556,0.4167042970657348,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.6511045098304749,0.2221293598413467,1.0277953147888184,284.9828491210937,284.95001220703125,299.8460998535156,295.4504699707031,297.96905517578125,297.18035888671875,284.98199462890625,1.0,0.6610907912254333,0.3931697010993957,0.3931697010993957,1.0,1.0,-3.3534631729125977,0.9880557656288148,2.365407466888428,0.2285394072532653,0.911490261554718,0.911490261554718,0.0,237.27371215820312,212.0,65883.1484375,0.0,3507.388427734375,1.0,278.7413024902344,283.10772705078125,298.43035888671875,302.6647033691406,293.1499938964844,293.1499938964844,278.45001220703125,34260.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723259568214417,1.0,0.0,0.0,3.6067049503326416,3.6067283153533936,8.679895699970075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10696.7470703125,0.0,1472.673583984375,1895.4371337890625,0.0,3144.62841796875,0.8942902684211731,1.0,0.0,3.0,1.0,0.0
17774040,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.729703426361084,0.3129605650901794,0.287085473537445,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.8598007559776306,0.523970365524292,0.5006596446037292,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.992148458957672,0.8008724451065063,0.5602810978889465,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98291015625,0.8111737370491028,0.4346563816070556,0.4167042970657348,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.6511045098304749,0.2221293598413467,1.0277953147888184,284.9828491210937,284.95001220703125,299.8460998535156,295.4504699707031,297.96905517578125,297.18035888671875,284.98199462890625,1.0,0.6610907912254333,0.3931697010993957,0.3931697010993957,1.0,1.0,-3.3534631729125977,0.9880557656288148,2.365407466888428,0.2285394072532653,0.911490261554718,0.911490261554718,0.0,237.27371215820312,212.0,65883.1484375,0.0,3507.388427734375,1.0,278.7413024902344,283.10772705078125,298.43035888671875,302.6647033691406,293.1499938964844,293.1499938964844,278.45001220703125,34260.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723259568214417,1.0,0.0,0.0,3.6067049503326416,3.6067283153533936,8.679895699970075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10696.7470703125,0.0,1472.673583984375,1895.4371337890625,0.0,3144.62841796875,0.8942902684211731,1.0,0.0,3.0,1.0,0.0
17774100,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.7325758934020996,0.31211057305336,0.2863330543041229,297.0185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.86355060338974,0.5227609276771545,0.4995544552803039,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.9961823225021362,0.8012322783470154,0.5606622099876404,297.0751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.8147367835044861,0.4338656067848205,0.4159541428089142,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.653855562210083,0.2215933054685592,1.0249518156051636,284.8667297363281,284.95001220703125,299.80908203125,295.4354858398437,297.9535217285156,297.1751708984375,284.8674011230469,1.0,0.6575770378112793,0.3928901255130768,0.3928901255130768,1.0,1.0,-3.347372055053711,0.9851636290550232,2.362208366394043,0.2271016985177993,0.8250909447669983,0.8250909447669983,0.0,232.0426788330078,212.0,66358.796875,0.0,3463.296630859375,1.0,278.4996032714844,282.9818420410156,298.4612121582031,302.8468017578125,293.1499938964844,293.1499938964844,278.45001220703125,39381.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774527907371521,1.0,0.0,0.0,3.537806749343872,3.537830352783203,8.351443057108554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10305.5849609375,0.0,1436.416748046875,1895.4371337890625,0.0,3192.70458984375,0.8802802562713623,1.0,0.0,3.0,1.0,0.0
17774160,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.7351061701774597,0.3112243413925171,0.285334974527359,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8669668436050415,0.5214961171150208,0.4981570541858673,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9990000128746032,0.8016200661659241,0.5599909424781799,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8179128170013428,0.433013916015625,0.4149538576602936,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6563368439674377,0.2209959328174591,1.02143394947052,284.9060974121094,284.95001220703125,299.77197265625,295.4203491210937,297.9379272460937,297.1697082519531,284.90631103515625,1.0,0.6537870168685913,0.3926825821399688,0.3926825821399688,1.0,1.0,-3.3382577896118164,0.981429398059845,2.356828451156616,0.2255247980356216,0.83111172914505,0.83111172914505,0.0,227.05203247070312,200.0,65892.9609375,0.0,3413.767333984375,1.0,278.4585876464844,283.0189208984375,298.4320373535156,302.7428894042969,293.1499938964844,293.1499938964844,278.75,39206.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781126141548157,1.0,0.0,0.0,3.45352840423584,3.4535512924194336,7.958283276821021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.775390625,0.0,1348.0743408203125,1895.4371337890625,0.0,3198.890380859375,0.8645707368850708,1.0,0.0,3.0,1.0,0.0
17774220,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.7401201725006104,0.3101092576980591,0.2839150428771972,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.8735541105270386,0.5196801424026489,0.4959994852542877,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.9990000128746032,0.8055049180984497,0.5465149283409119,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.823909342288971,0.4319182932376861,0.4134855568408966,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.6611087918281555,0.2201233953237533,1.015674114227295,284.9717102050781,284.95001220703125,299.69744873046875,295.38970947265625,297.9193725585937,297.1772766113281,284.970703125,1.0,0.6451152563095093,0.3922674655914306,0.3922674655914306,1.0,1.0,-3.3090498447418213,0.970236361026764,2.338813543319702,0.2209852039813995,0.8881694674491882,0.8881694674491882,0.0,217.6985321044922,188.0,64713.14453125,0.0,3294.267822265625,1.0,278.7407531738281,283.11553955078125,298.3671875,302.53326416015625,293.1499938964844,293.1499938964844,279.04998779296875,34687.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703539967536926,1.0,0.0,0.0,3.5355112552642822,3.535533905029297,8.340608701473684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.6083984375,0.0,1399.9755859375,1895.4371337890625,0.0,3126.131103515625,0.8785555362701416,1.0,0.0,3.0,1.0,0.0
17774280,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.7401201725006104,0.3101092576980591,0.2839150428771972,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717102050781,0.8735541105270386,0.5196801424026489,0.4959994852542877,297.3277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.9990000128746032,0.8055049180984497,0.5465149283409119,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9717712402344,0.823909342288971,0.4319182932376861,0.4134855568408966,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.6611087918281555,0.2201233953237533,1.015674114227295,284.9717102050781,284.95001220703125,299.69744873046875,295.38970947265625,297.9193725585937,297.1772766113281,284.970703125,1.0,0.6451152563095093,0.3922674655914306,0.3922674655914306,1.0,1.0,-3.3090498447418213,0.970236361026764,2.338813543319702,0.2209852039813995,0.8881694674491882,0.8881694674491882,0.0,217.6985321044922,188.0,64713.14453125,0.0,3294.267822265625,1.0,278.7407531738281,283.11553955078125,298.3671875,302.53326416015625,293.1499938964844,293.1499938964844,279.04998779296875,34687.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703539967536926,1.0,0.0,0.0,3.5355112552642822,3.535533905029297,8.340608701473684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.6083984375,0.0,1399.9755859375,1895.4371337890625,0.0,3126.131103515625,0.8785555362701416,1.0,0.0,3.0,1.0,0.0
17774340,297.06402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.7453473210334778,0.309305727481842,0.2828760743141174,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8803287744522095,0.5183059573173523,0.4943712055683136,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.9990000128746032,0.8110682368278503,0.5324486494064331,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.8299473524093628,0.4311442077159881,0.4124218225479126,297.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.6661364436149597,0.2195351719856262,1.011449098587036,285.021484375,284.95001220703125,299.6346130371094,295.3635559082031,297.9119567871094,297.1953430175781,285.0178527832031,1.0,0.6371651291847229,0.3919187784194946,0.3919187784194946,1.0,1.0,-3.2825870513916016,0.9601774215698242,2.3224096298217773,0.2168796062469482,0.9617722630500792,0.9617722630500792,0.0,209.1170349121093,188.0,63811.72265625,0.0,3187.026123046875,1.0,279.034423828125,283.19366455078125,298.33770751953125,302.4173278808594,293.1499938964844,293.1499938964844,279.04998779296875,32061.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644205331802368,1.0,0.0,0.0,3.6701714992523193,3.6701948642730713,8.988060926640173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9732.1103515625,0.0,1526.093505859375,1895.4371337890625,0.0,3070.469482421875,0.9067492485046388,1.0,0.0,3.0,1.0,0.0
17774400,297.06378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7464382648468018,0.3091068565845489,0.2826812267303467,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.881735622882843,0.517993688583374,0.4940648376941681,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.9990000128746032,0.8121894001960754,0.5296300053596497,297.0707702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.831193745136261,0.4309555888175964,0.4122238457202911,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.6671943068504333,0.2194092571735382,1.010688543319702,285.00653076171875,284.95001220703125,299.62261962890625,295.3585510253906,297.9104919433594,297.1987609863281,285.0032043457031,1.0,0.6356011033058167,0.3918523788452148,0.3918523788452148,1.0,1.0,-3.2774431705474854,0.958225667476654,2.3192176818847656,0.2160910964012146,0.958664894104004,0.958664894104004,0.0,207.42906188964844,176.0,63794.45703125,0.0,3166.25537109375,1.0,279.041259765625,283.18182373046875,298.3414306640625,302.4344177246094,293.1499938964844,293.1499938964844,278.75,32463.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646023869514465,1.0,0.0,0.0,3.686171531677246,3.686195135116577,9.066597499440832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10351.0283203125,0.0,1547.0633544921875,1895.4371337890625,0.0,3072.17578125,0.9106383323669434,1.0,0.0,3.0,1.0,0.0
17774460,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7526738047599792,0.3070676028728485,0.2807381153106689,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8899941444396973,0.515113890171051,0.4912837445735931,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9990000128746032,0.8185041546821594,0.5124866366386414,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.838511049747467,0.4289436936378479,0.4102326333522796,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.673389732837677,0.2181490212678909,1.0040881633758545,284.8829650878906,284.95001220703125,299.5475158691406,295.3269348144531,297.89520263671875,297.2103271484375,284.8840637207031,1.0,0.6253155469894409,0.3918271362781524,0.3918271362781524,1.0,1.0,-3.2408242225646973,0.9455477595329284,2.295276403427124,0.2117037624120712,0.8420832753181458,0.8420832753181458,0.0,197.113021850586,179.0,63657.515625,0.0,3029.507568359375,1.0,278.7575378417969,283.0570068359375,298.3441467285156,302.5164489746094,293.1499938964844,293.1499938964844,279.04998779296875,39595.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719799518585205,1.0,0.0,0.0,3.537220001220703,3.537243604660034,8.348672508873278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.638671875,0.0,1437.345458984375,1895.4371337890625,0.0,3141.3828125,0.8831564784049988,1.0,0.0,3.0,1.0,0.0
17774520,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.7526738047599792,0.3070676028728485,0.2807381153106689,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.8899941444396973,0.515113890171051,0.4912837445735931,297.4062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.9990000128746032,0.8185041546821594,0.5124866366386414,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.838511049747467,0.4289436936378479,0.4102326333522796,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.673389732837677,0.2181490212678909,1.0040881633758545,284.8829650878906,284.95001220703125,299.5475158691406,295.3269348144531,297.89520263671875,297.2103271484375,284.8840637207031,1.0,0.6253155469894409,0.3918271362781524,0.3918271362781524,1.0,1.0,-3.2408242225646973,0.9455477595329284,2.295276403427124,0.2117037624120712,0.8420832753181458,0.8420832753181458,0.0,197.113021850586,179.0,63657.515625,0.0,3029.507568359375,1.0,278.7575378417969,283.0570068359375,298.3441467285156,302.5164489746094,293.1499938964844,293.1499938964844,279.04998779296875,39595.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719799518585205,1.0,0.0,0.0,3.537220001220703,3.537243604660034,8.348672508873278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9223.638671875,0.0,1437.345458984375,1895.4371337890625,0.0,3141.3828125,0.8831564784049988,1.0,0.0,3.0,1.0,0.0
17774580,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.7560556530952454,0.3059257864952087,0.2793363928794861,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.8943671584129333,0.5131871700286865,0.4890511333942413,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.9990000128746032,0.826202929019928,0.5029242038726807,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.8424954414367676,0.4277079999446869,0.4086756408214569,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.6766242384910583,0.2173018455505371,0.9988067746162416,284.9729309082031,284.95001220703125,299.4722595214844,295.2948913574219,297.8892822265625,297.23443603515625,284.97216796875,1.0,0.6194708943367004,0.3918018937110901,0.3918018937110901,1.0,1.0,-3.2167088985443115,0.9372058510780334,2.279503107070923,0.2084802985191345,0.9091286659240724,0.9091286659240724,0.0,191.3182678222656,182.0,62522.640625,0.0,2946.4912109375,1.0,279.0414428710937,283.1737365722656,298.27032470703125,302.291748046875,293.1499938964844,293.1499938964844,278.75,34565.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634514212608337,1.0,0.0,0.0,3.616147994995117,3.616171360015869,8.725406814846792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10144.00390625,0.0,1485.1976318359375,1895.4371337890625,0.0,3061.378662109375,0.8965808153152466,1.0,0.0,3.0,1.0,0.0
17774640,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.7560556530952454,0.3059257864952087,0.2793363928794861,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.972900390625,0.8943671584129333,0.5131871700286865,0.4890511333942413,297.4500427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.9990000128746032,0.826202929019928,0.5029242038726807,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.8424954414367676,0.4277079999446869,0.4086756408214569,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.6766242384910583,0.2173018455505371,0.9988067746162416,284.9729309082031,284.95001220703125,299.4722595214844,295.2948913574219,297.8892822265625,297.23443603515625,284.97216796875,1.0,0.6194708943367004,0.3918018937110901,0.3918018937110901,1.0,1.0,-3.2167088985443115,0.9372058510780334,2.279503107070923,0.2084802985191345,0.9091286659240724,0.9091286659240724,0.0,191.3182678222656,182.0,62522.640625,0.0,2946.4912109375,1.0,279.0414428710937,283.1737365722656,298.27032470703125,302.291748046875,293.1499938964844,293.1499938964844,278.75,34565.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634514212608337,1.0,0.0,0.0,3.616147994995117,3.616171360015869,8.725406814846792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10144.00390625,0.0,1485.1976318359375,1895.4371337890625,0.0,3061.378662109375,0.8965808153152466,1.0,0.0,3.0,1.0,0.0
17774700,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584289550781,0.7566677927970886,0.3050320744514465,0.278679609298706,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.8951926231384277,0.5118889212608337,0.4880000650882721,297.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.9990000128746032,0.8290443420410156,0.5004973411560059,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.8433292508125305,0.4268202483654022,0.4079748690128326,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.859375,0.6772464513778687,0.2167477011680603,0.9965701103210448,284.85797119140625,284.95001220703125,299.4345397949219,295.2787170410156,297.88067626953125,297.2384338378906,284.8584899902344,1.0,0.6176019906997681,0.3917892873287201,0.3917892873287201,1.0,1.0,-3.208204507827759,0.9342456459999084,2.273958683013916,0.2074249684810638,0.8206971287727356,0.8206971287727356,0.0,189.7669219970703,182.0,62951.36328125,0.0,2920.17138671875,1.0,278.7994689941406,283.0497741699219,298.3020324707031,302.46697998046875,293.1499938964844,293.1499938964844,278.75,39819.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868428111076355,1.0,0.0,0.0,3.5390758514404297,3.5390994548797607,8.35743549032486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9762.4951171875,0.0,1440.938232421875,1895.4371337890625,0.0,3108.06494140625,0.8807817101478577,1.0,0.0,3.0,1.0,0.0
17774760,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.7563187479972839,0.3041079938411712,0.2778020203113556,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8949006795883179,0.5105481147766113,0.4866897761821747,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9990000128746032,0.8314898610115051,0.4996277391910553,297.0530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8431883454322815,0.4258802831172943,0.4070515632629394,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6769834756851196,0.2161307483911514,0.993748426437378,284.90234375,284.95001220703125,299.3968200683594,295.262451171875,297.8702392578125,297.23956298828125,284.9032592773437,1.0,0.6161903142929077,0.3918352723121643,0.3918352723121643,1.0,1.0,-3.2000229358673096,0.9315483570098876,2.268474578857422,0.2065463215112686,0.8278489112854004,0.8278489112854004,0.0,188.99676513671875,185.0,62496.01953125,0.0,2898.91357421875,1.0,278.7588806152344,283.0927734375,298.27197265625,302.3617858886719,293.1499938964844,293.1499938964844,279.04998779296875,39574.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688777685165405,1.0,0.0,0.0,3.445928812026977,3.445951700210572,7.923296720946382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.4853515625,0.0,1343.01123046875,1895.4371337890625,0.0,3112.283203125,0.8633008599281311,1.0,0.0,3.0,1.0,0.0
