time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17774820,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.755398154258728,0.3029245138168335,0.2766181826591491,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8938261270523071,0.5086307525634766,0.4847341775894165,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.9990000128746032,0.836669385433197,0.4993638396263122,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8424895405769348,0.4246778488159179,0.4057735204696655,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.6760461330413818,0.2152290940284729,0.9893440008163452,284.9834899902344,284.95001220703125,299.32135009765625,295.2296447753906,297.854248046875,297.2484130859375,284.98272705078125,1.0,0.6145708560943604,0.3919273018836975,0.3919273018836975,1.0,1.0,-3.1890907287597656,0.928042471408844,2.2610483169555664,0.2054288834333419,0.8985179662704468,0.8985179662704468,0.0,188.40728759765625,188.0,61671.390625,0.0,2873.053955078125,1.0,279.040771484375,283.1970520019531,298.2064819335937,302.1681213378906,293.1499938964844,293.1499938964844,279.3500061035156,34134.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607626557350159,1.0,0.0,0.0,3.54651141166687,3.5465340614318848,8.392589734285139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.955078125,0.0,1407.4920654296875,1895.4371337890625,0.0,3036.157958984375,0.8806973695755005,1.0,0.0,3.0,1.0,0.0
17774880,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.755398154258728,0.3029245138168335,0.2766181826591491,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98345947265625,0.8938261270523071,0.5086307525634766,0.4847341775894165,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.9990000128746032,0.836669385433197,0.4993638396263122,297.0533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.8424895405769348,0.4246778488159179,0.4057735204696655,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.6760461330413818,0.2152290940284729,0.9893440008163452,284.9834899902344,284.95001220703125,299.32135009765625,295.2296447753906,297.854248046875,297.2484130859375,284.98272705078125,1.0,0.6145708560943604,0.3919273018836975,0.3919273018836975,1.0,1.0,-3.1890907287597656,0.928042471408844,2.2610483169555664,0.2054288834333419,0.8985179662704468,0.8985179662704468,0.0,188.40728759765625,188.0,61671.390625,0.0,2873.053955078125,1.0,279.040771484375,283.1970520019531,298.2064819335937,302.1681213378906,293.1499938964844,293.1499938964844,279.3500061035156,34134.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607626557350159,1.0,0.0,0.0,3.54651141166687,3.5465340614318848,8.392589734285139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.955078125,0.0,1407.4920654296875,1895.4371337890625,0.0,3036.157958984375,0.8806973695755005,1.0,0.0,3.0,1.0,0.0
17774940,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.7536678314208984,0.301779568195343,0.2756315767765045,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8916934728622437,0.5068137049674988,0.4830596148967743,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.9990000128746032,0.8412432670593262,0.5011134743690491,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8409184217453003,0.423620343208313,0.4047980010509491,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.6743450164794922,0.2143973708152771,0.9857584834098816,285.035400390625,284.95001220703125,299.2458190917969,295.196533203125,297.83575439453125,297.25360107421875,285.03173828125,1.0,0.6141229867935181,0.3920193016529083,0.3920193016529083,1.0,1.0,-3.1825075149536133,0.9260285496711732,2.256479024887085,0.2048877030611038,0.9935926795005798,0.9935926795005798,0.0,188.9908905029297,191.0,61168.89453125,0.0,2862.650634765625,1.0,279.3424377441406,283.2712707519531,298.183349609375,302.0981140136719,293.1499938964844,293.1499938964844,279.04998779296875,31548.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855793833732605,1.0,0.0,0.0,3.726022720336914,3.726046562194824,9.263695801564608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9930.5380859375,0.0,1585.403564453125,1895.4371337890625,0.0,2989.563720703125,0.9189361333847046,1.0,0.0,3.0,1.0,0.0
17775000,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.7536678314208984,0.301779568195343,0.2756315767765045,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8916934728622437,0.5068137049674988,0.4830596148967743,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.9990000128746032,0.8412432670593262,0.5011134743690491,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8409184217453003,0.423620343208313,0.4047980010509491,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.6743450164794922,0.2143973708152771,0.9857584834098816,285.035400390625,284.95001220703125,299.2458190917969,295.196533203125,297.83575439453125,297.25360107421875,285.03173828125,1.0,0.6141229867935181,0.3920193016529083,0.3920193016529083,1.0,1.0,-3.1825075149536133,0.9260285496711732,2.256479024887085,0.2048877030611038,0.9935926795005798,0.9935926795005798,0.0,188.9908905029297,191.0,61168.89453125,0.0,2862.650634765625,1.0,279.3424377441406,283.2712707519531,298.183349609375,302.0981140136719,293.1499938964844,293.1499938964844,279.04998779296875,31548.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855793833732605,1.0,0.0,0.0,3.726022720336914,3.726046562194824,9.263695801564608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9930.5380859375,0.0,1585.403564453125,1895.4371337890625,0.0,2989.563720703125,0.9189361333847046,1.0,0.0,3.0,1.0,0.0
17775060,297.0456237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.7519211173057556,0.3005379140377044,0.2748353481292724,296.9901733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.8896143436431885,0.5051321983337402,0.4818488359451294,297.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.9990000128746032,0.8424851894378662,0.50327068567276,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.8392830491065979,0.4224662184715271,0.4040366113185882,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.6727091073989868,0.2136076539754867,0.9832064509391784,284.8679504394531,284.95001220703125,299.2037353515625,295.1779479980469,297.8168640136719,297.24481201171875,284.8652038574219,1.0,0.6141580939292908,0.3919122517108917,0.3919122517108917,1.0,1.0,-3.178708553314209,0.9244451522827148,2.254263401031494,0.2042263448238372,0.881565511226654,0.881565511226654,0.0,189.898681640625,191.0,62071.5703125,0.0,2859.757568359375,1.0,279.08673095703125,283.092041015625,298.22344970703125,302.31268310546875,293.1499938964844,293.1499938964844,279.04998779296875,36656.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640235662460327,1.0,0.0,0.0,3.7085330486297607,3.7085578441619873,9.176933986054792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9584.236328125,0.0,1604.26318359375,1895.4371337890625,0.0,3066.745361328125,0.916759192943573,1.0,0.0,3.0,1.0,0.0
17775120,297.0402526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.7498753070831299,0.2994269728660583,0.2738913595676422,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.887230634689331,0.5036334991455078,0.4805080890655517,297.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9990000128746032,0.8430591225624084,0.505815863609314,297.044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8373408913612366,0.4213834702968597,0.4030949771404266,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.6707918643951416,0.2128394544124603,0.9801915884017944,284.88214111328125,284.95001220703125,299.1703491210937,295.16314697265625,297.7998046875,297.2348327636719,284.8841857910156,1.0,0.6142001152038574,0.391827255487442,0.391827255487442,1.0,1.0,-3.1742658615112305,0.9226779341697692,2.2515878677368164,0.2034887075424194,0.8679323792457581,0.8679323792457581,0.0,190.974838256836,194.0,61691.71875,0.0,2856.4609375,1.0,279.05694580078125,283.1116943359375,298.19439697265625,302.23095703125,293.1499938964844,293.1499938964844,279.3500061035156,38646.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661425113677979,1.0,0.0,0.0,3.633792638778688,3.633816957473755,8.810764597910747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8908.638671875,0.0,1534.92724609375,1895.4371337890625,0.0,3086.623779296875,0.903513729572296,1.0,0.0,3.0,1.0,0.0
17775180,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7461153268814087,0.2978595197200775,0.272366315126419,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8826586008071899,0.5012898445129395,0.4781515300273895,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9990000128746032,0.845471203327179,0.5110010504722595,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8336479067802429,0.4198324382305145,0.4015087485313415,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.6669763922691345,0.2115157097578048,0.974226176738739,284.9864501953125,284.95001220703125,299.094970703125,295.1295166015625,297.7721862792969,297.22760009765625,284.98468017578125,1.0,0.6145495772361755,0.3916352391242981,0.3916352391242981,1.0,1.0,-3.166748523712158,0.919560432434082,2.247188091278076,0.2020284235477447,0.9505000710487366,0.9505000710487366,0.0,193.2460021972656,197.0,60766.73046875,0.0,2853.334228515625,1.0,279.3430480957031,283.23614501953125,298.113037109375,302.0185852050781,293.1499938964844,293.1499938964844,279.04998779296875,33814.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592350482940674,1.0,0.0,0.0,3.73223876953125,3.7322630882263184,9.294630558542848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9857.8193359375,0.0,1609.879638671875,1895.4371337890625,0.0,3021.830810546875,0.921910524368286,1.0,0.0,3.0,1.0,0.0
17775240,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7461153268814087,0.2978595197200775,0.272366315126419,296.9817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8826586008071899,0.5012898445129395,0.4781515300273895,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.9990000128746032,0.845471203327179,0.5110010504722595,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8336479067802429,0.4198324382305145,0.4015087485313415,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.6669763922691345,0.2115157097578048,0.974226176738739,284.9864501953125,284.95001220703125,299.094970703125,295.1295166015625,297.7721862792969,297.22760009765625,284.98468017578125,1.0,0.6145495772361755,0.3916352391242981,0.3916352391242981,1.0,1.0,-3.166748523712158,0.919560432434082,2.247188091278076,0.2020284235477447,0.9505000710487366,0.9505000710487366,0.0,193.2460021972656,197.0,60766.73046875,0.0,2853.334228515625,1.0,279.3430480957031,283.23614501953125,298.113037109375,302.0185852050781,293.1499938964844,293.1499938964844,279.04998779296875,33814.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592350482940674,1.0,0.0,0.0,3.73223876953125,3.7322630882263184,9.294630558542848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9857.8193359375,0.0,1609.879638671875,1895.4371337890625,0.0,3021.830810546875,0.921910524368286,1.0,0.0,3.0,1.0,0.0
17775300,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.7442157864570618,0.2967483103275299,0.2716265320777893,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.8803380727767944,0.4997716546058655,0.4770154953002929,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.9990000128746032,0.8459791541099548,0.5137402415275574,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.8317863345146179,0.4187832474708557,0.4007736444473266,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.6650597453117371,0.2107065021991729,0.9713780283927916,284.85479736328125,284.95001220703125,299.05731201171875,295.11260986328125,297.75439453125,297.21844482421875,284.8524780273437,1.0,0.6148337125778198,0.3915392160415649,0.3915392160415649,1.0,1.0,-3.1634812355041504,0.9181673526763916,2.245313882827759,0.2014220356941223,0.8533724546432495,0.8533724546432495,0.0,194.4895477294922,197.0,61444.58984375,0.0,2853.356201171875,1.0,279.0961608886719,283.0920104980469,298.14581298828125,302.2069091796875,293.1499938964844,293.1499938964844,279.04998779296875,38552.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652852177619934,1.0,0.0,0.0,3.678992509841919,3.6790173053741455,9.031317063090682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9503.3828125,0.0,1584.9169921875,1895.4371337890625,0.0,3078.58154296875,0.911154568195343,1.0,0.0,3.0,1.0,0.0
17775360,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.7418248057365417,0.2955473363399505,0.2706019580364227,296.9715881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.877484142780304,0.4981376826763153,0.4755418598651886,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9990000128746032,0.8462052345275879,0.5170698761940002,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8294563293457031,0.4176190197467804,0.3997476398944855,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.662708580493927,0.2097988277673721,0.9677201509475708,284.8894958496094,284.95001220703125,299.0197448730469,295.0956726074219,297.7353515625,297.2073974609375,284.8914489746094,1.0,0.6150837540626526,0.3914579749107361,0.3914579749107361,1.0,1.0,-3.15885066986084,0.9163436889648438,2.242506980895996,0.2006701380014419,0.8495092391967773,0.8495092391967773,0.0,195.9822692871093,200.0,60947.74609375,0.0,2851.93115234375,1.0,279.0574951171875,283.130615234375,298.11376953125,302.1026611328125,293.1499938964844,293.1499938964844,279.3500061035156,39709.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665978908538818,1.0,0.0,0.0,3.574178695678711,3.574202537536621,8.52404696161102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.2001953125,0.0,1477.61962890625,1895.4371337890625,0.0,3090.895751953125,0.8916054368019104,1.0,0.0,3.0,1.0,0.0
17775420,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7380312085151672,0.2939935028553009,0.2691479325294494,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8727973699569702,0.4958171546459198,0.4732716679573059,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9990000128746032,0.8478239178657532,0.5228137373924255,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8256619572639465,0.4161226153373718,0.3982656598091125,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.6587501168251038,0.2084057480096817,0.9615402817726136,284.989013671875,284.95001220703125,298.9447021484375,295.0616760253906,297.7076110839844,297.1996765136719,284.9879455566406,1.0,0.6157304048538208,0.391295462846756,0.391295462846756,1.0,1.0,-3.15206241607666,0.9135593175888062,2.238503217697144,0.1993913948535919,0.9316231608390808,0.9316231608390808,0.0,198.62901306152344,203.0,60046.25390625,0.0,2852.3134765625,1.0,279.341796875,283.2508239746094,298.0394592285156,301.8969116210937,293.1499938964844,293.1499938964844,279.04998779296875,34042.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584616184234619,1.0,0.0,0.0,3.672032117843628,3.672055959701538,8.997176337288693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9736.275390625,0.0,1543.0810546875,1895.4371337890625,0.0,3014.57763671875,0.9088070392608644,1.0,0.0,3.0,1.0,0.0
17775480,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.7380312085151672,0.2939935028553009,0.2691479325294494,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.8727973699569702,0.4958171546459198,0.4732716679573059,297.39617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9990000128746032,0.8478239178657532,0.5228137373924255,297.0339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.8256619572639465,0.4161226153373718,0.3982656598091125,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.6587501168251038,0.2084057480096817,0.9615402817726136,284.989013671875,284.95001220703125,298.9447021484375,295.0616760253906,297.7076110839844,297.1996765136719,284.9879455566406,1.0,0.6157304048538208,0.391295462846756,0.391295462846756,1.0,1.0,-3.15206241607666,0.9135593175888062,2.238503217697144,0.1993913948535919,0.9316231608390808,0.9316231608390808,0.0,198.62901306152344,203.0,60046.25390625,0.0,2852.3134765625,1.0,279.341796875,283.2508239746094,298.0394592285156,301.8969116210937,293.1499938964844,293.1499938964844,279.04998779296875,34042.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8584616184234619,1.0,0.0,0.0,3.672032117843628,3.672055959701538,8.997176337288693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9736.275390625,0.0,1543.0810546875,1895.4371337890625,0.0,3014.57763671875,0.9088070392608644,1.0,0.0,3.0,1.0,0.0
17775540,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.7340953946113586,0.2918310761451721,0.2675257623195648,296.9625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8680300116539001,0.4928778707981109,0.4708724021911621,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9990000128746032,0.847749650478363,0.5287143588066101,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8217572569847107,0.4140805006027221,0.3966756463050842,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.6548117399215698,0.206763744354248,0.9553578495979308,284.8948059082031,284.95001220703125,298.8759460449219,295.0302734375,297.6735534667969,297.18048095703125,284.8972473144531,1.0,0.6163762807846069,0.3911459445953369,0.3911459445953369,1.0,1.0,-3.144981622695923,0.9107040166854858,2.2342777252197266,0.1982133090496063,0.8402736783027649,0.8402736783027649,0.0,201.383544921875,203.0,60238.81640625,0.0,2852.65771484375,1.0,279.060302734375,283.1476745605469,298.04986572265625,301.9973449707031,293.1499938964844,293.1499938964844,279.04998779296875,39887.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654965162277222,1.0,0.0,0.0,3.520334959030152,3.5203585624694824,8.269157660834026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.5595703125,0.0,1421.69140625,1895.4371337890625,0.0,3080.5634765625,0.8799319863319397,1.0,0.0,3.0,1.0,0.0
17775600,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7337204217910767,0.2916549146175384,0.267362892627716,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8675809502601624,0.4926327764987945,0.4706363976001739,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9990000128746032,0.847743809223175,0.5292676687240601,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8213831782341003,0.4139096140861511,0.3965124487876892,297.0572204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6544387340545654,0.2066197842359542,0.9547419548034668,284.8991394042969,284.95001220703125,298.8699645996094,295.0275573730469,297.67071533203125,297.17901611328125,284.90045166015625,1.0,0.6164257526397705,0.3911329507827759,0.3911329507827759,1.0,1.0,-3.144230604171753,0.9104095101356506,2.233821153640747,0.1980877816677093,0.8403212428092957,0.8403212428092957,0.0,201.6396026611328,206.0,60207.125,0.0,2852.5,1.0,279.0577697753906,283.1508178710937,298.04345703125,301.9833374023437,293.1499938964844,293.1499938964844,279.3500061035156,39555.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654134273529053,1.0,0.0,0.0,3.514489889144897,3.5145132541656494,8.241721047852479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8727.716796875,0.0,1413.181884765625,1895.4371337890625,0.0,3079.783935546875,0.8783711194992065,1.0,0.0,3.0,1.0,0.0
17775660,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.7298934459686279,0.2900068461894989,0.2658514082431793,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8628877401351929,0.4901950359344482,0.4682897329330444,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9990000128746032,0.8484903573989868,0.5352799892425537,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8174846172332764,0.4123333096504211,0.3949881792068481,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6504731774330139,0.2051242440938949,0.948201060295105,284.9891052246094,284.95001220703125,298.7955322265625,294.99334716796875,297.64215087890625,297.16973876953125,284.98797607421875,1.0,0.6171422004699707,0.3910141289234161,0.3910141289234161,1.0,1.0,-3.137120008468628,0.9076303839683532,2.229489803314209,0.1968936771154403,0.9185060262680054,0.9185060262680054,0.0,204.48426818847656,194.0,59347.7734375,0.0,2853.259521484375,1.0,279.3413391113281,283.26226806640625,297.9706115722656,301.7830505371094,293.1499938964844,293.1499938964844,279.04998779296875,33949.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857214093208313,1.0,0.0,0.0,3.618288993835449,3.618312358856201,8.735742085264064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.404296875,0.0,1482.965087890625,1895.4371337890625,0.0,3002.87939453125,0.8966471552848816,1.0,0.0,3.0,1.0,0.0
17775720,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.7298934459686279,0.2900068461894989,0.2658514082431793,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.8628877401351929,0.4901950359344482,0.4682897329330444,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.9990000128746032,0.8484903573989868,0.5352799892425537,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.8174846172332764,0.4123333096504211,0.3949881792068481,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6504731774330139,0.2051242440938949,0.948201060295105,284.9891052246094,284.95001220703125,298.7955322265625,294.99334716796875,297.64215087890625,297.16973876953125,284.98797607421875,1.0,0.6171422004699707,0.3910141289234161,0.3910141289234161,1.0,1.0,-3.137120008468628,0.9076303839683532,2.229489803314209,0.1968936771154403,0.9185060262680054,0.9185060262680054,0.0,204.48426818847656,194.0,59347.7734375,0.0,2853.259521484375,1.0,279.3413391113281,283.26226806640625,297.9706115722656,301.7830505371094,293.1499938964844,293.1499938964844,279.04998779296875,33949.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857214093208313,1.0,0.0,0.0,3.618288993835449,3.618312358856201,8.735742085264064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.404296875,0.0,1482.965087890625,1895.4371337890625,0.0,3002.87939453125,0.8966471552848816,1.0,0.0,3.0,1.0,0.0
17775780,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.7292468547821045,0.288514494895935,0.2647274136543274,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.8622699975967407,0.488171637058258,0.4666429162025451,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.9990000128746032,0.8482977747917175,0.534552276134491,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646240234375,0.8171112537384033,0.4109267890453338,0.3938818275928497,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.6497191786766052,0.2039784342050552,0.9436072707176208,284.8647766113281,284.95001220703125,298.7501525878906,294.9723815917969,297.6202392578125,297.1580505371094,284.86865234375,1.0,0.6149726510047913,0.3909413814544678,0.3909413814544678,1.0,1.0,-3.1260812282562256,0.9036107063293456,2.22247052192688,0.1956040561199188,0.8212629556655884,0.8212629556655884,0.0,203.6637115478516,194.0,59620.4296875,0.0,2826.453125,1.0,279.0831298828125,283.1336975097656,298.0022277832031,301.9430847167969,293.1499938964844,293.1499938964844,279.04998779296875,40528.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637211918830872,1.0,0.0,0.0,3.5123403072357178,3.512363910675049,8.23164214125427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9203.361328125,0.0,1417.9459228515625,1895.4371337890625,0.0,3063.9091796875,0.8762823939323425,1.0,0.0,3.0,1.0,0.0
17775840,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.729191780090332,0.2875741124153137,0.2638031542301178,296.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.862403392791748,0.4868770241737366,0.4653451442718506,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9990000128746032,0.8485522866249084,0.5328165292739868,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8173404335975647,0.4100103378295898,0.392951101064682,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.6495952010154724,0.2032211720943451,0.9400014877319336,284.8984375,284.95001220703125,298.72149658203125,294.9590759277344,297.60791015625,297.1528015136719,284.8993835449219,1.0,0.6128835678100586,0.3908953070640564,0.3908953070640564,1.0,1.0,-3.115872859954834,0.8999610543251038,2.215911865234375,0.1942966729402542,0.8267290592193604,0.8267290592193604,0.0,202.34130859375,197.0,59265.79296875,0.0,2798.824951171875,1.0,279.0583801269531,283.1650390625,297.97344970703125,301.85858154296875,293.1499938964844,293.1499938964844,279.3500061035156,39811.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639363646507263,1.0,0.0,0.0,3.4485678672790527,3.4485905170440674,7.935436769912485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.8740234375,0.0,1347.3428955078125,1895.4371337890625,0.0,3065.927490234375,0.8640976548194885,1.0,0.0,3.0,1.0,0.0
17775900,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7285017967224121,0.2866921126842499,0.2628312408924103,296.95166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.8616971373558044,0.4855645596981048,0.4639066457748413,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.9990000128746032,0.8496431708335876,0.5324864983558655,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8168396353721619,0.4091322720050812,0.3919479548931122,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.6487885117530823,0.2024121731519699,0.935896098613739,285.00244140625,284.95001220703125,298.68463134765625,294.94195556640625,297.5968933105469,297.1527709960937,285.0030822753906,1.0,0.611626148223877,0.3908359110355377,0.3908359110355377,1.0,1.0,-3.1064226627349854,0.8965480327606201,2.209874629974365,0.1928498446941375,0.8961352109909058,0.8961352109909058,0.0,201.77609252929688,197.0,58357.84765625,0.0,2776.897216796875,1.0,279.2966613769531,283.2864074707031,297.9041748046875,301.61920166015625,293.1499938964844,293.1499938964844,279.3500061035156,34675.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573066592216492,1.0,0.0,0.0,3.491720199584961,3.4917423725128174,8.135273219522787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.138671875,0.0,1354.621337890625,1895.4371337890625,0.0,3003.74755859375,0.8708515167236328,1.0,0.0,3.0,1.0,0.0
17775960,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.7278038859367371,0.2858767509460449,0.2621156275272369,296.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.8608875870704651,0.4843359291553497,0.4627651572227478,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.9990000128746032,0.8507349491119385,0.5326898694038391,297.0188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.8162505626678467,0.4083393514156341,0.3912067711353302,297.0448913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.6479421257972717,0.2016747444868087,0.932553768157959,284.9808959960937,284.95001220703125,298.6479187011719,294.9248352050781,297.586669921875,297.15362548828125,284.97930908203125,1.0,0.610717236995697,0.3908727467060089,0.3908727467060089,1.0,1.0,-3.099522113800049,0.8942506909370422,2.205271482467652,0.1920757740736007,0.8959836959838867,0.8959836959838867,0.0,201.6007843017578,200.0,58293.61328125,0.0,2762.205810546875,1.0,279.34136962890625,283.2712707519531,297.89727783203125,301.645263671875,293.1499938964844,293.1499938964844,279.6499938964844,34156.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548212647438049,1.0,0.0,0.0,3.5461270809173584,3.546149969100952,8.39077188174997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.0263671875,0.0,1407.2486572265625,1895.4371337890625,0.0,2980.44677734375,0.880393922328949,1.0,0.0,3.0,1.0,0.0
17776020,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.7258577346801758,0.2843209505081177,0.2607564032077789,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8585706949234009,0.4819871783256531,0.4605884850025177,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9990000128746032,0.8526425361633301,0.5345415472984314,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.8144375681877136,0.4068551063537597,0.3898386061191559,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.6458169221878052,0.2002969682216644,0.926466464996338,285.03466796875,284.95001220703125,298.5747985839844,294.890625,297.565673828125,297.1541748046875,285.0313720703125,1.0,0.6097167730331421,0.3909464478492737,0.3909464478492737,1.0,1.0,-3.088530778884888,0.8906546235084534,2.197876214981079,0.190930888056755,0.9912335872650146,0.9912335872650146,0.0,202.1237335205078,203.0,57650.7109375,0.0,2743.14404296875,1.0,279.6414489746094,283.3490600585937,297.87255859375,301.5636291503906,293.1499938964844,293.1499938964844,279.3500061035156,31614.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486790060997009,1.0,0.0,0.0,3.720771074295044,3.720794916152954,9.237600693268178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.052734375,0.0,1579.889404296875,1895.4371337890625,0.0,2922.899169921875,0.9179700016975404,1.0,0.0,3.0,1.0,0.0
17776080,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.7258577346801758,0.2843209505081177,0.2607564032077789,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8585706949234009,0.4819871783256531,0.4605884850025177,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9990000128746032,0.8526425361633301,0.5345415472984314,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03485107421875,0.8144375681877136,0.4068551063537597,0.3898386061191559,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.6458169221878052,0.2002969682216644,0.926466464996338,285.03466796875,284.95001220703125,298.5747985839844,294.890625,297.565673828125,297.1541748046875,285.0313720703125,1.0,0.6097167730331421,0.3909464478492737,0.3909464478492737,1.0,1.0,-3.088530778884888,0.8906546235084534,2.197876214981079,0.190930888056755,0.9912335872650146,0.9912335872650146,0.0,202.1237335205078,203.0,57650.7109375,0.0,2743.14404296875,1.0,279.6414489746094,283.3490600585937,297.87255859375,301.5636291503906,293.1499938964844,293.1499938964844,279.3500061035156,31614.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486790060997009,1.0,0.0,0.0,3.720771074295044,3.720794916152954,9.237600693268178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9381.052734375,0.0,1579.889404296875,1895.4371337890625,0.0,2922.899169921875,0.9179700016975404,1.0,0.0,3.0,1.0,0.0
17776140,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7221752405166626,0.2816277146339416,0.2587029337882995,296.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8543756008148193,0.4783470332622528,0.4575946927070617,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9990000128746032,0.851590633392334,0.5390835404396057,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8108018040657043,0.4042126536369324,0.38775235414505,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.6423081755638123,0.1982869803905487,0.9187853932380676,284.8782958984375,284.95001220703125,298.5022888183594,294.8564758300781,297.5290832519531,297.13262939453125,284.88037109375,1.0,0.6092818975448608,0.3910201489925384,0.3910201489925384,1.0,1.0,-3.076186180114746,0.8865813612937927,2.1896047592163086,0.1897152960300445,0.862240731716156,0.862240731716156,0.0,204.0207672119141,191.0,58090.546875,0.0,2728.73095703125,1.0,279.35675048828125,283.18817138671875,297.8871765136719,301.6929016113281,293.1499938964844,293.1499938964844,279.6499938964844,38973.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590768575668335,1.0,0.0,0.0,3.6209003925323486,3.620924711227417,8.748356776777655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.1318359375,0.0,1523.1019287109375,1895.4371337890625,0.0,3020.34716796875,0.9007777571678162,1.0,0.0,3.0,1.0,0.0
17776200,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7221752405166626,0.2816277146339416,0.2587029337882995,296.9420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.8543756008148193,0.4783470332622528,0.4575946927070617,297.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9990000128746032,0.851590633392334,0.5390835404396057,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8108018040657043,0.4042126536369324,0.38775235414505,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.6423081755638123,0.1982869803905487,0.9187853932380676,284.8782958984375,284.95001220703125,298.5022888183594,294.8564758300781,297.5290832519531,297.13262939453125,284.88037109375,1.0,0.6092818975448608,0.3910201489925384,0.3910201489925384,1.0,1.0,-3.076186180114746,0.8865813612937927,2.1896047592163086,0.1897152960300445,0.862240731716156,0.862240731716156,0.0,204.0207672119141,191.0,58090.546875,0.0,2728.73095703125,1.0,279.35675048828125,283.18817138671875,297.8871765136719,301.6929016113281,293.1499938964844,293.1499938964844,279.6499938964844,38973.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590768575668335,1.0,0.0,0.0,3.6209003925323486,3.620924711227417,8.748356776777655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.1318359375,0.0,1523.1019287109375,1895.4371337890625,0.0,3020.34716796875,0.9007777571678162,1.0,0.0,3.0,1.0,0.0
17776260,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.7220683693885803,0.2796816825866699,0.2566701173782348,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.8546018600463867,0.4754853844642639,0.4545835852622986,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.9990000128746032,0.8521933555603027,0.5351007580757141,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8112637996673584,0.402190238237381,0.3855591118335724,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.6418371796607971,0.1965077370405197,0.909923255443573,284.9775085449219,284.95001220703125,298.43035888671875,294.82244873046875,297.5030822753906,297.1259460449219,284.97576904296875,1.0,0.6041923761367798,0.3910858333110809,0.3910858333110809,1.0,1.0,-3.052058219909668,0.8784000873565674,2.1736581325531006,0.1871229708194732,0.937667727470398,0.937667727470398,0.0,200.96536254882807,194.0,56914.0625,0.0,2665.578857421875,1.0,279.64208984375,283.31134033203125,297.80096435546875,301.4664306640625,293.1499938964844,293.1499938964844,279.3500061035156,34185.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509964942932129,1.0,0.0,0.0,3.708495140075684,3.708519458770752,9.176746402772552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9271.087890625,0.0,1585.4344482421875,1895.4371337890625,0.0,2944.604736328125,0.9169933199882508,1.0,0.0,3.0,1.0,0.0
17776320,297.00445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.7220683693885803,0.2796816825866699,0.2566701173782348,296.9398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774780273437,0.8546018600463867,0.4754853844642639,0.4545835852622986,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772033691406,0.9990000128746032,0.8521933555603027,0.5351007580757141,297.0081481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97760009765625,0.8112637996673584,0.402190238237381,0.3855591118335724,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.6418371796607971,0.1965077370405197,0.909923255443573,284.9775085449219,284.95001220703125,298.43035888671875,294.82244873046875,297.5030822753906,297.1259460449219,284.97576904296875,1.0,0.6041923761367798,0.3910858333110809,0.3910858333110809,1.0,1.0,-3.052058219909668,0.8784000873565674,2.1736581325531006,0.1871229708194732,0.937667727470398,0.937667727470398,0.0,200.96536254882807,194.0,56914.0625,0.0,2665.578857421875,1.0,279.64208984375,283.31134033203125,297.80096435546875,301.4664306640625,293.1499938964844,293.1499938964844,279.3500061035156,34185.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509964942932129,1.0,0.0,0.0,3.708495140075684,3.708519458770752,9.176746402772552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9271.087890625,0.0,1585.4344482421875,1895.4371337890625,0.0,2944.604736328125,0.9169933199882508,1.0,0.0,3.0,1.0,0.0
17776380,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7203341722488403,0.2771323025226593,0.2545335590839386,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8528675436973572,0.4719402194023132,0.4514352977275848,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9990000128746032,0.8523229956626892,0.5347276926040649,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.809865415096283,0.3995814025402069,0.3832682073116302,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.639989972114563,0.1944641321897506,0.9011593461036682,284.8852844238281,284.95001220703125,298.3591003417969,294.7886047363281,297.4740905761719,297.11474609375,284.8872375488281,1.0,0.6014153361320496,0.3911515176296234,0.3911515176296234,1.0,1.0,-3.031957626342773,0.8716186285018921,2.160338878631592,0.1847565323114395,0.8345727920532227,0.8345727920532227,0.0,199.96470642089844,197.0,56831.68359375,0.0,2621.636474609375,1.0,279.3575744628906,283.2152709960937,297.80133056640625,301.5294189453125,293.1499938964844,293.1499938964844,279.6499938964844,40404.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573921322822571,1.0,0.0,0.0,3.518781900405884,3.518805503845215,8.261863513325807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.4208984375,0.0,1423.7913818359375,1895.4371337890625,0.0,3004.549072265625,0.8800292611122131,1.0,0.0,3.0,1.0,0.0
17776440,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7203341722488403,0.2771323025226593,0.2545335590839386,296.9311218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8528675436973572,0.4719402194023132,0.4514352977275848,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9990000128746032,0.8523229956626892,0.5347276926040649,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.809865415096283,0.3995814025402069,0.3832682073116302,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.639989972114563,0.1944641321897506,0.9011593461036682,284.8852844238281,284.95001220703125,298.3591003417969,294.7886047363281,297.4740905761719,297.11474609375,284.8872375488281,1.0,0.6014153361320496,0.3911515176296234,0.3911515176296234,1.0,1.0,-3.031957626342773,0.8716186285018921,2.160338878631592,0.1847565323114395,0.8345727920532227,0.8345727920532227,0.0,199.96470642089844,197.0,56831.68359375,0.0,2621.636474609375,1.0,279.3575744628906,283.2152709960937,297.80133056640625,301.5294189453125,293.1499938964844,293.1499938964844,279.6499938964844,40404.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573921322822571,1.0,0.0,0.0,3.518781900405884,3.518805503845215,8.261863513325807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8282.4208984375,0.0,1423.7913818359375,1895.4371337890625,0.0,3004.549072265625,0.8800292611122131,1.0,0.0,3.0,1.0,0.0
17776500,296.99786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.7190869450569153,0.2762022018432617,0.2535382211208343,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.8515149354934692,0.4705408215522766,0.4499305784702301,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.9990000128746032,0.8527395725250244,0.5355644822120667,296.9996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.8086779117584229,0.3985853493213653,0.3821698725223541,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6386982798576355,0.1935867667198181,0.8968756198883057,285.0006103515625,284.95001220703125,298.3237609863281,294.771728515625,297.4627685546875,297.11334228515625,285.002197265625,1.0,0.6004743576049805,0.3911843597888946,0.3911843597888946,1.0,1.0,-3.0234835147857666,0.8687713146209717,2.154712200164795,0.1837632954120636,0.9090828895568848,0.9090828895568848,0.0,200.0655670166016,197.0,55896.76953125,0.0,2605.955078125,1.0,279.59832763671875,283.3471374511719,297.7297058105469,301.2882995605469,293.1499938964844,293.1499938964844,279.6499938964844,34959.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501879572868347,1.0,0.0,0.0,3.557957172393799,3.557980298995972,8.446849619758723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.4873046875,0.0,1425.5653076171875,1895.4371337890625,0.0,2937.031494140625,0.88590407371521,1.0,0.0,3.0,1.0,0.0
17776560,296.9989929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.7180301547050476,0.2753526866436004,0.2527996003627777,296.9319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.8503130674362183,0.4692432880401611,0.4487304985523224,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.9990000128746032,0.8531267642974854,0.5364782810211182,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.8076319098472595,0.3976924121379852,0.3813410401344299,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.637541651725769,0.1927834600210189,0.8932993412017822,284.9844970703125,284.95001220703125,298.2886047363281,294.75494384765625,297.45220947265625,297.11279296875,284.9828186035156,1.0,0.599835216999054,0.3913479447364807,0.3913479447364807,1.0,1.0,-3.016953706741333,0.8669190406799316,2.1500346660614014,0.1833564490079879,0.9131740927696228,0.9131740927696228,0.0,200.28672790527344,200.0,55837.53515625,0.0,2594.6552734375,1.0,279.6419677734375,283.33544921875,297.7234802246094,301.3144226074219,293.1499938964844,293.1499938964844,279.3500061035156,34147.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473160266876221,1.0,0.0,0.0,3.6143782138824463,3.6144015789031982,8.716867796465522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.2900390625,0.0,1480.168701171875,1895.4371337890625,0.0,2910.138671875,0.8957271575927734,1.0,0.0,3.0,1.0,0.0
17776620,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7145535945892334,0.2728524804115295,0.2508086562156677,296.9246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8465554714202881,0.4657502770423889,0.4457378685474396,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9990000128746032,0.851820170879364,0.540305495262146,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8041388392448425,0.3951289355754852,0.3791946768760681,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.6342678070068359,0.1907620131969452,0.8851333260536194,284.9003601074219,284.95001220703125,298.2188720703125,294.7215270996094,297.4205627441406,297.0966186523437,284.9010314941406,1.0,0.5990302562713623,0.3916751146316528,0.3916751146316528,1.0,1.0,-3.003169059753418,0.8629948496818542,2.140174388885498,0.1825734823942184,0.8246017694473267,0.8246017694473267,0.0,201.766357421875,188.0,55885.453125,0.0,2576.11328125,1.0,279.3588562011719,283.24395751953125,297.7334899902344,301.3971252441406,293.1499938964844,293.1499938964844,279.6499938964844,39759.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537365198135376,1.0,0.0,0.0,3.4376797676086426,3.437702417373657,7.885407171670522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.83642578125,0.0,1336.025390625,1895.4371337890625,0.0,2970.27978515625,0.8616469502449036,1.0,0.0,3.0,1.0,0.0
