time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17776680,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7145535945892334,0.2728524804115295,0.2508086562156677,296.9246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8465554714202881,0.4657502770423889,0.4457378685474396,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.9990000128746032,0.851820170879364,0.540305495262146,296.99365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8041388392448425,0.3951289355754852,0.3791946768760681,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.6342678070068359,0.1907620131969452,0.8851333260536194,284.9003601074219,284.95001220703125,298.2188720703125,294.7215270996094,297.4205627441406,297.0966186523437,284.9010314941406,1.0,0.5990302562713623,0.3916751146316528,0.3916751146316528,1.0,1.0,-3.003169059753418,0.8629948496818542,2.140174388885498,0.1825734823942184,0.8246017694473267,0.8246017694473267,0.0,201.766357421875,188.0,55885.453125,0.0,2576.11328125,1.0,279.3588562011719,283.24395751953125,297.7334899902344,301.3971252441406,293.1499938964844,293.1499938964844,279.6499938964844,39759.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537365198135376,1.0,0.0,0.0,3.4376797676086426,3.437702417373657,7.885407171670522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.83642578125,0.0,1336.025390625,1895.4371337890625,0.0,2970.27978515625,0.8616469502449036,1.0,0.0,3.0,1.0,0.0
17776740,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.714745044708252,0.270961195230484,0.2488941550254821,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.847077488899231,0.4629113376140594,0.4428266882896423,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9990000128746032,0.8520200252532959,0.5357427597045898,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8049291968345642,0.3931175470352173,0.3770739436149597,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.6339748501777649,0.1889844983816146,0.8763706088066101,284.9797058105469,284.95001220703125,298.1499938964844,294.6884155273437,297.3977355957031,297.0926818847656,284.97821044921875,1.0,0.5937368273735046,0.3920022845268249,0.3920022845268249,1.0,1.0,-2.9788153171539307,0.8553756475448608,2.12343978881836,0.1805962324142456,0.8927484154701233,0.8927484154701233,0.0,198.41583251953125,191.0,54821.24609375,0.0,2513.353515625,1.0,279.64068603515625,283.3484802246094,297.6585998535156,301.1889038085937,293.1499938964844,293.1499938964844,279.95001220703125,34250.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440918326377869,1.0,0.0,0.0,3.5343728065490723,3.534395456314087,8.335238135259715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.45361328125,0.0,1395.613525390625,1895.4371337890625,0.0,2879.96826171875,0.8779506683349609,1.0,0.0,3.0,1.0,0.0
17776800,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.714745044708252,0.270961195230484,0.2488941550254821,296.92486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.847077488899231,0.4629113376140594,0.4428266882896423,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9990000128746032,0.8520200252532959,0.5357427597045898,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.8049291968345642,0.3931175470352173,0.3770739436149597,297.0209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805603027344,0.6339748501777649,0.1889844983816146,0.8763706088066101,284.9797058105469,284.95001220703125,298.1499938964844,294.6884155273437,297.3977355957031,297.0926818847656,284.97821044921875,1.0,0.5937368273735046,0.3920022845268249,0.3920022845268249,1.0,1.0,-2.9788153171539307,0.8553756475448608,2.12343978881836,0.1805962324142456,0.8927484154701233,0.8927484154701233,0.0,198.41583251953125,191.0,54821.24609375,0.0,2513.353515625,1.0,279.64068603515625,283.3484802246094,297.6585998535156,301.1889038085937,293.1499938964844,293.1499938964844,279.95001220703125,34250.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440918326377869,1.0,0.0,0.0,3.5343728065490723,3.534395456314087,8.335238135259715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.45361328125,0.0,1395.613525390625,1895.4371337890625,0.0,2879.96826171875,0.8779506683349609,1.0,0.0,3.0,1.0,0.0
17776860,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.7139168977737427,0.2692420780658722,0.2473038136959076,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8463051915168762,0.4602788388729095,0.4402950704097748,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.8533080816268921,0.5342020988464355,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8044308423995972,0.3913038969039917,0.3753093183040619,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6328483819961548,0.1873901337385177,0.8689176440238953,285.0352478027344,284.95001220703125,298.0812683105469,294.6547546386719,297.38037109375,297.09625244140625,285.0316772460937,1.0,0.5909600257873535,0.3923032581806183,0.3923032581806183,1.0,1.0,-2.9609148502349854,0.8499394059181213,2.110975503921509,0.1790221482515335,0.9885088801383972,0.9885088801383972,0.0,196.9046325683593,194.0,54065.06640625,0.0,2472.614990234375,1.0,279.9414367675781,283.4281921386719,297.6316833496094,301.097412109375,293.1499938964844,293.1499938964844,279.6499938964844,31567.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367647528648376,1.0,0.0,0.0,3.710814237594605,3.710838079452514,9.188227068079868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.6015625,0.0,1568.1666259765625,1895.4371337890625,0.0,2811.50390625,0.9156931042671204,1.0,0.0,3.0,1.0,0.0
17776920,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.7139168977737427,0.2692420780658722,0.2473038136959076,296.9270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8463051915168762,0.4602788388729095,0.4402950704097748,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.8533080816268921,0.5342020988464355,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.8044308423995972,0.3913038969039917,0.3753093183040619,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6328483819961548,0.1873901337385177,0.8689176440238953,285.0352478027344,284.95001220703125,298.0812683105469,294.6547546386719,297.38037109375,297.09625244140625,285.0316772460937,1.0,0.5909600257873535,0.3923032581806183,0.3923032581806183,1.0,1.0,-2.9609148502349854,0.8499394059181213,2.110975503921509,0.1790221482515335,0.9885088801383972,0.9885088801383972,0.0,196.9046325683593,194.0,54065.06640625,0.0,2472.614990234375,1.0,279.9414367675781,283.4281921386719,297.6316833496094,301.097412109375,293.1499938964844,293.1499938964844,279.6499938964844,31567.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367647528648376,1.0,0.0,0.0,3.710814237594605,3.710838079452514,9.188227068079868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.6015625,0.0,1568.1666259765625,1895.4371337890625,0.0,2811.50390625,0.9156931042671204,1.0,0.0,3.0,1.0,0.0
17776980,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7107046842575073,0.2664431035518646,0.2451086789369583,296.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8430889248847961,0.4564172923564911,0.4370421767234802,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9990000128746032,0.851617693901062,0.5366386771202087,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8014268279075623,0.3884001672267914,0.3729234039783478,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.6299705505371094,0.185224562883377,0.8602705597877502,284.8744201660156,284.95001220703125,298.01202392578125,294.619873046875,297.34783935546875,297.07879638671875,284.8768310546875,1.0,0.5893186926841736,0.3926042318344116,0.3926042318344116,1.0,1.0,-2.9440362453460693,0.8448324799537659,2.099203824996948,0.1777417957782745,0.855457603931427,0.855457603931427,0.0,197.5334930419922,182.0,54428.96875,0.0,2444.885986328125,1.0,279.6568298339844,283.2657775878906,297.6508178710937,301.2249450683594,293.1499938964844,293.1499938964844,279.95001220703125,39305.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473904132843018,1.0,0.0,0.0,3.601269245147705,3.6012933254241943,8.653752843201801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.0126953125,0.0,1504.029541015625,1895.4371337890625,0.0,2910.8349609375,0.8966342806816101,1.0,0.0,3.0,1.0,0.0
17777040,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7107046842575073,0.2664431035518646,0.2451086789369583,296.91668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8430889248847961,0.4564172923564911,0.4370421767234802,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9990000128746032,0.851617693901062,0.5366386771202087,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8014268279075623,0.3884001672267914,0.3729234039783478,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.6299705505371094,0.185224562883377,0.8602705597877502,284.8744201660156,284.95001220703125,298.01202392578125,294.619873046875,297.34783935546875,297.07879638671875,284.8768310546875,1.0,0.5893186926841736,0.3926042318344116,0.3926042318344116,1.0,1.0,-2.9440362453460693,0.8448324799537659,2.099203824996948,0.1777417957782745,0.855457603931427,0.855457603931427,0.0,197.5334930419922,182.0,54428.96875,0.0,2444.885986328125,1.0,279.6568298339844,283.2657775878906,297.6508178710937,301.2249450683594,293.1499938964844,293.1499938964844,279.95001220703125,39305.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473904132843018,1.0,0.0,0.0,3.601269245147705,3.6012933254241943,8.653752843201801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.0126953125,0.0,1504.029541015625,1895.4371337890625,0.0,2910.8349609375,0.8966342806816101,1.0,0.0,3.0,1.0,0.0
17777100,296.9873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7101686000823975,0.2653327882289886,0.2438922375440597,296.9151306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8427351117134094,0.4547837376594543,0.4352578222751617,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.9990000128746032,0.8511939644813538,0.5351560115814209,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.801180899143219,0.3871802389621734,0.371560126543045,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.6293485760688782,0.1842093020677566,0.8551879525184631,284.9949035644531,284.95001220703125,297.9772644042969,294.6019897460937,297.3343505859375,297.073974609375,284.9969787597656,1.0,0.5866867303848267,0.3927547335624695,0.3927547335624695,1.0,1.0,-2.9309091567993164,0.8406316637992859,2.0902774333953857,0.1765953749418258,0.930719554424286,0.930719554424286,0.0,196.2555389404297,182.0,53403.91796875,0.0,2414.6572265625,1.0,279.9002685546875,283.4040222167969,297.5714416503906,300.9784851074219,293.1499938964844,293.1499938964844,279.95001220703125,34703.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841018557548523,1.0,0.0,0.0,3.635900259017944,3.6359238624572754,8.820987886792864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.23828125,0.0,1507.877685546875,1895.4371337890625,0.0,2851.2333984375,0.9029290080070496,1.0,0.0,3.0,1.0,0.0
17777160,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.7109207510948181,0.2643679678440094,0.2429307997226715,296.9153137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.8437063097953796,0.4533134400844574,0.4337716698646545,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.9990000128746032,0.8514367938041687,0.5313954949378967,296.98370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.8022943735122681,0.3861104547977447,0.3704478740692138,297.0137023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.6296717524528503,0.1832863241434097,0.850573718547821,284.97821044921875,284.95001220703125,297.9424133300781,294.5838623046875,297.32421875,297.073974609375,284.9757995605469,1.0,0.5833767056465149,0.3929673135280609,0.3929673135280609,1.0,1.0,-2.916566133499145,0.8361556529998779,2.080410480499268,0.1753520220518112,0.932762324810028,0.932762324810028,0.0,193.74185180664065,185.0,53230.58984375,0.0,2376.342041015625,1.0,279.942626953125,283.3918151855469,297.5580749511719,300.99237060546875,293.1499938964844,293.1499938964844,279.6499938964844,34090.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384091258049011,1.0,0.0,0.0,3.690596342086792,3.690620422363281,9.088378192245728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.9072265625,0.0,1564.355224609375,1895.4371337890625,0.0,2826.85498046875,0.9127506613731384,1.0,0.0,3.0,1.0,0.0
17777220,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.7092388868331909,0.261718600988388,0.2406908124685287,296.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8422572016716003,0.449556291103363,0.4304085671901703,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9990000128746032,0.8506361842155457,0.530142605304718,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8010534048080444,0.3832534253597259,0.3679084479808807,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.6279292702674866,0.1811011582612991,0.841081440448761,284.8829345703125,284.95001220703125,297.8725891113281,294.54693603515625,297.2970886230469,297.06427001953125,284.8852844238281,1.0,0.5799937844276428,0.3933925032615661,0.3933925032615661,1.0,1.0,-2.893854856491089,0.8293046355247498,2.0645501613616943,0.1734630465507507,0.8265635967254639,0.8265635967254639,0.0,192.2203063964844,188.0,53101.03515625,0.0,2328.48974609375,1.0,279.65777587890625,283.2963562011719,297.55987548828125,301.0529479980469,293.1499938964844,293.1499938964844,279.95001220703125,40776.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450498580932617,1.0,0.0,0.0,3.4852864742279053,3.485309839248657,8.105322422125028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.2470703125,0.0,1391.6502685546875,1895.4371337890625,0.0,2888.93017578125,0.8729994893074036,1.0,0.0,3.0,1.0,0.0
17777280,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.7092388868331909,0.261718600988388,0.2406908124685287,296.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8422572016716003,0.449556291103363,0.4304085671901703,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9990000128746032,0.8506361842155457,0.530142605304718,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.8010534048080444,0.3832534253597259,0.3679084479808807,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.6279292702674866,0.1811011582612991,0.841081440448761,284.8829345703125,284.95001220703125,297.8725891113281,294.54693603515625,297.2970886230469,297.06427001953125,284.8852844238281,1.0,0.5799937844276428,0.3933925032615661,0.3933925032615661,1.0,1.0,-2.893854856491089,0.8293046355247498,2.0645501613616943,0.1734630465507507,0.8265635967254639,0.8265635967254639,0.0,192.2203063964844,188.0,53101.03515625,0.0,2328.48974609375,1.0,279.65777587890625,283.2963562011719,297.55987548828125,301.0529479980469,293.1499938964844,293.1499938964844,279.95001220703125,40776.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450498580932617,1.0,0.0,0.0,3.4852864742279053,3.485309839248657,8.105322422125028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.2470703125,0.0,1391.6502685546875,1895.4371337890625,0.0,2888.93017578125,0.8729994893074036,1.0,0.0,3.0,1.0,0.0
17777340,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.7067471146583557,0.2598091065883636,0.2388353049755096,296.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8398253321647644,0.4466183483600616,0.4274725317955017,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.9990000128746032,0.8504058122634888,0.5313710570335388,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.7987829446792603,0.3810921609401703,0.3657208979129791,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.6254546642303467,0.1792569160461425,0.8324658274650574,284.983642578125,284.95001220703125,297.8026733398437,294.5092468261719,297.2756042480469,297.06231689453125,284.98248291015625,1.0,0.5779715776443481,0.393817663192749,0.393817663192749,1.0,1.0,-2.8765804767608643,0.8243377208709717,2.0522427558898926,0.1722625195980072,0.9053791761398317,0.9053791761398317,0.0,192.20217895507807,191.0,52092.01953125,0.0,2298.103759765625,1.0,279.9410705566406,283.4173583984375,297.4749450683594,300.8319091796875,293.1499938964844,293.1499938964844,279.6499938964844,34221.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341518640518188,1.0,0.0,0.0,3.5818231105804443,3.581845998764038,8.560547826164111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.2802734375,0.0,1445.5726318359375,1895.4371337890625,0.0,2787.128173828125,0.8886429667472839,1.0,0.0,3.0,1.0,0.0
17777400,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.7067471146583557,0.2598091065883636,0.2388353049755096,296.9089050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8398253321647644,0.4466183483600616,0.4274725317955017,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.9990000128746032,0.8504058122634888,0.5313710570335388,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.7987829446792603,0.3810921609401703,0.3657208979129791,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.6254546642303467,0.1792569160461425,0.8324658274650574,284.983642578125,284.95001220703125,297.8026733398437,294.5092468261719,297.2756042480469,297.06231689453125,284.98248291015625,1.0,0.5779715776443481,0.393817663192749,0.393817663192749,1.0,1.0,-2.8765804767608643,0.8243377208709717,2.0522427558898926,0.1722625195980072,0.9053791761398317,0.9053791761398317,0.0,192.20217895507807,191.0,52092.01953125,0.0,2298.103759765625,1.0,279.9410705566406,283.4173583984375,297.4749450683594,300.8319091796875,293.1499938964844,293.1499938964844,279.6499938964844,34221.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341518640518188,1.0,0.0,0.0,3.5818231105804443,3.581845998764038,8.560547826164111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.2802734375,0.0,1445.5726318359375,1895.4371337890625,0.0,2787.128173828125,0.8886429667472839,1.0,0.0,3.0,1.0,0.0
17777460,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7029374241828918,0.2572131752967834,0.2367425262928009,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8361242413520813,0.4429143071174621,0.4242640435695648,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9990000128746032,0.8479357361793518,0.5348572134971619,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7951945066452026,0.3782769739627838,0.3633218705654144,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6220616698265076,0.1770949810743332,0.8235921859741211,284.8995056152344,284.95001220703125,297.7328186035156,294.4709777832031,297.24444580078125,297.0467224121094,284.9003601074219,1.0,0.5768429040908813,0.394378513097763,0.394378513097763,1.0,1.0,-2.860851764678955,0.8202230334281921,2.040628671646118,0.1716687083244323,0.8160295486450195,0.8160295486450195,0.0,193.43341064453125,179.0,52107.02734375,0.0,2276.7734375,1.0,279.6591491699219,283.32781982421875,297.48345947265625,300.9095153808594,293.1499938964844,293.1499938964844,279.95001220703125,40039.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408048152923584,1.0,0.0,0.0,3.3943355083465576,3.394357919692993,7.687813763368467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.6513671875,0.0,1295.006103515625,1895.4371337890625,0.0,2849.2353515625,0.8524695038795471,1.0,0.0,3.0,1.0,0.0
17777520,296.97930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7029374241828918,0.2572131752967834,0.2367425262928009,296.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8361242413520813,0.4429143071174621,0.4242640435695648,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.9990000128746032,0.8479357361793518,0.5348572134971619,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7951945066452026,0.3782769739627838,0.3633218705654144,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.6220616698265076,0.1770949810743332,0.8235921859741211,284.8995056152344,284.95001220703125,297.7328186035156,294.4709777832031,297.24444580078125,297.0467224121094,284.9003601074219,1.0,0.5768429040908813,0.394378513097763,0.394378513097763,1.0,1.0,-2.860851764678955,0.8202230334281921,2.040628671646118,0.1716687083244323,0.8160295486450195,0.8160295486450195,0.0,193.43341064453125,179.0,52107.02734375,0.0,2276.7734375,1.0,279.6591491699219,283.32781982421875,297.48345947265625,300.9095153808594,293.1499938964844,293.1499938964844,279.95001220703125,40039.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408048152923584,1.0,0.0,0.0,3.3943355083465576,3.394357919692993,7.687813763368467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7745.6513671875,0.0,1295.006103515625,1895.4371337890625,0.0,2849.2353515625,0.8524695038795471,1.0,0.0,3.0,1.0,0.0
17777580,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.7029964923858643,0.2552017271518707,0.2347193211317062,296.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.8364918231964111,0.4398384392261505,0.4211292564868927,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.9990000128746032,0.8468514680862427,0.5301601886749268,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7958106994628906,0.3759901523590088,0.3609448373317718,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.6215256452560425,0.1751640141010284,0.8141466975212097,284.9794006347656,284.95001220703125,297.6631774902344,294.4322509765625,297.220947265625,297.0418395996094,284.97772216796875,1.0,0.571262538433075,0.3949393630027771,0.3949393630027771,1.0,1.0,-2.834811449050904,0.8124626874923706,2.022348642349243,0.1698628515005111,0.8840816617012024,0.8840816617012024,0.0,190.0171661376953,182.0,51044.921875,0.0,2215.478271484375,1.0,279.9403076171875,283.4315185546875,297.39947509765625,300.6943664550781,293.1499938964844,293.1499938964844,280.25,34201.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304394483566284,1.0,0.0,0.0,3.4950830936431885,3.495105504989624,8.150952339747164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.43115234375,0.0,1354.6654052734375,1895.4371337890625,0.0,2752.537109375,0.8690913915634155,1.0,0.0,3.0,1.0,0.0
17777640,296.9808044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.7029964923858643,0.2552017271518707,0.2347193211317062,296.903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793701171875,0.8364918231964111,0.4398384392261505,0.4211292564868927,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.9990000128746032,0.8468514680862427,0.5301601886749268,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.7958106994628906,0.3759901523590088,0.3609448373317718,297.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.6215256452560425,0.1751640141010284,0.8141466975212097,284.9794006347656,284.95001220703125,297.6631774902344,294.4322509765625,297.220947265625,297.0418395996094,284.97772216796875,1.0,0.571262538433075,0.3949393630027771,0.3949393630027771,1.0,1.0,-2.834811449050904,0.8124626874923706,2.022348642349243,0.1698628515005111,0.8840816617012024,0.8840816617012024,0.0,190.0171661376953,182.0,51044.921875,0.0,2215.478271484375,1.0,279.9403076171875,283.4315185546875,297.39947509765625,300.6943664550781,293.1499938964844,293.1499938964844,280.25,34201.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304394483566284,1.0,0.0,0.0,3.4950830936431885,3.495105504989624,8.150952339747164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.43115234375,0.0,1354.6654052734375,1895.4371337890625,0.0,2752.537109375,0.8690913915634155,1.0,0.0,3.0,1.0,0.0
17777700,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7026287317276001,0.254276305437088,0.2338086068630218,296.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.836217999458313,0.4383940100669861,0.419677734375,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.9990000128746032,0.8468784689903259,0.5288859009742737,296.9711608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.7956443428993225,0.3749211132526397,0.3598580658435821,297.0043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.6209503412246704,0.1742695868015289,0.8098320364952087,285.0675964355469,284.95001220703125,297.62847900390625,294.4127502441406,297.211669921875,297.0428161621094,285.0691833496094,1.0,0.569542407989502,0.3952197730541229,0.3952197730541229,1.0,1.0,-2.823938131332397,0.8093411326408386,2.014596939086914,0.1690302044153213,0.966069757938385,0.966069757938385,0.0,188.9461975097656,182.0,50195.453125,0.0,2191.89453125,1.0,280.1955261230469,283.541748046875,297.3576354980469,300.5321044921875,293.1499938964844,293.1499938964844,280.25,31534.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237370848655701,1.0,0.0,0.0,3.5788748264312744,3.578897476196289,8.546460890102026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.1083984375,0.0,1422.71142578125,1895.4371337890625,0.0,2690.224853515625,0.8873915076255798,1.0,0.0,3.0,1.0,0.0
17777760,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.7019423842430115,0.2533591687679291,0.2330129444599151,296.90557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8355668783187866,0.4369648694992065,0.4183641672134399,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.9990000128746032,0.8467432856559753,0.5285453200340271,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.7950822114944458,0.3738606572151184,0.3588865995407104,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.6201218962669373,0.1734020560979843,0.8059390783309937,285.0374450683594,284.95001220703125,297.5939025878906,294.39324951171875,297.20220947265625,297.0434875488281,285.033203125,1.0,0.5682274699211121,0.3955239355564117,0.3955239355564117,1.0,1.0,-2.815145254135132,0.8069960474967957,2.0081491470336914,0.1686058938503265,0.9814381003379822,0.9814381003379822,0.0,188.4430084228516,185.0,50263.453125,0.0,2174.672119140625,1.0,280.24169921875,283.5119934082031,297.3656005859375,300.59429931640625,293.1499938964844,293.1499938964844,279.95001220703125,31309.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8221858739852905,1.0,0.0,0.0,3.679174900054932,3.679198503494263,9.032212915371928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8390.8115234375,0.0,1530.4937744140625,1895.4371337890625,0.0,2675.83203125,0.9082648158073424,1.0,0.0,3.0,1.0,0.0
17777820,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.6984296441078186,0.2504796683788299,0.2307396978139877,296.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8322838544845581,0.4329080879688263,0.4149201512336731,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.9990000128746032,0.8435352444648743,0.530853271484375,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.7918630242347717,0.3706628382205963,0.356218546628952,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.6169256567955017,0.1711108982563018,0.7966634631156921,284.87359619140625,284.95001220703125,297.5251159667969,294.3541259765625,297.17047119140625,297.0267333984375,284.876220703125,1.0,0.5663753151893616,0.396132230758667,0.396132230758667,1.0,1.0,-2.796696424484253,0.8019869327545166,1.9947093725204468,0.1677174270153045,0.8464792966842651,0.8464792966842651,0.0,188.9634704589844,188.0,50595.37109375,0.0,2146.3408203125,1.0,279.9573059082031,283.3495788574219,297.3866271972656,300.71978759765625,293.1499938964844,293.1499938964844,280.25,39482.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833382785320282,1.0,0.0,0.0,3.560948133468628,3.560971975326538,8.461056495434605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.93017578125,0.0,1461.75634765625,1895.4371337890625,0.0,2779.9580078125,0.8879804611206055,1.0,0.0,3.0,1.0,0.0
17777880,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.6984296441078186,0.2504796683788299,0.2307396978139877,296.89599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8322838544845581,0.4329080879688263,0.4149201512336731,297.1058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.9990000128746032,0.8435352444648743,0.530853271484375,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.7918630242347717,0.3706628382205963,0.356218546628952,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.6169256567955017,0.1711108982563018,0.7966634631156921,284.87359619140625,284.95001220703125,297.5251159667969,294.3541259765625,297.17047119140625,297.0267333984375,284.876220703125,1.0,0.5663753151893616,0.396132230758667,0.396132230758667,1.0,1.0,-2.796696424484253,0.8019869327545166,1.9947093725204468,0.1677174270153045,0.8464792966842651,0.8464792966842651,0.0,188.9634704589844,188.0,50595.37109375,0.0,2146.3408203125,1.0,279.9573059082031,283.3495788574219,297.3866271972656,300.71978759765625,293.1499938964844,293.1499938964844,280.25,39482.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833382785320282,1.0,0.0,0.0,3.560948133468628,3.560971975326538,8.461056495434605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.93017578125,0.0,1461.75634765625,1895.4371337890625,0.0,2779.9580078125,0.8879804611206055,1.0,0.0,3.0,1.0,0.0
17777940,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.6944746375083923,0.2483055591583252,0.2286512404680252,296.8951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8284574151039124,0.4295961856842041,0.4116395711898803,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9990000128746032,0.8406643867492676,0.5345216393470764,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7880353927612305,0.3680789470672607,0.3536497056484222,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.6130727529525757,0.1690547317266464,0.7873197793960571,284.98583984375,284.95001220703125,297.4569702148437,294.3150634765625,297.14410400390625,297.0171203613281,284.9842834472656,1.0,0.5652661919593811,0.3967405259609222,0.3967405259609222,1.0,1.0,-2.780330181121826,0.7977007031440735,1.9826295375823968,0.1669783145189285,0.931443989276886,0.931443989276886,0.0,190.2761383056641,176.0,49600.37890625,0.0,2125.493896484375,1.0,280.2416687011719,283.4804992675781,297.28863525390625,300.49169921875,293.1499938964844,293.1499938964844,279.95001220703125,33802.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239818811416626,1.0,0.0,0.0,3.661257982254028,3.6612818241119385,8.944456340032048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.130859375,0.0,1529.234375,1895.4371337890625,0.0,2692.49755859375,0.9061424732208252,1.0,0.0,3.0,1.0,0.0
17778000,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.6944746375083923,0.2483055591583252,0.2286512404680252,296.8951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.8284574151039124,0.4295961856842041,0.4116395711898803,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.9990000128746032,0.8406643867492676,0.5345216393470764,296.96051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.7880353927612305,0.3680789470672607,0.3536497056484222,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867553710937,0.6130727529525757,0.1690547317266464,0.7873197793960571,284.98583984375,284.95001220703125,297.4569702148437,294.3150634765625,297.14410400390625,297.0171203613281,284.9842834472656,1.0,0.5652661919593811,0.3967405259609222,0.3967405259609222,1.0,1.0,-2.780330181121826,0.7977007031440735,1.9826295375823968,0.1669783145189285,0.931443989276886,0.931443989276886,0.0,190.2761383056641,176.0,49600.37890625,0.0,2125.493896484375,1.0,280.2416687011719,283.4804992675781,297.28863525390625,300.49169921875,293.1499938964844,293.1499938964844,279.95001220703125,33802.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239818811416626,1.0,0.0,0.0,3.661257982254028,3.6612818241119385,8.944456340032048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8297.130859375,0.0,1529.234375,1895.4371337890625,0.0,2692.49755859375,0.9061424732208252,1.0,0.0,3.0,1.0,0.0
17778060,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.6936717629432678,0.2455042004585266,0.2262389212846756,296.8871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8280549049377441,0.425562709569931,0.4079836308956146,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9990000128746032,0.8365936279296875,0.5306040048599243,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7877954244613647,0.3648753464221954,0.3507459461688995,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.6117942929267883,0.1666944026947021,0.7768459320068359,284.8782653808594,284.95001220703125,297.3896179199219,294.2762145996094,297.1148376464844,297.0033264160156,284.8803405761719,1.0,0.5596290230751038,0.3973538279533386,0.3973538279533386,1.0,1.0,-2.752272129058838,0.7892383337020874,1.963033676147461,0.1649681329727172,0.8193730115890503,0.8193730115890503,0.0,187.2235107421875,164.0,49505.0703125,0.0,2065.2783203125,1.0,279.9583435058594,283.3743896484375,297.2932434082031,300.5625915527344,293.1499938964844,293.1499938964844,280.25,40930.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317104578018188,1.0,0.0,0.0,3.460453987121582,3.460477113723755,7.990233825694304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.98388671875,0.0,1367.3089599609375,1895.4371337890625,0.0,2764.3740234375,0.8674238324165344,1.0,0.0,3.0,1.0,0.0
17778120,296.9704284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.6936717629432678,0.2455042004585266,0.2262389212846756,296.8871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8280549049377441,0.425562709569931,0.4079836308956146,297.0513610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9990000128746032,0.8365936279296875,0.5306040048599243,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7877954244613647,0.3648753464221954,0.3507459461688995,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.6117942929267883,0.1666944026947021,0.7768459320068359,284.8782653808594,284.95001220703125,297.3896179199219,294.2762145996094,297.1148376464844,297.0033264160156,284.8803405761719,1.0,0.5596290230751038,0.3973538279533386,0.3973538279533386,1.0,1.0,-2.752272129058838,0.7892383337020874,1.963033676147461,0.1649681329727172,0.8193730115890503,0.8193730115890503,0.0,187.2235107421875,164.0,49505.0703125,0.0,2065.2783203125,1.0,279.9583435058594,283.3743896484375,297.2932434082031,300.5625915527344,293.1499938964844,293.1499938964844,280.25,40930.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317104578018188,1.0,0.0,0.0,3.460453987121582,3.460477113723755,7.990233825694304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.98388671875,0.0,1367.3089599609375,1895.4371337890625,0.0,2764.3740234375,0.8674238324165344,1.0,0.0,3.0,1.0,0.0
17778180,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.695936918258667,0.243420660495758,0.2240002155303955,296.8879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.8307762742042542,0.4223044514656067,0.4045113921165466,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.9990000128746032,0.8357266783714294,0.5205614566802979,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.7908110618591309,0.362320989370346,0.347961962223053,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.61293625831604,0.1646546423435211,0.7662597894668579,284.9742126464844,284.95001220703125,297.3231811523437,294.2377624511719,297.0956726074219,297.0033264160156,284.9722595214844,1.0,0.551311731338501,0.397967129945755,0.397967129945755,1.0,1.0,-2.717274904251098,0.7782889604568481,1.93898606300354,0.1617978364229202,0.8908733129501343,0.8908733129501343,0.0,180.79530334472656,167.0,48244.50390625,0.0,1979.5054931640625,1.0,280.2406005859375,283.4937438964844,297.1982727050781,300.3222351074219,293.1499938964844,293.1499938964844,280.54998779296875,34551.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197348117828369,1.0,0.0,0.0,3.5452702045440674,3.545293092727661,8.386717240682628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.447265625,0.0,1409.2156982421875,1895.4371337890625,0.0,2653.11279296875,0.8805304765701294,1.0,0.0,3.0,1.0,0.0
17778240,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.695936918258667,0.243420660495758,0.2240002155303955,296.8879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.8307762742042542,0.4223044514656067,0.4045113921165466,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.9990000128746032,0.8357266783714294,0.5205614566802979,296.9520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.7908110618591309,0.362320989370346,0.347961962223053,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754638671875,0.61293625831604,0.1646546423435211,0.7662597894668579,284.9742126464844,284.95001220703125,297.3231811523437,294.2377624511719,297.0956726074219,297.0033264160156,284.9722595214844,1.0,0.551311731338501,0.397967129945755,0.397967129945755,1.0,1.0,-2.717274904251098,0.7782889604568481,1.93898606300354,0.1617978364229202,0.8908733129501343,0.8908733129501343,0.0,180.79530334472656,167.0,48244.50390625,0.0,1979.5054931640625,1.0,280.2406005859375,283.4937438964844,297.1982727050781,300.3222351074219,293.1499938964844,293.1499938964844,280.54998779296875,34551.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197348117828369,1.0,0.0,0.0,3.5452702045440674,3.545293092727661,8.386717240682628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7277.447265625,0.0,1409.2156982421875,1895.4371337890625,0.0,2653.11279296875,0.8805304765701294,1.0,0.0,3.0,1.0,0.0
17778300,296.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.6964107155799866,0.2424930185079574,0.2230483144521713,296.8896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.8313862085342407,0.4208144545555115,0.4029719531536102,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.9990000128746032,0.8360632061958313,0.5173577666282654,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.7915337681770325,0.3611600399017334,0.3467423021793365,296.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635986328125,0.6129525303840637,0.1637277007102966,0.7616029977798462,285.0676574707031,284.95001220703125,297.29034423828125,294.2187194824219,297.0884094238281,297.0063781738281,285.07061767578125,1.0,0.5485741496086121,0.398273766040802,0.398273766040802,1.0,1.0,-2.7033579349517822,0.7740834355354309,1.929274559020996,0.1605341881513595,0.9749253988265992,0.9749253988265992,0.0,178.6643524169922,167.0,47287.26171875,0.0,1947.8980712890625,1.0,280.497314453125,283.6115417480469,297.1535949707031,300.1502380371094,293.1499938964844,293.1499938964844,280.54998779296875,31895.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118749260902405,1.0,0.0,0.0,3.620941400527954,3.620964527130127,8.74855459187529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7510.939453125,0.0,1470.609375,1895.4371337890625,0.0,2580.47021484375,0.8972452878952026,1.0,0.0,3.0,1.0,0.0
17778360,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.6964257955551147,0.2415957748889923,0.222230464220047,296.8917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.8314688801765442,0.4193702936172485,0.4015982747077942,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.9990000128746032,0.8363147377967834,0.5154294371604919,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.7917048335075378,0.3600385189056396,0.3456674516201019,296.9953918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.6125848293304443,0.1628416776657104,0.7574429512023926,285.0427551269531,284.95001220703125,297.2578125,294.1998291015625,297.08154296875,297.0098876953125,285.0384826660156,1.0,0.5464317798614502,0.3987678289413452,0.3987678289413452,1.0,1.0,-2.692112922668457,0.7712337970733643,1.9208791255950928,0.1601229459047317,0.9950880408287048,0.9950880408287048,0.0,177.2880096435547,170.0,47290.3046875,0.0,1924.1435546875,1.0,280.5419921875,283.5846252441406,297.1625061035156,300.2078552246094,293.1499938964844,293.1499938964844,280.25,31449.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093269467353821,1.0,0.0,0.0,3.720695972442627,3.720720052719116,9.23722836887464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8036.5830078125,0.0,1578.548583984375,1895.4371337890625,0.0,2556.99658203125,0.9178009629249572,1.0,0.0,3.0,1.0,0.0
17778420,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.6939043998718262,0.2387366890907287,0.2199435383081436,296.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8292351365089417,0.4152704179286957,0.3980788588523865,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.9990000128746032,0.8336353898048401,0.5153536200523376,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.7895253896713257,0.356732577085495,0.3428510725498199,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.6098859906196594,0.160536840558052,0.7478587627410889,284.865234375,284.95001220703125,297.19366455078125,294.1626281738281,297.0570373535156,297.0013732910156,284.8681945800781,1.0,0.5433736443519592,0.3997558951377868,0.3997558951377868,1.0,1.0,-2.670144557952881,0.7657422423362732,1.904402256011963,0.1594869643449783,0.8512657880783081,0.8512657880783081,0.0,176.47662353515625,173.0,47632.5703125,0.0,1886.7667236328125,1.0,280.2567443847656,283.4105224609375,297.193115234375,300.3399353027344,293.1499938964844,293.1499938964844,280.54998779296875,39740.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202095627784729,1.0,0.0,0.0,3.605093002319336,3.605117082595825,8.672138847032329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.92333984375,0.0,1511.4197998046875,1895.4371337890625,0.0,2657.5107421875,0.8976298570632935,1.0,0.0,3.0,1.0,0.0
17778480,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.6939043998718262,0.2387366890907287,0.2199435383081436,296.8834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8292351365089417,0.4152704179286957,0.3980788588523865,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.9990000128746032,0.8336353898048401,0.5153536200523376,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.7895253896713257,0.356732577085495,0.3428510725498199,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.6098859906196594,0.160536840558052,0.7478587627410889,284.865234375,284.95001220703125,297.19366455078125,294.1626281738281,297.0570373535156,297.0013732910156,284.8681945800781,1.0,0.5433736443519592,0.3997558951377868,0.3997558951377868,1.0,1.0,-2.670144557952881,0.7657422423362732,1.904402256011963,0.1594869643449783,0.8512657880783081,0.8512657880783081,0.0,176.47662353515625,173.0,47632.5703125,0.0,1886.7667236328125,1.0,280.2567443847656,283.4105224609375,297.193115234375,300.3399353027344,293.1499938964844,293.1499938964844,280.54998779296875,39740.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202095627784729,1.0,0.0,0.0,3.605093002319336,3.605117082595825,8.672138847032329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7229.92333984375,0.0,1511.4197998046875,1895.4371337890625,0.0,2657.5107421875,0.8976298570632935,1.0,0.0,3.0,1.0,0.0
