time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17778540,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.6904488205909729,0.2365448474884033,0.2178003191947937,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8259451985359192,0.4118783473968506,0.3946801722049713,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9990000128746032,0.8309398293495178,0.5175353288650513,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7862354516983032,0.3540368974208832,0.3401339650154114,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.6061527729034424,0.1584588587284088,0.7382456064224243,284.9898986816406,284.95001220703125,297.1308898925781,294.12628173828125,297.0361022949219,296.9972229003906,284.98828125,1.0,0.5414779782295227,0.4007439911365509,0.4007439911365509,1.0,1.0,-2.6512837409973145,0.7613324522972107,1.889951229095459,0.159142792224884,0.943657636642456,0.943657636642456,0.0,176.9176483154297,176.0,46604.77734375,0.0,1860.2249755859373,1.0,280.5419921875,283.55242919921875,297.0947570800781,300.11114501953125,293.1499938964844,293.1499938964844,280.25,33773.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096516728401184,1.0,0.0,0.0,3.701264619827272,3.70128870010376,9.140996439782612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.4375,0.0,1574.06005859375,1895.4371337890625,0.0,2559.98583984375,0.9151455760002136,1.0,0.0,3.0,1.0,0.0
17778600,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.6904488205909729,0.2365448474884033,0.2178003191947937,296.8833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898681640625,0.8259451985359192,0.4118783473968506,0.3946801722049713,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.9990000128746032,0.8309398293495178,0.5175353288650513,296.94500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7862354516983032,0.3540368974208832,0.3401339650154114,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.6061527729034424,0.1584588587284088,0.7382456064224243,284.9898986816406,284.95001220703125,297.1308898925781,294.12628173828125,297.0361022949219,296.9972229003906,284.98828125,1.0,0.5414779782295227,0.4007439911365509,0.4007439911365509,1.0,1.0,-2.6512837409973145,0.7613324522972107,1.889951229095459,0.159142792224884,0.943657636642456,0.943657636642456,0.0,176.9176483154297,176.0,46604.77734375,0.0,1860.2249755859373,1.0,280.5419921875,283.55242919921875,297.0947570800781,300.11114501953125,293.1499938964844,293.1499938964844,280.25,33773.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096516728401184,1.0,0.0,0.0,3.701264619827272,3.70128870010376,9.140996439782612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.4375,0.0,1574.06005859375,1895.4371337890625,0.0,2559.98583984375,0.9151455760002136,1.0,0.0,3.0,1.0,0.0
17778660,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.6860326528549194,0.2337472140789032,0.2155553102493286,296.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8216738104820251,0.4077851474285126,0.3911408483982086,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9990000128746032,0.825661838054657,0.5215067267417908,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7819575667381287,0.3507543206214905,0.3373202979564667,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6015729904174805,0.1561176180839538,0.728606104850769,284.8765563964844,284.95001220703125,297.0696105957031,294.0909729003906,297.01239013671875,296.9887084960937,284.8802795410156,1.0,0.540386974811554,0.4015931487083435,0.4015931487083435,1.0,1.0,-2.6341428756713867,0.7571873068809509,1.8769556283950808,0.1587777882814407,0.8282545208930969,0.8282545208930969,0.0,178.34483337402344,164.0,46756.7734375,0.0,1840.964599609375,1.0,280.25750732421875,283.4408569335937,297.11041259765625,300.2012634277344,293.1499938964844,293.1499938964844,280.54998779296875,41027.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178929090499878,1.0,0.0,0.0,3.5057079792022705,3.5057315826416016,8.200584034057101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.7978515625,0.0,1414.610595703125,1895.4371337890625,0.0,2636.0595703125,0.8775553107261658,1.0,0.0,3.0,1.0,0.0
17778720,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.6860326528549194,0.2337472140789032,0.2155553102493286,296.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8216738104820251,0.4077851474285126,0.3911408483982086,297.0023803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9990000128746032,0.825661838054657,0.5215067267417908,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7819575667381287,0.3507543206214905,0.3373202979564667,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6015729904174805,0.1561176180839538,0.728606104850769,284.8765563964844,284.95001220703125,297.0696105957031,294.0909729003906,297.01239013671875,296.9887084960937,284.8802795410156,1.0,0.540386974811554,0.4015931487083435,0.4015931487083435,1.0,1.0,-2.6341428756713867,0.7571873068809509,1.8769556283950808,0.1587777882814407,0.8282545208930969,0.8282545208930969,0.0,178.34483337402344,164.0,46756.7734375,0.0,1840.964599609375,1.0,280.25750732421875,283.4408569335937,297.11041259765625,300.2012634277344,293.1499938964844,293.1499938964844,280.54998779296875,41027.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178929090499878,1.0,0.0,0.0,3.5057079792022705,3.5057315826416016,8.200584034057101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7149.7978515625,0.0,1414.610595703125,1895.4371337890625,0.0,2636.0595703125,0.8775553107261658,1.0,0.0,3.0,1.0,0.0
17778780,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.6855720281600952,0.2316030263900756,0.2133724838495254,296.8770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8215084671974182,0.4043927788734436,0.3876606822013855,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9990000128746032,0.8217922449111938,0.5171997547149658,296.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7819562554359436,0.3480707705020904,0.334532767534256,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6002827286720276,0.1540253311395645,0.7184039354324341,284.98663330078125,284.95001220703125,297.00994873046875,294.0568542480469,296.99432373046875,296.98748779296875,284.9845275878906,1.0,0.5347112417221069,0.4024423062801361,0.4024423062801361,1.0,1.0,-2.6065666675567627,0.7492466568946838,1.857319951057434,0.1570629477500915,0.9139422178268432,0.9139422178268432,0.0,175.20997619628906,167.0,45683.64453125,0.0,1786.2313232421875,1.0,280.541259765625,283.5678405761719,297.0185546875,299.9792785644531,293.1499938964844,293.1499938964844,280.25,34017.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060031533241272,1.0,0.0,0.0,3.60903525352478,3.609058380126953,8.69111602241901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.63037109375,0.0,1473.405029296875,1895.4371337890625,0.0,2526.435791015625,0.8945339918136597,1.0,0.0,3.0,1.0,0.0
17778840,296.9675598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.6855720281600952,0.2316030263900756,0.2133724838495254,296.8770446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8215084671974182,0.4043927788734436,0.3876606822013855,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.9990000128746032,0.8217922449111938,0.5171997547149658,296.938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7819562554359436,0.3480707705020904,0.334532767534256,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.6002827286720276,0.1540253311395645,0.7184039354324341,284.98663330078125,284.95001220703125,297.00994873046875,294.0568542480469,296.99432373046875,296.98748779296875,284.9845275878906,1.0,0.5347112417221069,0.4024423062801361,0.4024423062801361,1.0,1.0,-2.6065666675567627,0.7492466568946838,1.857319951057434,0.1570629477500915,0.9139422178268432,0.9139422178268432,0.0,175.20997619628906,167.0,45683.64453125,0.0,1786.2313232421875,1.0,280.541259765625,283.5678405761719,297.0185546875,299.9792785644531,293.1499938964844,293.1499938964844,280.25,34017.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060031533241272,1.0,0.0,0.0,3.60903525352478,3.609058380126953,8.69111602241901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.63037109375,0.0,1473.405029296875,1895.4371337890625,0.0,2526.435791015625,0.8945339918136597,1.0,0.0,3.0,1.0,0.0
17778900,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525390625,0.6848834156990051,0.2302860170602798,0.2123325169086456,296.8744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.820918083190918,0.4024153649806976,0.3859725296497345,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.9990000128746032,0.8197661638259888,0.5161329507827759,296.9356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.7814286947250366,0.3464800119400024,0.3331834673881531,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.5992332100868225,0.1528882682323455,0.7135534882545471,284.8501281738281,284.95001220703125,296.9808044433594,294.0403137207031,296.9852294921875,296.9865417480469,284.8453674316406,1.0,0.5329047441482544,0.4028668701648712,0.4028668701648712,1.0,1.0,-2.594550371170044,0.7459105849266052,1.8486398458480835,0.1562922447919845,0.8139418363571167,0.8139418363571167,0.0,174.25572204589844,167.0,46144.04296875,0.0,1764.516357421875,1.0,280.2994384765625,283.4223022460937,297.0653686523437,300.15631103515625,293.1499938964844,293.1499938964844,280.25,39644.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118860721588135,1.0,0.0,0.0,3.5370938777923584,3.537117481231689,8.348077926711994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.90673828125,0.0,1437.567626953125,1895.4371337890625,0.0,2580.572998046875,0.8797113299369812,1.0,0.0,3.0,1.0,0.0
17778960,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.6832560300827026,0.2288579195737838,0.2110638618469238,296.870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88543701171875,0.8194292187690735,0.400311529636383,0.384007453918457,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9990000128746032,0.8173159956932068,0.516488254070282,296.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7799685597419739,0.344766765832901,0.3315894901752472,296.9846496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.59740149974823,0.1516750752925872,0.708220362663269,284.8853454589844,284.95001220703125,296.9521179199219,294.02410888671875,296.9756774902344,296.9847412109375,284.8885498046875,1.0,0.5314091444015503,0.4033576548099518,0.4033576548099518,1.0,1.0,-2.5827677249908447,0.7427865862846375,1.8399810791015625,0.1557546705007553,0.808038592338562,0.808038592338562,0.0,174.0344696044922,155.0,45571.47265625,0.0,1746.5269775390625,1.0,280.2587280273437,283.47088623046875,297.0361022949219,300.0556945800781,293.1499938964844,293.1499938964844,280.54998779296875,41268.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127959370613098,1.0,0.0,0.0,3.3874833583831787,3.3875057697296143,7.656805678379897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.57568359375,0.0,1296.830810546875,1895.4371337890625,0.0,2588.964599609375,0.8520272374153137,1.0,0.0,3.0,1.0,0.0
17779020,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.6841283440589905,0.2267219573259353,0.2088572978973388,296.8722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.8206837773323059,0.3969095647335052,0.3804858028888702,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9990000128746032,0.8144546747207642,0.5092604160308838,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7813987731933594,0.3420242965221405,0.3287100791931152,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.5972051024436951,0.1495635658502578,0.6976978182792664,284.9807434082031,284.95001220703125,296.8962097167969,293.9928894042969,296.9593811035156,296.9845275878906,284.9786071777344,1.0,0.524238646030426,0.4043392241001129,0.4043392241001129,1.0,1.0,-2.551108121871948,0.7335980534553528,1.817510008811951,0.1536869257688522,0.8836290240287781,0.8836290240287781,0.0,169.34066772460938,158.0,44468.0859375,0.0,1681.0157470703125,1.0,280.5402526855469,283.58428955078125,296.94793701171875,299.8337097167969,293.1499938964844,293.1499938964844,280.8500061035156,34171.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996062636375427,1.0,0.0,0.0,3.492403030395508,3.4924252033233643,8.138455882544804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.53369140625,0.0,1351.7105712890625,1895.4371337890625,0.0,2467.82568359375,0.8684598803520203,1.0,0.0,3.0,1.0,0.0
17779080,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.6841283440589905,0.2267219573259353,0.2088572978973388,296.8722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.8206837773323059,0.3969095647335052,0.3804858028888702,296.95538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.9990000128746032,0.8144546747207642,0.5092604160308838,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808349609375,0.7813987731933594,0.3420242965221405,0.3287100791931152,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.5972051024436951,0.1495635658502578,0.6976978182792664,284.9807434082031,284.95001220703125,296.8962097167969,293.9928894042969,296.9593811035156,296.9845275878906,284.9786071777344,1.0,0.524238646030426,0.4043392241001129,0.4043392241001129,1.0,1.0,-2.551108121871948,0.7335980534553528,1.817510008811951,0.1536869257688522,0.8836290240287781,0.8836290240287781,0.0,169.34066772460938,158.0,44468.0859375,0.0,1681.0157470703125,1.0,280.5402526855469,283.58428955078125,296.94793701171875,299.8337097167969,293.1499938964844,293.1499938964844,280.8500061035156,34171.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996062636375427,1.0,0.0,0.0,3.492403030395508,3.4924252033233643,8.138455882544804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6911.53369140625,0.0,1351.7105712890625,1895.4371337890625,0.0,2467.82568359375,0.8684598803520203,1.0,0.0,3.0,1.0,0.0
17779140,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.6836749911308289,0.2248167395591735,0.207048013806343,296.8759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.8203608393669128,0.3937689363956451,0.3774179816246032,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.9990000128746032,0.8129421472549438,0.505789577960968,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.781211793422699,0.339518129825592,0.3262409269809723,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.5957940816879272,0.1476499587297439,0.6886037588119507,285.0516662597656,284.95001220703125,296.8423767089844,293.9633483886719,296.94500732421875,296.9861755371094,285.0468444824219,1.0,0.520054280757904,0.405320793390274,0.405320793390274,1.0,1.0,-2.527171850204468,0.7271746397018433,1.799997091293335,0.1523889005184173,0.9939720034599304,0.9939720034599304,0.0,166.810302734375,161.0,43603.2265625,0.0,1636.804931640625,1.0,280.8419494628906,283.6744384765625,296.92144775390625,299.7349853515625,293.1499938964844,293.1499938964844,280.54998779296875,30934.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881581783294678,1.0,0.0,0.0,3.6861400604248047,3.6861634254455566,9.06644345377572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.18603515625,0.0,1535.4715576171875,1895.4371337890625,0.0,2363.6875,0.9095639586448668,1.0,0.0,3.0,1.0,0.0
17779200,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.6836749911308289,0.2248167395591735,0.207048013806343,296.8759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05157470703125,0.8203608393669128,0.3937689363956451,0.3774179816246032,296.9647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.9990000128746032,0.8129421472549438,0.505789577960968,296.9347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.781211793422699,0.339518129825592,0.3262409269809723,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.5957940816879272,0.1476499587297439,0.6886037588119507,285.0516662597656,284.95001220703125,296.8423767089844,293.9633483886719,296.94500732421875,296.9861755371094,285.0468444824219,1.0,0.520054280757904,0.405320793390274,0.405320793390274,1.0,1.0,-2.527171850204468,0.7271746397018433,1.799997091293335,0.1523889005184173,0.9939720034599304,0.9939720034599304,0.0,166.810302734375,161.0,43603.2265625,0.0,1636.804931640625,1.0,280.8419494628906,283.6744384765625,296.92144775390625,299.7349853515625,293.1499938964844,293.1499938964844,280.54998779296875,30934.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881581783294678,1.0,0.0,0.0,3.6861400604248047,3.6861634254455566,9.06644345377572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.18603515625,0.0,1535.4715576171875,1895.4371337890625,0.0,2363.6875,0.9095639586448668,1.0,0.0,3.0,1.0,0.0
17779260,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.6804959177970886,0.2219053506851196,0.2047317326068878,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.8173688650131226,0.3895043730735779,0.3737515807151794,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.9990000128746032,0.8082010746002197,0.506727397441864,296.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.7782744765281677,0.3360099792480469,0.3232521712779999,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.5921140313148499,0.1452628672122955,0.6787333488464355,284.86297607421875,284.95001220703125,296.790771484375,293.9356689453125,296.9279479980469,296.9833068847656,284.8653869628906,1.0,0.5174281001091003,0.4064867198467254,0.4064867198467254,1.0,1.0,-2.505662441253662,0.7219768166542053,1.7836856842041016,0.151953637599945,0.8454539775848389,0.8454539775848389,0.0,166.56661987304688,164.0,43953.13671875,0.0,1606.3363037109375,1.0,280.5576171875,283.4894104003906,296.9684143066406,299.8849182128906,293.1499938964844,293.1499938964844,280.8500061035156,39605.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998336553573608,1.0,0.0,0.0,3.5786356925964355,3.578659772872925,8.545319474251301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.00439453125,0.0,1481.66259765625,1895.4371337890625,0.0,2469.904052734375,0.8915664553642273,1.0,0.0,3.0,1.0,0.0
17779320,296.9635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.6804959177970886,0.2219053506851196,0.2047317326068878,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.8173688650131226,0.3895043730735779,0.3737515807151794,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.9990000128746032,0.8082010746002197,0.506727397441864,296.9269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.7782744765281677,0.3360099792480469,0.3232521712779999,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614807128906,0.5921140313148499,0.1452628672122955,0.6787333488464355,284.86297607421875,284.95001220703125,296.790771484375,293.9356689453125,296.9279479980469,296.9833068847656,284.8653869628906,1.0,0.5174281001091003,0.4064867198467254,0.4064867198467254,1.0,1.0,-2.505662441253662,0.7219768166542053,1.7836856842041016,0.151953637599945,0.8454539775848389,0.8454539775848389,0.0,166.56661987304688,164.0,43953.13671875,0.0,1606.3363037109375,1.0,280.5576171875,283.4894104003906,296.9684143066406,299.8849182128906,293.1499938964844,293.1499938964844,280.8500061035156,39605.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998336553573608,1.0,0.0,0.0,3.5786356925964355,3.578659772872925,8.545319474251301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.00439453125,0.0,1481.66259765625,1895.4371337890625,0.0,2469.904052734375,0.8915664553642273,1.0,0.0,3.0,1.0,0.0
17779380,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.6764874458312988,0.2196028679609298,0.2025063633918762,296.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8133916854858398,0.3859253525733948,0.3701917827129364,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9990000128746032,0.803472638130188,0.5096372365951538,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.774357795715332,0.3330540359020233,0.3203105628490448,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.5873801112174988,0.1430362462997436,0.6685910820960999,284.9916381835937,284.95001220703125,296.74151611328125,293.9100036621094,296.9127502441406,296.98211669921875,284.9898376464844,1.0,0.5157873630523682,0.4076526761054992,0.4076526761054992,1.0,1.0,-2.486483097076416,0.7176044583320618,1.7688785791397097,0.1517457365989685,0.939696490764618,0.939696490764618,0.0,167.3855438232422,152.0,42928.17578125,0.0,1583.9132080078125,1.0,280.8417663574219,283.6335754394531,296.8740234375,299.66180419921875,293.1499938964844,293.1499938964844,280.54998779296875,33583.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882824540138245,1.0,0.0,0.0,3.676607131958008,3.676630973815918,9.019609024107922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.80322265625,0.0,1544.759765625,1895.4371337890625,0.0,2364.8125,0.9095055460929872,1.0,0.0,3.0,1.0,0.0
17779440,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.6764874458312988,0.2196028679609298,0.2025063633918762,296.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.8133916854858398,0.3859253525733948,0.3701917827129364,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.9990000128746032,0.803472638130188,0.5096372365951538,296.9257507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.774357795715332,0.3330540359020233,0.3203105628490448,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.5873801112174988,0.1430362462997436,0.6685910820960999,284.9916381835937,284.95001220703125,296.74151611328125,293.9100036621094,296.9127502441406,296.98211669921875,284.9898376464844,1.0,0.5157873630523682,0.4076526761054992,0.4076526761054992,1.0,1.0,-2.486483097076416,0.7176044583320618,1.7688785791397097,0.1517457365989685,0.939696490764618,0.939696490764618,0.0,167.3855438232422,152.0,42928.17578125,0.0,1583.9132080078125,1.0,280.8417663574219,283.6335754394531,296.8740234375,299.66180419921875,293.1499938964844,293.1499938964844,280.54998779296875,33583.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882824540138245,1.0,0.0,0.0,3.676607131958008,3.676630973815918,9.019609024107922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7543.80322265625,0.0,1544.759765625,1895.4371337890625,0.0,2364.8125,0.9095055460929872,1.0,0.0,3.0,1.0,0.0
17779500,296.9623413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.849365234375,0.6759095788002014,0.2182490676641464,0.201424166560173,296.8656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84552001953125,0.8129259943962097,0.3839035630226135,0.3684488534927368,296.9045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.843505859375,0.9990000128746032,0.8004741668701172,0.508139431476593,296.92303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8462829589844,0.7739441990852356,0.3313713073730469,0.3188652694225311,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8548889160156,0.5862754583358765,0.1418276727199554,0.6634172797203064,284.8457946777344,284.95001220703125,296.71783447265625,293.8979797363281,296.9048767089844,296.9807434082031,284.8374328613281,1.0,0.5131610035896301,0.408235639333725,0.408235639333725,1.0,1.0,-2.473349571228028,0.7141023278236389,1.7592473030090332,0.1513014137744903,0.8347036838531494,0.8347036838531494,0.0,166.2186279296875,152.0,43488.8515625,0.0,1561.41943359375,1.0,280.5970764160156,283.4724426269531,296.9280700683594,299.851318359375,293.1499938964844,293.1499938964844,280.54998779296875,38634.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947701811790466,1.0,0.0,0.0,3.626218795776367,3.626242876052856,8.774073876338662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7283.3125,0.0,1526.455078125,1895.4371337890625,0.0,2423.7099609375,0.8989461064338684,1.0,0.0,3.0,1.0,0.0
17779560,296.9591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.6756687164306641,0.2167406231164932,0.2000416964292526,296.8616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8129779696464539,0.3817177414894104,0.3663614094257355,296.8899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.9990000128746032,0.7974750399589539,0.5051606297492981,296.9188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.7740280032157898,0.3295167684555053,0.317097544670105,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.5855324864387512,0.1405157297849655,0.6573943495750427,284.86346435546875,284.95001220703125,296.6947937011719,293.8865051269531,296.8964538574219,296.9783020019531,284.8680114746094,1.0,0.5096840858459473,0.4087981283664703,0.4087981283664703,1.0,1.0,-2.456247091293335,0.7091098427772522,1.7471373081207275,0.1501614600419998,0.8114203810691833,0.8114203810691833,0.0,164.19091796875,140.0,42793.85546875,0.0,1530.30810546875,1.0,280.55780029296875,283.5137023925781,296.9029235839844,299.7532958984375,293.1499938964844,293.1499938964844,280.8500061035156,42095.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796143651008606,1.0,0.0,0.0,3.4537816047668457,3.4538047313690186,7.959449703776045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.4443359375,0.0,1368.7840576171875,1895.4371337890625,0.0,2436.22119140625,0.8667725920677185,1.0,0.0,3.0,1.0,0.0
17779620,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.6778702139854431,0.2145663648843765,0.1977063566446304,296.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.8158008456230164,0.3782384395599365,0.362676203250885,296.89556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.9990000128746032,0.7947167754173279,0.4946979284286499,296.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.7769131064414978,0.3266036808490753,0.3139570355415344,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.5862923860549927,0.1382859200239181,0.6459158658981323,284.9781188964844,284.95001220703125,296.65069580078125,293.8653564453125,296.88330078125,296.9776916503906,284.9758605957031,1.0,0.5008491277694702,0.4099231362342834,0.4099231362342834,1.0,1.0,-2.4188828468322754,0.6979357004165649,1.720947265625,0.1473012119531631,0.8931774497032166,0.8931774497032166,0.0,157.8765869140625,143.0,41582.68359375,0.0,1455.84765625,1.0,280.8407287597656,283.64508056640625,296.8130798339844,299.521728515625,293.1499938964844,293.1499938964844,281.1499938964844,34379.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811891436576843,1.0,0.0,0.0,3.5450122356414795,3.545034885406494,8.385496244045498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6652.08642578125,0.0,1407.6971435546875,1895.4371337890625,0.0,2300.8232421875,0.8804079294204712,1.0,0.0,3.0,1.0,0.0
17779680,296.9615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.6778702139854431,0.2145663648843765,0.1977063566446304,296.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.8158008456230164,0.3782384395599365,0.362676203250885,296.89556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.9990000128746032,0.7947167754173279,0.4946979284286499,296.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97821044921875,0.7769131064414978,0.3266036808490753,0.3139570355415344,296.9776916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.5862923860549927,0.1382859200239181,0.6459158658981323,284.9781188964844,284.95001220703125,296.65069580078125,293.8653564453125,296.88330078125,296.9776916503906,284.9758605957031,1.0,0.5008491277694702,0.4099231362342834,0.4099231362342834,1.0,1.0,-2.4188828468322754,0.6979357004165649,1.720947265625,0.1473012119531631,0.8931774497032166,0.8931774497032166,0.0,157.8765869140625,143.0,41582.68359375,0.0,1455.84765625,1.0,280.8407287597656,283.64508056640625,296.8130798339844,299.521728515625,293.1499938964844,293.1499938964844,281.1499938964844,34379.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7811891436576843,1.0,0.0,0.0,3.5450122356414795,3.545034885406494,8.385496244045498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6652.08642578125,0.0,1407.6971435546875,1895.4371337890625,0.0,2300.8232421875,0.8804079294204712,1.0,0.0,3.0,1.0,0.0
17779740,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.6784135103225708,0.2126849293708801,0.1958714872598648,296.8677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.8165366649627686,0.3750449120998382,0.3595182299613952,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.9990000128746032,0.7936115264892578,0.4890006184577942,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.7777729630470276,0.3240112364292145,0.3113531768321991,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.5855553150177002,0.1363456845283508,0.6364277601242065,285.062744140625,284.95001220703125,296.60943603515625,293.84674072265625,296.8729858398437,296.98004150390625,285.0586853027344,1.0,0.4954814314842224,0.4110481142997741,0.4110481142997741,1.0,1.0,-2.391500234603882,0.6903631091117859,1.7011371850967407,0.1456505805253982,1.0,1.0,0.0,154.26548767089844,146.0,40619.05078125,0.0,1406.676513671875,1.0,281.1416931152344,283.7494506835937,296.7949523925781,299.4237976074219,293.1499938964844,293.1499938964844,280.8500061035156,31323.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674868702888489,1.0,0.0,0.0,3.728163719177246,3.728187799453736,9.274344847653992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.373046875,0.0,1586.1402587890625,1895.4371337890625,0.0,2178.55419921875,0.9192090034484864,1.0,0.0,3.0,1.0,0.0
17779800,296.9665832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.6784135103225708,0.2126849293708801,0.1958714872598648,296.8677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.8165366649627686,0.3750449120998382,0.3595182299613952,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.9990000128746032,0.7936115264892578,0.4890006184577942,296.9223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628967285156,0.7777729630470276,0.3240112364292145,0.3113531768321991,296.9801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0653686523437,0.5855553150177002,0.1363456845283508,0.6364277601242065,285.062744140625,284.95001220703125,296.60943603515625,293.84674072265625,296.8729858398437,296.98004150390625,285.0586853027344,1.0,0.4954814314842224,0.4110481142997741,0.4110481142997741,1.0,1.0,-2.391500234603882,0.6903631091117859,1.7011371850967407,0.1456505805253982,1.0,1.0,0.0,154.26548767089844,146.0,40619.05078125,0.0,1406.676513671875,1.0,281.1416931152344,283.7494506835937,296.7949523925781,299.4237976074219,293.1499938964844,293.1499938964844,280.8500061035156,31323.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674868702888489,1.0,0.0,0.0,3.728163719177246,3.728187799453736,9.274344847653992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.373046875,0.0,1586.1402587890625,1895.4371337890625,0.0,2178.55419921875,0.9192090034484864,1.0,0.0,3.0,1.0,0.0
17779860,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.6759257316589355,0.2098270803689956,0.1935791969299316,296.8608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.8142062425613403,0.3707741200923919,0.3558107614517212,296.9026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.9990000128746032,0.7892952561378479,0.4883156716823578,296.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.7755303382873535,0.320439875125885,0.3082838058471679,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.5822645425796509,0.1339838504791259,0.6265047192573547,284.8590087890625,284.95001220703125,296.5710754394531,293.83074951171875,296.8601989746094,296.97808837890625,284.8610534667969,1.0,0.4920655190944671,0.4125305712223053,0.4125305712223053,1.0,1.0,-2.3678629398345947,0.6848286390304565,1.6830341815948486,0.1453845500946045,0.8571787476539612,0.8571787476539612,0.0,153.2059326171875,149.0,41035.90234375,0.0,1373.2882080078125,1.0,280.8573608398437,283.5486755371094,296.8619384765625,299.5945129394531,293.1499938964844,293.1499938964844,281.1499938964844,39382.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778923511505127,1.0,0.0,0.0,3.6401138305664062,3.6401383876800537,8.841444696372491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.6318359375,0.0,1547.434814453125,1895.4371337890625,0.0,2280.48046875,0.9049067497253418,1.0,0.0,3.0,1.0,0.0
17779920,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.6759257316589355,0.2098270803689956,0.1935791969299316,296.8608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.8142062425613403,0.3707741200923919,0.3558107614517212,296.9026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.9990000128746032,0.7892952561378479,0.4883156716823578,296.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.7755303382873535,0.320439875125885,0.3082838058471679,296.9779663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.5822645425796509,0.1339838504791259,0.6265047192573547,284.8590087890625,284.95001220703125,296.5710754394531,293.83074951171875,296.8601989746094,296.97808837890625,284.8610534667969,1.0,0.4920655190944671,0.4125305712223053,0.4125305712223053,1.0,1.0,-2.3678629398345947,0.6848286390304565,1.6830341815948486,0.1453845500946045,0.8571787476539612,0.8571787476539612,0.0,153.2059326171875,149.0,41035.90234375,0.0,1373.2882080078125,1.0,280.8573608398437,283.5486755371094,296.8619384765625,299.5945129394531,293.1499938964844,293.1499938964844,281.1499938964844,39382.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.778923511505127,1.0,0.0,0.0,3.6401138305664062,3.6401383876800537,8.841444696372491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6623.6318359375,0.0,1547.434814453125,1895.4371337890625,0.0,2280.48046875,0.9049067497253418,1.0,0.0,3.0,1.0,0.0
17779980,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.6721972227096558,0.2075118571519851,0.191316619515419,296.8613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8104732036590576,0.3671557009220123,0.3521787822246551,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9990000128746032,0.784764289855957,0.4902324974536896,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7718617916107178,0.3173434436321258,0.3051837384700775,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.5775234699249268,0.131737932562828,0.616186797618866,285.0008544921875,284.95001220703125,296.53582763671875,293.817626953125,296.84918212890625,296.97735595703125,284.9981689453125,1.0,0.4898984730243683,0.414012998342514,0.414012998342514,1.0,1.0,-2.3469600677490234,0.6802734732627869,1.6666866540908811,0.145425796508789,0.9605695009231568,0.9605695009231568,0.0,153.48233032226562,152.0,39996.81640625,0.0,1349.067138671875,1.0,281.1430358886719,283.70440673828125,296.7752990722656,299.3813171386719,293.1499938964844,293.1499938964844,280.8500061035156,33384.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766113817691803,1.0,0.0,0.0,3.735172033309937,3.735196352005005,9.309245569966152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7267.978515625,0.0,1609.9781494140625,1895.4371337890625,0.0,2166.407958984375,0.9223816394805908,1.0,0.0,3.0,1.0,0.0
17780040,296.9620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.6721972227096558,0.2075118571519851,0.191316619515419,296.8613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.8104732036590576,0.3671557009220123,0.3521787822246551,296.888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9990000128746032,0.784764289855957,0.4902324974536896,296.9142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.7718617916107178,0.3173434436321258,0.3051837384700775,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.5775234699249268,0.131737932562828,0.616186797618866,285.0008544921875,284.95001220703125,296.53582763671875,293.817626953125,296.84918212890625,296.97735595703125,284.9981689453125,1.0,0.4898984730243683,0.414012998342514,0.414012998342514,1.0,1.0,-2.3469600677490234,0.6802734732627869,1.6666866540908811,0.145425796508789,0.9605695009231568,0.9605695009231568,0.0,153.48233032226562,152.0,39996.81640625,0.0,1349.067138671875,1.0,281.1430358886719,283.70440673828125,296.7752990722656,299.3813171386719,293.1499938964844,293.1499938964844,280.8500061035156,33384.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766113817691803,1.0,0.0,0.0,3.735172033309937,3.735196352005005,9.309245569966152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7267.978515625,0.0,1609.9781494140625,1895.4371337890625,0.0,2166.407958984375,0.9223816394805908,1.0,0.0,3.0,1.0,0.0
17780100,296.9605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.6702218651771545,0.2061812877655029,0.1903053969144821,296.85943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.8083717226982117,0.365143209695816,0.3505005836486816,296.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.9990000128746032,0.7816299200057983,0.4917429089546203,296.9119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.769845187664032,0.3156257271766662,0.3037537336349487,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611145019531,0.5749647617340088,0.1305381208658218,0.6112985610961914,284.8501281738281,284.95001220703125,296.5194091796875,293.8121643066406,296.8435363769531,296.97637939453125,284.8398742675781,1.0,0.4891953468322754,0.4147542119026184,0.4147542119026184,1.0,1.0,-2.3379549980163574,0.6785045266151428,1.6594505310058594,0.1456829607486724,0.8548077344894409,0.8548077344894409,0.0,153.9359893798828,152.0,40670.34375,0.0,1340.065185546875,1.0,280.895751953125,283.53570556640625,296.8412780761719,299.5834655761719,293.1499938964844,293.1499938964844,280.8500061035156,37959.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727660536766052,1.0,0.0,0.0,3.6972672939300537,3.69729208946228,9.121263246925082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7024.2861328125,0.0,1601.2437744140625,1895.4371337890625,0.0,2225.4404296875,0.9145637154579164,1.0,0.0,3.0,1.0,0.0
17780160,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8550109863281,0.6675739884376526,0.2046641856431961,0.1890293657779693,296.8554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.8055657148361206,0.3629159331321716,0.3485011756420135,296.85211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.9990000128746032,0.7777534127235413,0.4940030872821808,296.9080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.7672197818756104,0.3137329518795013,0.3020552098751068,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8527526855469,0.5717868804931641,0.129212200641632,0.6057583093643188,284.8566589355469,284.95001220703125,296.5037841796875,293.8074951171875,296.83721923828125,296.9740905761719,284.8620300292969,1.0,0.4886214733123779,0.4154116511344909,0.4154116511344909,1.0,1.0,-2.328040599822998,0.6762294173240662,1.6518112421035769,0.1456398218870163,0.823226273059845,0.823226273059845,0.0,154.72830200195312,140.0,40135.421875,0.0,1331.3763427734375,1.0,280.8572082519531,283.568603515625,296.826416015625,299.50518798828125,293.1499938964844,293.1499938964844,281.1499938964844,41973.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745837569236755,1.0,0.0,0.0,3.5297417640686035,3.5297656059265137,8.313409125548787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.615234375,0.0,1446.66650390625,1895.4371337890625,0.0,2241.64990234375,0.8830693960189819,1.0,0.0,3.0,1.0,0.0
17780220,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6667895913124084,0.2024324536323547,0.1867540329694748,296.8572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8050646781921387,0.3593515157699585,0.3448408246040344,296.83551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9990000128746032,0.7722614407539368,0.4897051453590393,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7667970657348633,0.3107094168663025,0.2989338040351867,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.5694212913513184,0.1268598139286041,0.594405472278595,284.9919738769531,284.95001220703125,296.4751281738281,293.8005065917969,296.827880859375,296.9728088378906,284.98956298828125,1.0,0.4826805591583252,0.4167265892028808,0.4167265892028808,1.0,1.0,-2.2983710765838623,0.6679988503456116,1.630372166633606,0.1441692262887954,0.9218873381614684,0.9218873381614684,0.0,151.7730255126953,128.0,39064.10546875,0.0,1284.8271484375,1.0,281.1413879394531,283.7148742675781,296.7482604980469,299.29736328125,293.1499938964844,293.1499938964844,280.8500061035156,33884.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595115900039673,1.0,0.0,0.0,3.6298327445983887,3.6298561096191406,8.791571417532396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.94775390625,0.0,1495.1064453125,1895.4371337890625,0.0,2108.290283203125,0.8991497159004211,1.0,0.0,3.0,1.0,0.0
17780280,296.95947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6667895913124084,0.2024324536323547,0.1867540329694748,296.8572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8050646781921387,0.3593515157699585,0.3448408246040344,296.83551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9990000128746032,0.7722614407539368,0.4897051453590393,296.9085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.7667970657348633,0.3107094168663025,0.2989338040351867,296.9727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.5694212913513184,0.1268598139286041,0.594405472278595,284.9919738769531,284.95001220703125,296.4751281738281,293.8005065917969,296.827880859375,296.9728088378906,284.98956298828125,1.0,0.4826805591583252,0.4167265892028808,0.4167265892028808,1.0,1.0,-2.2983710765838623,0.6679988503456116,1.630372166633606,0.1441692262887954,0.9218873381614684,0.9218873381614684,0.0,151.7730255126953,128.0,39064.10546875,0.0,1284.8271484375,1.0,281.1413879394531,283.7148742675781,296.7482604980469,299.29736328125,293.1499938964844,293.1499938964844,280.8500061035156,33884.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7595115900039673,1.0,0.0,0.0,3.6298327445983887,3.6298561096191406,8.791571417532396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7168.94775390625,0.0,1495.1064453125,1895.4371337890625,0.0,2108.290283203125,0.8991497159004211,1.0,0.0,3.0,1.0,0.0
17780340,296.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627014160156,0.6684576869010925,0.0,0.1842601001262664,296.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8647155761719,0.8075546026229858,0.0,0.3408979475498199,296.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658752441406,0.9990000128746032,0.0,0.4797190725803375,296.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86431884765625,0.7691544890403748,0.0,0.2955353558063507,296.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8599853515625,0.5695078372955322,0.0,0.5825011730194092,284.8645324707031,294.1499938964844,296.45001220703125,293.7968444824219,296.81854248046875,296.9699401855469,284.8697204589844,0.0,0.0,0.4180415272712707,0.4180415272712707,1.0,1.0,-2.2602698802948,0.6566170454025269,1.603652834892273,0.1413920074701309,0.0,0.0,0.0,145.91116333007812,60.0,38779.97265625,0.0,1218.5548095703125,0.0,280.85821533203125,283.603515625,296.8034362792969,299.4031677246094,293.1499938964844,293.1499938964844,278.1499938964844,42928.23046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.369298219680786,3.369320869445801,7.574818710054387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1290.57470703125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
