time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17780400,296.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8627014160156,0.6684576869010925,0.0,0.1842601001262664,296.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8647155761719,0.8075546026229858,0.0,0.3408979475498199,296.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8658752441406,0.9990000128746032,0.0,0.4797190725803375,296.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.86431884765625,0.7691544890403748,0.0,0.2955353558063507,296.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8599853515625,0.5695078372955322,0.0,0.5825011730194092,284.8645324707031,294.1499938964844,296.45001220703125,293.7968444824219,296.81854248046875,296.9699401855469,284.8697204589844,0.0,0.0,0.4180415272712707,0.4180415272712707,1.0,1.0,-2.2602698802948,0.6566170454025269,1.603652834892273,0.1413920074701309,0.0,0.0,0.0,145.91116333007812,60.0,38779.97265625,0.0,1218.5548095703125,0.0,280.85821533203125,283.603515625,296.8034362792969,299.4031677246094,293.1499938964844,293.1499938964844,278.1499938964844,42928.23046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.369298219680786,3.369320869445801,7.574818710054387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1290.57470703125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.18017578125,0.0,0.0,0.0013720451388508,297.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1748046875,0.4007570743560791,0.0,0.0014448425499722,297.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1882019042969,0.4007570743560791,0.0,0.0010671580675989,297.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1794128417969,0.0081683807075023,0.0,0.0014448405709117,297.0923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.168701171875,0.0,0.0,0.0068535944446921,287.7688903808594,294.1499938964844,296.4367980957031,293.7958374023437,296.33642578125,296.6632385253906,283.90545654296875,0.0,0.0,0.3221859931945801,0.3221859931945801,1.0,1.0,-0.0146207967773079,0.0046181511133909,0.010002645663917,-0.0287614148110151,0.0,0.0,0.0,-0.0809478983283042,60.0,1992.046875,0.0,-1.4574795386579352e-05,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,-2.0849984139204025e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.4415934242326247e-14,-5.4453196915741845e-14,-2.6497738306401183e-19,-1.1388895035380207e-11,-1.1388865545081116e-11,-3.0122304784265636e-17,0.0,0.0,-0.0,0.0,0.0,2.3642091909714064e-23,4.510182902899777e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780520,297.4537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1519775390625,0.0,0.0,0.000741796568036,297.4508972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1401062011719,0.0,0.0,0.0013098432682454,298.0165405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.15252685546875,0.0,0.0,0.0020012615714222,297.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1470031738281,0.0,0.0,0.0011464144336059,297.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1460266113281,0.0,0.0,0.0024913041852414,287.6718139648437,294.1499938964844,296.4272155761719,293.7951965332031,296.3427734375,296.6282958984375,283.4891662597656,0.0,0.0,0.2508249282836914,0.2508249282836914,1.0,1.0,-0.0058618448674678,0.0021273570600897,0.0037344878073781,-0.0293182972818613,0.0,0.0,0.0,-0.0355386361479759,60.0,1075.427490234375,0.0,-5.808195510326186e-06,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-8.241526488544273e-24,-9.782160792388236e-24,-1.1481922860786314e-26,-2.9283523377211866e-18,-2.926199186586711e-18,-2.1530570265249818e-21,0.0,0.0,-0.0,0.0,0.0,1.760493299685197e-40,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780580,297.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50714111328125,0.0,0.0,0.000106563216832,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,0.0001125007183873,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5163269042969,0.0,0.0,8.364706445718184e-05,297.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4985046386719,0.0,0.0,0.0001124128903029,297.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942321777344,0.0,0.0,0.0005316499155014,288.1304626464844,294.1499938964844,296.4054260253906,293.7940979003906,295.073974609375,295.3588256835937,283.2761535644531,0.0,0.0,0.0836083069443702,0.0836083069443702,1.0,1.0,0.0138989882543683,2.799925096041989e-05,-0.0139269875362515,-0.0301781166344881,0.0,0.0,0.0,0.0671891644597053,60.0,267.61090087890625,-0.0,-8.8025487343657e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5662312935758478e-41,1.9178170782749446e-41,1.0118776210889504e-41,9.217503786844967e-21,4.696503720290212e-21,4.5210004704515375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780640,297.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50714111328125,0.0,0.0,0.000106563216832,297.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,0.0001125007183873,298.4939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5163269042969,0.0,0.0,8.364706445718184e-05,297.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4985046386719,0.0,0.0,0.0001124128903029,297.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4942321777344,0.0,0.0,0.0005316499155014,288.1304626464844,294.1499938964844,296.4054260253906,293.7940979003906,295.073974609375,295.3588256835937,283.2761535644531,0.0,0.0,0.0836083069443702,0.0836083069443702,1.0,1.0,0.0138989882543683,2.799925096041989e-05,-0.0139269875362515,-0.0301781166344881,0.0,0.0,0.0,0.0671891644597053,60.0,267.61090087890625,-0.0,-8.8025487343657e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.5662312935758478e-41,1.9178170782749446e-41,1.0118776210889504e-41,9.217503786844967e-21,4.696503720290212e-21,4.5210004704515375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780700,297.8866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52264404296875,0.0,0.0,9.857681288849562e-05,297.9644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5084228515625,0.0,0.0,0.0001038167320075,298.623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5329895019531,0.0,0.0,7.669760816497728e-05,297.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140075683594,0.0,0.0,0.0001038135669659,297.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.50933837890625,0.0,0.0,0.0004923854139633,288.14599609375,294.1499938964844,296.3949279785156,293.7937316894531,294.842529296875,295.29803466796875,283.241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0027226752135902,2.609209914794519e-08,0.0027226491365581,-0.032550998032093,0.0,0.0,0.0,-0.0198025628924369,60.0,149.4954833984375,0.0,-7.523502887352151e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.338546806090471e-21,4.6722941470888304e-21,4.6662526590016404e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780760,297.9779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51922607421875,0.0,0.0,9.851779032032935e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050964355469,0.0,0.0,0.0001037452238961,298.7218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5295104980469,0.0,0.0,7.66265147831291e-05,297.9691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106506347656,0.0,0.0,0.0001037449474097,297.7056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060119628906,0.0,0.0,0.0004921120707876,288.13531494140625,294.1499938964844,296.3846435546875,293.7934875488281,294.8441772460937,295.53662109375,283.253173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049809390679,1.1690798551455828e-08,0.0010497976327314,-0.0296653918921947,0.0,0.0,0.0,-0.0106070945039391,60.0,80.75467681884766,0.0,-7.514147881693135e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342774797619868e-21,4.671447983327455e-21,4.671326814292413e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780820,298.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51190185546875,0.0,0.0,9.825147571973504e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979858398437,0.0,0.0,0.000103464575659,298.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220642089844,0.0,0.0,7.641884440090507e-05,298.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5034484863281,0.0,0.0,0.0001034643646562,297.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4988708496094,0.0,0.0,0.0004907823167741,288.1134338378906,294.1499938964844,296.3647155761719,293.79327392578125,294.8725891113281,295.8666381835937,283.3217468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469696717336,1.1356314111310441e-08,0.0010469582630321,-0.0287972129881382,0.0,0.0,0.0,-0.0104426285251975,60.0,36.478763580322266,0.0,-7.47355102248548e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342862039325098e-21,4.671430211868982e-21,4.671431827456116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780880,298.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51190185546875,0.0,0.0,9.825147571973504e-05,298.2271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979858398437,0.0,0.0,0.000103464575659,298.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220642089844,0.0,0.0,7.641884440090507e-05,298.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5034484863281,0.0,0.0,0.0001034643646562,297.8724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4988708496094,0.0,0.0,0.0004907823167741,288.1134338378906,294.1499938964844,296.3647155761719,293.79327392578125,294.8725891113281,295.8666381835937,283.3217468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469696717336,1.1356314111310441e-08,0.0010469582630321,-0.0287972129881382,0.0,0.0,0.0,-0.0104426285251975,60.0,36.478763580322266,0.0,-7.47355102248548e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342862039325098e-21,4.671430211868982e-21,4.671431827456116e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17780940,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50396728515625,0.0,0.0,9.797061647986992e-05,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4902038574219,0.0,0.0,0.00010316879343,298.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140075683594,0.0,0.0,7.620038377353922e-05,298.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4956359863281,0.0,0.0,0.0001031685897032,298.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910888671875,0.0,0.0,0.0004893793957307,288.09100341796875,294.1499938964844,296.3456420898437,293.7934265136719,294.8999938964844,296.0537414550781,283.40106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439753532409,1.1006159539306282e-08,0.0010439642937853,-0.0278807375580072,0.0,0.0,0.0,-0.0102690439671278,60.0,28.506500244140625,0.0,-7.430863036006485e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342860423737964e-21,4.671430211868982e-21,4.671430211868982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781000,298.2264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.50396728515625,0.0,0.0,9.797061647986992e-05,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4902038574219,0.0,0.0,0.00010316879343,298.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5140075683594,0.0,0.0,7.620038377353922e-05,298.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4956359863281,0.0,0.0,0.0001031685897032,298.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4910888671875,0.0,0.0,0.0004893793957307,288.09100341796875,294.1499938964844,296.3456420898437,293.7934265136719,294.8999938964844,296.0537414550781,283.40106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439753532409,1.1006159539306282e-08,0.0010439642937853,-0.0278807375580072,0.0,0.0,0.0,-0.0102690439671278,60.0,28.506500244140625,0.0,-7.430863036006485e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342860423737964e-21,4.671430211868982e-21,4.671430211868982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781060,298.3065490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4958190917969,0.0,0.0,9.769592725206168e-05,298.4262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.48223876953125,0.0,0.0,0.0001028795231832,299.0538635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057067871094,0.0,0.0,7.59867180022411e-05,298.2967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4875793457031,0.0,0.0,0.0001028793121804,298.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48309326171875,0.0,0.0,0.0004880073247477,288.06903076171875,294.1499938964844,296.328125,293.7938537597656,294.92535400390625,296.154052734375,283.4755249023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410469258204,1.0663722349590898e-08,0.0010410362156108,-0.0269843898713588,0.0,0.0,0.0,-0.0100992834195494,60.0,26.44352912902832,0.0,-7.389233047661038e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342860423737964e-21,4.671430211868982e-21,4.671430211868982e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781120,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49542236328125,0.0,0.0,9.768360177986324e-05,298.4295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818725585937,0.0,0.0,0.0001028665428748,299.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5053405761719,0.0,0.0,7.597713556606323e-05,298.2997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872131347656,0.0,0.0,0.000102866339148,298.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48272705078125,0.0,0.0,0.0004879457701463,288.0680236816406,294.1499938964844,296.3273620605469,293.7938537597656,294.92645263671875,296.1571960449219,283.4787902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409156093373,1.0648361303822185e-08,0.0010409048991277,-0.0269441790878772,0.0,0.0,0.0,-0.0100916689261794,60.0,26.38733291625977,0.0,-7.387368583522402e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342860423737964e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781180,298.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48638916015625,0.0,0.0,9.739826782606542e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729919433594,0.0,0.0,0.0001025660603772,299.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49615478515625,0.0,0.0,7.575519703095779e-05,298.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.478271484375,0.0,0.0,0.0001025658566504,298.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4738464355469,0.0,0.0,0.000486520526465,288.04461669921875,294.1499938964844,296.30975341796875,293.7945251464844,294.9520568847656,296.2148742675781,283.5535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037873676978,1.02926556166949e-08,0.0010378633160144,-0.0260130316019058,0.0,0.0,0.0,-0.0099153304472565,60.0,25.272136688232425,0.0,-7.344254981944688e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781240,298.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48638916015625,0.0,0.0,9.739826782606542e-05,298.4997253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729919433594,0.0,0.0,0.0001025660603772,299.1250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49615478515625,0.0,0.0,7.575519703095779e-05,298.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.478271484375,0.0,0.0,0.0001025658566504,298.2030639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4738464355469,0.0,0.0,0.000486520526465,288.04461669921875,294.1499938964844,296.30975341796875,293.7945251464844,294.9520568847656,296.2148742675781,283.5535888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001037873676978,1.02926556166949e-08,0.0010378633160144,-0.0260130316019058,0.0,0.0,0.0,-0.0099153304472565,60.0,25.272136688232425,0.0,-7.344254981944688e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781300,298.4056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4816589355469,0.0,0.0,9.725846030050889e-05,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4683532714844,0.0,0.0,0.000102418824099,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49139404296875,0.0,0.0,7.564644329249859e-05,298.3905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736022949219,0.0,0.0,0.0001024186203721,298.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4692077636719,0.0,0.0,0.0004858221800532,288.0327453613281,294.1499938964844,296.3012084960937,293.7948913574219,294.9645080566406,296.2323608398437,283.5897827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363830951973,1.0118362148148208e-08,0.0010363729670643,-0.0255567505955696,0.0,0.0,0.0,-0.009828926064074,60.0,24.82885360717773,0.0,-7.323175310602893e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781360,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768371582031,0.0,0.0,9.712153405416756e-05,298.5556945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.463623046875,0.0,0.0,0.000102274621895,299.1785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864807128906,0.0,0.0,7.553993782494217e-05,298.4144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46881103515625,0.0,0.0,0.0001022744254441,298.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4644470214844,0.0,0.0,0.0004851382400374,288.0207824707031,294.1499938964844,296.29278564453125,293.7953186035156,294.9767761230469,296.2445068359375,283.6252136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010349233634769,9.94766491402288e-09,0.0010349133517593,-0.0251098666340112,0.0,0.0,0.0,-0.0097443033009767,60.0,24.448486328125,0.0,-7.302560334210284e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781420,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4668273925781,0.0,0.0,9.685891564004125e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0001019980554701,299.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4763488769531,0.0,0.0,7.533566531492397e-05,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589233398437,0.0,0.0,0.0001019978590193,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45458984375,0.0,0.0,0.0004838264430873,287.99658203125,294.1499938964844,296.27642822265625,293.79620361328125,295.00067138671875,296.2578430175781,283.6937866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321234585717,9.620271690380378e-09,0.0010321137961,-0.0242527145892381,0.0,0.0,0.0,-0.0095820007845759,60.0,24.645788192749023,0.0,-7.263102475008054e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781480,298.4737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4668273925781,0.0,0.0,9.685891564004125e-05,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4537658691406,0.0,0.0,0.0001019980554701,299.2203674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4763488769531,0.0,0.0,7.533566531492397e-05,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589233398437,0.0,0.0,0.0001019978590193,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.45458984375,0.0,0.0,0.0004838264430873,287.99658203125,294.1499938964844,296.27642822265625,293.79620361328125,295.00067138671875,296.2578430175781,283.6937866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321234585717,9.620271690380378e-09,0.0010321137961,-0.0242527145892381,0.0,0.0,0.0,-0.0095820007845759,60.0,24.645788192749023,0.0,-7.263102475008054e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781540,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563903808594,0.0,0.0,9.661465446697548e-05,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435119628906,0.0,0.0,0.0001017408285406,299.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657897949219,0.0,0.0,7.51456682337448e-05,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4485778808594,0.0,0.0,0.0001017406393657,298.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443359375,0.0,0.0,0.0004826064105145,287.9720458984375,294.1499938964844,296.2605285644531,293.7971496582031,295.0237731933594,296.2610168457031,283.7593688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.315762383721449e-09,0.0010295099345967,-0.0234554316848516,0.0,0.0,0.0,-0.0094310427084565,60.0,23.5346908569336,0.0,-7.226498155432638e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781600,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4563903808594,0.0,0.0,9.661465446697548e-05,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435119628906,0.0,0.0,0.0001017408285406,299.2525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657897949219,0.0,0.0,7.51456682337448e-05,298.487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4485778808594,0.0,0.0,0.0001017406393657,298.361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443359375,0.0,0.0,0.0004826064105145,287.9720458984375,294.1499938964844,296.2605285644531,293.7971496582031,295.0237731933594,296.2610168457031,283.7593688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295192478224,9.315762383721449e-09,0.0010295099345967,-0.0234554316848516,0.0,0.0,0.0,-0.0094310427084565,60.0,23.5346908569336,0.0,-7.226498155432638e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781660,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.445556640625,0.0,0.0,9.63916681939736e-05,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328308105469,0.0,0.0,0.0001015059970086,299.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.454833984375,0.0,0.0,7.49722239561379e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378356933594,0.0,0.0,0.0001015058078337,298.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0004814926069229,287.9472351074219,294.1499938964844,296.2451171875,293.7980041503906,295.046142578125,296.2581481933594,283.82208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037763426533733e-09,0.0010271328501403,-0.0227275174111127,0.0,0.0,0.0,-0.0092932265251874,60.0,23.043472290039062,0.0,-7.193160911356244e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781720,298.5340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.445556640625,0.0,0.0,9.63916681939736e-05,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4328308105469,0.0,0.0,0.0001015059970086,299.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.454833984375,0.0,0.0,7.49722239561379e-05,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378356933594,0.0,0.0,0.0001015058078337,298.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,0.0004814926069229,287.9472351074219,294.1499938964844,296.2451171875,293.7980041503906,295.046142578125,296.2581481933594,283.82208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271418141201,9.037763426533733e-09,0.0010271328501403,-0.0227275174111127,0.0,0.0,0.0,-0.0092932265251874,60.0,23.043472290039062,0.0,-7.193160911356244e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781780,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.434326171875,0.0,0.0,9.6191608463414e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217834472656,0.0,0.0,0.000101295307104,299.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435119628906,0.0,0.0,7.481660577468574e-05,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267272949219,0.0,0.0,0.000101295125205,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225769042969,0.0,0.0,0.0004804932978004,287.9221496582031,294.1499938964844,296.2300720214844,293.7987976074219,295.0677490234375,296.2513732910156,283.8818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788328287323566e-09,0.0010249998886138,-0.0220743659883737,0.0,0.0,0.0,-0.0091695701703429,60.0,22.54347801208496,0.0,-7.163315274283377e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781840,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.434326171875,0.0,0.0,9.6191608463414e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217834472656,0.0,0.0,0.000101295307104,299.2965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435119628906,0.0,0.0,7.481660577468574e-05,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267272949219,0.0,0.0,0.000101295125205,298.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225769042969,0.0,0.0,0.0004804932978004,287.9221496582031,294.1499938964844,296.2300720214844,293.7987976074219,295.0677490234375,296.2513732910156,283.8818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250086197629,8.788328287323566e-09,0.0010249998886138,-0.0220743659883737,0.0,0.0,0.0,-0.0091695701703429,60.0,22.54347801208496,0.0,-7.163315274283377e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781900,298.5631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,9.610083361621946e-05,298.6978454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4161071777344,0.0,0.0,0.0001011997155728,299.3042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43768310546875,0.0,0.0,7.47459998819977e-05,298.5417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210205078125,0.0,0.0,0.0001011995263979,298.4252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169006347656,0.0,0.0,0.0004800398892257,287.9095153808594,294.1499938964844,296.22265625,293.7991027832031,295.0782775878906,296.2469787597656,283.9105834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240407427772,8.675148599479598e-09,0.0010240320116281,-0.021777993068099,0.0,0.0,0.0,-0.0091134617105126,60.0,22.30308723449707,0.0,-7.149792935479128e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17781960,298.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,9.601531201042236e-05,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41033935546875,0.0,0.0,0.0001011096464935,299.31103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317932128906,0.0,0.0,7.467947580153123e-05,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41522216796875,0.0,0.0,0.0001011094645946,298.4338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111328125,0.0,0.0,0.0004796127032022,287.8968200683594,294.1499938964844,296.21533203125,293.79937744140625,295.0885925292969,296.2421569824219,283.93865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231285123154,8.568510345696723e-09,0.0010231200139969,-0.0214987453073263,0.0,0.0,0.0,-0.0090605961158871,60.0,22.06953239440918,0.0,-7.13706427291072e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782020,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41082763671875,0.0,0.0,9.58614400587976e-05,298.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0001009476036415,299.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41973876953125,0.0,0.0,7.455978629877791e-05,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034118652344,0.0,0.0,0.0001009474217426,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993530273437,0.0,0.0,0.0004788441583514,287.87127685546875,294.1499938964844,296.2008361816406,293.7997436523437,295.1087951660156,296.2315979003906,283.9929504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214877547696,8.376643378937842e-09,0.0010214793728664,-0.0209962986409664,0.0,0.0,0.0,-0.0089654792100191,60.0,21.62133979797364,0.0,-7.114190481161131e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782080,298.5834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41082763671875,0.0,0.0,9.58614400587976e-05,298.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,0.0001009476036415,299.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41973876953125,0.0,0.0,7.455978629877791e-05,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034118652344,0.0,0.0,0.0001009474217426,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993530273437,0.0,0.0,0.0004788441583514,287.87127685546875,294.1499938964844,296.2008361816406,293.7997436523437,295.1087951660156,296.2315979003906,283.9929504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214877547696,8.376643378937842e-09,0.0010214793728664,-0.0209962986409664,0.0,0.0,0.0,-0.0089654792100191,60.0,21.62133979797364,0.0,-7.114190481161131e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782140,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,9.572988346917556e-05,298.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865051269531,0.0,0.0,0.0001008090548566,299.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40740966796875,0.0,0.0,7.445744995493442e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912658691406,0.0,0.0,0.0001008088802336,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38726806640625,0.0,0.0,0.0004781870520673,287.8455810546875,294.1499938964844,296.1865234375,293.7998046875,295.1283264160156,296.2201232910156,284.0447082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200847173109,8.212582613964514e-09,0.0010200764518231,-0.0205666590481996,0.0,0.0,0.0,-0.0088841477409005,60.0,21.200345993041992,0.0,-7.094661214068766e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782200,298.5935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985900878906,0.0,0.0,9.572988346917556e-05,298.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865051269531,0.0,0.0,0.0001008090548566,299.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40740966796875,0.0,0.0,7.445744995493442e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3912658691406,0.0,0.0,0.0001008088802336,298.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38726806640625,0.0,0.0,0.0004781870520673,287.8455810546875,294.1499938964844,296.1865234375,293.7998046875,295.1283264160156,296.2201232910156,284.0447082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200847173109,8.212582613964514e-09,0.0010200764518231,-0.0205666590481996,0.0,0.0,0.0,-0.0088841477409005,60.0,21.200345993041992,0.0,-7.094661214068766e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782260,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,9.561881597619504e-05,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741455078125,0.0,0.0,0.000100692079286,299.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948059082031,0.0,0.0,7.437104795826599e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788452148437,0.0,0.0,0.0001006919046631,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749084472656,0.0,0.0,0.0004776322748512,287.8197021484375,294.1499938964844,296.17236328125,293.79949951171875,295.1472473144531,296.20806884765625,284.09405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188999585807,8.074046320416528e-09,0.0010188918095082,-0.0202038511633873,0.0,0.0,0.0,-0.0088154692202806,60.0,20.805400848388672,0.0,-7.078190833453847e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782320,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3860778808594,0.0,0.0,9.561881597619504e-05,298.7435607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741455078125,0.0,0.0,0.000100692079286,299.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948059082031,0.0,0.0,7.437104795826599e-05,298.5830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788452148437,0.0,0.0,0.0001006919046631,298.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749084472656,0.0,0.0,0.0004776322748512,287.8197021484375,294.1499938964844,296.17236328125,293.79949951171875,295.1472473144531,296.20806884765625,284.09405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188999585807,8.074046320416528e-09,0.0010188918095082,-0.0202038511633873,0.0,0.0,0.0,-0.0088154692202806,60.0,20.805400848388672,0.0,-7.078190833453847e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782380,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.373291015625,0.0,0.0,9.552638221066444e-05,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,0.0001005947342491,299.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38189697265625,0.0,0.0,7.429914694512263e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661499023437,0.0,0.0,0.0001005945596261,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622741699219,0.0,0.0,0.0004771706298924,287.793701171875,294.1499938964844,296.1582336425781,293.7987670898437,295.16552734375,296.1955871582031,284.14111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179136879742,7.958738557078961e-09,0.0010179057717323,-0.0199018716812133,0.0,0.0,0.0,-0.0087583055719733,60.0,20.435047149658203,0.0,-7.064497253850277e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782440,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.373291015625,0.0,0.0,9.552638221066444e-05,298.7518615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,0.0001005947342491,299.3443298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38189697265625,0.0,0.0,7.429914694512263e-05,298.5907287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661499023437,0.0,0.0,0.0001005945596261,298.4785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622741699219,0.0,0.0,0.0004771706298924,287.793701171875,294.1499938964844,296.1582336425781,293.7987670898437,295.16552734375,296.1955871582031,284.14111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179136879742,7.958738557078961e-09,0.0010179057717323,-0.0199018716812133,0.0,0.0,0.0,-0.0087583055719733,60.0,20.435047149658203,0.0,-7.064497253850277e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782500,298.6110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668212890625,0.0,0.0,9.5486335339956e-05,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551330566406,0.0,0.0,0.0001005525555228,299.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753662109375,0.0,0.0,7.42679912946187e-05,298.5941772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3597412109375,0.0,0.0,0.0001005523808998,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3558654785156,0.0,0.0,0.0004769705701619,287.7806701660156,294.1499938964844,296.1511535644531,293.7981872558594,295.1744689941406,296.1892395019531,284.1639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174863273277,7.908766974651371e-09,0.0010174784110859,-0.0197709985077381,0.0,0.0,0.0,-0.0087335323914885,60.0,20.25718116760254,0.0,-7.058566353634887e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782560,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602905273437,0.0,0.0,9.545037028146908e-05,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,0.0001005146768875,299.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3687744140625,0.0,0.0,7.424001523759216e-05,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3532409667969,0.0,0.0,0.0001005145022645,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493957519531,0.0,0.0,0.0004767909413203,287.7676086425781,294.1499938964844,296.14410400390625,293.7975158691406,295.1832580566406,296.1828308105469,284.18621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171025060117,7.863887319103924e-09,0.0010170947061851,-0.0196534600108861,0.0,0.0,0.0,-0.0087112830951809,60.0,20.085351943969727,0.0,-7.053242256915837e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782620,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470458984375,0.0,0.0,9.538924496155232e-05,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,0.0001004502992145,299.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,7.419245957862586e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.340087890625,0.0,0.0,0.0001004501318675,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363037109375,0.0,0.0,0.0004764856712426,287.7414245605469,294.1499938964844,296.1298828125,293.7956848144531,295.20037841796875,296.1697692871094,284.22918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787592792851683e-09,0.0010164421983063,-0.0194536447525024,0.0,0.0,0.0,-0.0086734602227807,60.0,19.7578182220459,0.0,-7.04419562680414e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782680,298.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3470458984375,0.0,0.0,9.538924496155232e-05,298.764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3355712890625,0.0,0.0,0.0001004502992145,299.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,7.419245957862586e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.340087890625,0.0,0.0,0.0001004501318675,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363037109375,0.0,0.0,0.0004764856712426,287.7414245605469,294.1499938964844,296.1298828125,293.7956848144531,295.20037841796875,296.1697692871094,284.22918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164499981328,7.787592792851683e-09,0.0010164421983063,-0.0194536447525024,0.0,0.0,0.0,-0.0086734602227807,60.0,19.7578182220459,0.0,-7.04419562680414e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
