time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17782740,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33355712890625,0.0,0.0,9.534122364129872e-05,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222351074219,0.0,0.0,0.0001003997167572,299.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34185791015625,0.0,0.0,7.415509753627703e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3266906738281,0.0,0.0,0.0001003995494102,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.32293701171875,0.0,0.0,0.0004762458265759,287.71514892578125,294.1499938964844,296.11553955078125,293.7932434082031,295.2168884277344,296.1564636230469,284.2700500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159371886402,7.727625650488791e-09,0.0010159293888136,-0.0192965902388095,0.0,0.0,0.0,-0.0086437324061989,60.0,19.45182037353516,0.0,-7.037089488903804e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782800,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.33355712890625,0.0,0.0,9.534122364129872e-05,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3222351074219,0.0,0.0,0.0001003997167572,299.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34185791015625,0.0,0.0,7.415509753627703e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3266906738281,0.0,0.0,0.0001003995494102,298.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.32293701171875,0.0,0.0,0.0004762458265759,287.71514892578125,294.1499938964844,296.11553955078125,293.7932434082031,295.2168884277344,296.1564636230469,284.2700500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159371886402,7.727625650488791e-09,0.0010159293888136,-0.0192965902388095,0.0,0.0,0.0,-0.0086437324061989,60.0,19.45182037353516,0.0,-7.037089488903804e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782860,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31988525390625,0.0,0.0,9.530453098705038e-05,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3086853027344,0.0,0.0,0.0001003610668703,299.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280639648437,0.0,0.0,7.412655395455658e-05,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130798339844,0.0,0.0,0.0001003609067993,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30938720703125,0.0,0.0,0.0004760625888593,287.6888427734375,294.1499938964844,296.1009826660156,293.7900695800781,295.2328186035156,296.1429443359375,284.3089904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015544985421,7.681778768642289e-09,0.0010155373020097,-0.0191765166819095,0.0,0.0,0.0,-0.0086210034787654,60.0,19.16454696655273,0.0,-7.031658810774388e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782920,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.31988525390625,0.0,0.0,9.530453098705038e-05,298.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3086853027344,0.0,0.0,0.0001003610668703,299.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3280639648437,0.0,0.0,7.412655395455658e-05,298.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3130798339844,0.0,0.0,0.0001003609067993,298.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30938720703125,0.0,0.0,0.0004760625888593,287.6888427734375,294.1499938964844,296.1009826660156,293.7900695800781,295.2328186035156,296.1429443359375,284.3089904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015544985421,7.681778768642289e-09,0.0010155373020097,-0.0191765166819095,0.0,0.0,0.0,-0.0086210034787654,60.0,19.16454696655273,0.0,-7.031658810774388e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17782980,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059997558594,0.0,0.0,9.527763177175076e-05,298.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2949523925781,0.0,0.0,0.0001003327270154,299.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140869140625,0.0,0.0,7.410562102450058e-05,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992858886719,0.0,0.0,0.0001003325669444,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.295654296875,0.0,0.0,0.0004759282455779,287.6624755859375,294.1499938964844,296.0861511230469,293.7861633300781,295.2481994628906,296.1291198730469,284.3462219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152572067454,7.648131905568789e-09,0.0010152495233342,-0.0190883949398994,0.0,0.0,0.0,-0.0086043234914541,60.0,18.89420318603516,0.0,-7.027674797654981e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783040,298.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059997558594,0.0,0.0,9.527763177175076e-05,298.7779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2949523925781,0.0,0.0,0.0001003327270154,299.3598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140869140625,0.0,0.0,7.410562102450058e-05,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2992858886719,0.0,0.0,0.0001003325669444,298.5049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.295654296875,0.0,0.0,0.0004759282455779,287.6624755859375,294.1499938964844,296.0861511230469,293.7861633300781,295.2481994628906,296.1291198730469,284.3462219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152572067454,7.648131905568789e-09,0.0010152495233342,-0.0190883949398994,0.0,0.0,0.0,-0.0086043234914541,60.0,18.89420318603516,0.0,-7.027674797654981e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783100,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.29901123046875,0.0,0.0,9.526734356768428e-05,298.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2879943847656,0.0,0.0,0.0001003218931145,299.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3070068359375,0.0,0.0,7.409761747112498e-05,298.6181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2923278808594,0.0,0.0,0.0001003217330435,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2886962890625,0.0,0.0,0.000475876906421,287.6492919921875,294.1499938964844,296.07861328125,293.78387451171875,295.25567626953125,296.1221008300781,284.3641967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151470778509,7.635256871196816e-09,0.001015139510855,-0.0190546736121177,0.0,0.0,0.0,-0.0085979402065277,60.0,18.76504135131836,0.0,-7.026150683486776e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783160,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2919616699219,0.0,0.0,9.52589907683432e-05,298.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2810363769531,0.0,0.0,0.0001003130964818,299.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2999267578125,0.0,0.0,7.40911127650179e-05,298.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28533935546875,0.0,0.0,0.0001003129364107,298.5084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28173828125,0.0,0.0,0.0004758352006319,287.6360778808594,294.1499938964844,296.07098388671875,293.7814025878906,295.26300048828125,296.1150207519531,284.3817749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150575544685,7.624784359450132e-09,0.0010150498710572,-0.0190272461622953,0.0,0.0,0.0,-0.0085927490144968,60.0,18.63956642150879,0.0,-7.024910786412877e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783220,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2777404785156,0.0,0.0,9.524702909402548e-05,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2669677734375,0.0,0.0,0.0001003004872472,299.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2856140136719,0.0,0.0,7.408179953927174e-05,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2712097167969,0.0,0.0,0.0001003003344521,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26763916015625,0.0,0.0,0.0004757755086757,287.6097106933594,294.1499938964844,296.055419921875,293.7757263183594,295.2772827148437,296.1005859375,284.4158020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609759045124065e-09,0.0010149213485419,-0.0189878940582275,0.0,0.0,0.0,-0.008585300296545,60.0,18.399641036987305,0.0,-7.023132297945267e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783280,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2777404785156,0.0,0.0,9.524702909402548e-05,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2669677734375,0.0,0.0,0.0001003004872472,299.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2856140136719,0.0,0.0,7.408179953927174e-05,298.623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2712097167969,0.0,0.0,0.0001003003344521,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26763916015625,0.0,0.0,0.0004757755086757,287.6097106933594,294.1499938964844,296.055419921875,293.7757263183594,295.2772827148437,296.1005859375,284.4158020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149290319532,7.609759045124065e-09,0.0010149213485419,-0.0189878940582275,0.0,0.0,0.0,-0.008585300296545,60.0,18.399641036987305,0.0,-7.023132297945267e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783340,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.26336669921875,0.0,0.0,9.52405171119608e-05,298.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.25274658203125,0.0,0.0,0.0001002936187433,299.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2711486816406,0.0,0.0,7.407672092085704e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2569274902344,0.0,0.0,0.0001002934659481,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25341796875,0.0,0.0,0.0004757429996971,287.5833435058594,294.1499938964844,296.0393981933594,293.76910400390625,295.2909851074219,296.0857849121094,284.4483337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601519413924507e-09,0.0010148509172722,-0.0189663134515285,0.0,0.0,0.0,-0.0085812155157327,60.0,18.17867851257324,0.0,-7.022157433311804e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783400,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.26336669921875,0.0,0.0,9.52405171119608e-05,298.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.25274658203125,0.0,0.0,0.0001002936187433,299.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2711486816406,0.0,0.0,7.407672092085704e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2569274902344,0.0,0.0,0.0001002934659481,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25341796875,0.0,0.0,0.0004757429996971,287.5833435058594,294.1499938964844,296.0393981933594,293.76910400390625,295.2909851074219,296.0857849121094,284.4483337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148584842681,7.601519413924507e-09,0.0010148509172722,-0.0189663134515285,0.0,0.0,0.0,-0.0085812155157327,60.0,18.17867851257324,0.0,-7.022157433311804e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783460,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2488708496094,0.0,0.0,9.523997141513972e-05,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2383728027344,0.0,0.0,0.0001002930293907,299.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2565612792969,0.0,0.0,7.407628436340019e-05,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2425231933594,0.0,0.0,0.0001002928765956,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2390441894531,0.0,0.0,0.0004757402930408,287.5569763183594,294.1499938964844,296.0228271484375,293.7614440917969,295.3041687011719,296.0705871582031,284.4795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148514993488,7.600713836097839e-09,0.0010148439323529,-0.0189642030745744,0.0,0.0,0.0,-0.0085808150470256,60.0,18.02509498596192,0.0,-7.022061510042479e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783520,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2488708496094,0.0,0.0,9.523997141513972e-05,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2383728027344,0.0,0.0,0.0001002930293907,299.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2565612792969,0.0,0.0,7.407628436340019e-05,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2425231933594,0.0,0.0,0.0001002928765956,298.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2390441894531,0.0,0.0,0.0004757402930408,287.5569763183594,294.1499938964844,296.0228271484375,293.7614440917969,295.3041687011719,296.0705871582031,284.4795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010148514993488,7.600713836097839e-09,0.0010148439323529,-0.0189642030745744,0.0,0.0,0.0,-0.0085808150470256,60.0,18.02509498596192,0.0,-7.022061510042479e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783580,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2342529296875,0.0,0.0,9.524586494080722e-05,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.223876953125,0.0,0.0,0.0001002992285066,299.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2418518066406,0.0,0.0,7.408086094073951e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279663085937,0.0,0.0,0.0001002990757115,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2245483398437,0.0,0.0,0.0004757697752211,287.5306701660156,294.1499938964844,296.00567626953125,293.7526550292969,295.3167724609375,296.05487060546875,284.5094299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.6079391675421e-09,0.0010149057488888,-0.0189831256866455,0.0,0.0,0.0,-0.0085843969136476,60.0,17.859071731567383,0.0,-7.022917003496333e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783640,298.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2342529296875,0.0,0.0,9.524586494080722e-05,298.7907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.223876953125,0.0,0.0,0.0001002992285066,299.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2418518066406,0.0,0.0,7.408086094073951e-05,298.6307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279663085937,0.0,0.0,0.0001002990757115,298.5195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2245483398437,0.0,0.0,0.0004757697752211,287.5306701660156,294.1499938964844,296.00567626953125,293.7526550292969,295.3167724609375,296.05487060546875,284.5094299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149133158847,7.6079391675421e-09,0.0010149057488888,-0.0189831256866455,0.0,0.0,0.0,-0.0085843969136476,60.0,17.859071731567383,0.0,-7.022917003496333e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783700,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2269287109375,0.0,0.0,9.525071072857828e-05,298.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21661376953125,0.0,0.0,0.0001003043289529,299.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.23443603515625,0.0,0.0,7.408462988678366e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2206726074219,0.0,0.0,0.0001003041834337,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2172546386719,0.0,0.0,0.0004757940187118,287.5175476074219,294.1499938964844,295.9968566894531,293.7478332519531,295.3228759765625,296.0468444824219,284.52392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010149646550416,7.613923713734039e-09,0.0010149569716304,-0.0189988017082214,0.0,0.0,0.0,-0.0085873650386929,60.0,17.781784057617188,0.0,-7.023625414603887e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783760,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.21954345703125,0.0,0.0,9.52566770138219e-05,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.20928955078125,0.0,0.0,0.0001003106081043,299.3644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2270202636719,0.0,0.0,7.40892646717839e-05,298.6329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2133178710937,0.0,0.0,0.0001003104625851,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2099304199219,0.0,0.0,0.0004758238501381,287.5044250488281,294.1499938964844,295.98785400390625,293.74273681640625,295.328857421875,296.0386657714844,284.53814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150276357308,7.621298259152809e-09,0.0010150200687348,-0.0190181154757738,0.0,0.0,0.0,-0.0085910204797983,60.0,17.705303192138672,0.0,-7.024497961083398e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783820,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2047119140625,0.0,0.0,9.526989015284926e-05,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.194580078125,0.0,0.0,0.0001003245124593,299.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21209716796875,0.0,0.0,7.409953104797751e-05,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985778808594,0.0,0.0,0.0001003243669401,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1952209472656,0.0,0.0,0.0004758898576255,287.47821044921875,294.1499938964844,295.9693298339844,293.7315368652344,295.34039306640625,296.0218200683594,284.56573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.63764251843213e-09,0.001015159767121,-0.0190609227865934,0.0,0.0,0.0,-0.0085991229861974,60.0,17.55694580078125,0.0,-7.026432768952874e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783880,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2047119140625,0.0,0.0,9.526989015284926e-05,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.194580078125,0.0,0.0,0.0001003245124593,299.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21209716796875,0.0,0.0,7.409953104797751e-05,298.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1985778808594,0.0,0.0,0.0001003243669401,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1952209472656,0.0,0.0,0.0004758898576255,287.47821044921875,294.1499938964844,295.9693298339844,293.7315368652344,295.34039306640625,296.0218200683594,284.56573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151674505323,7.63764251843213e-09,0.001015159767121,-0.0190609227865934,0.0,0.0,0.0,-0.0085991229861974,60.0,17.55694580078125,0.0,-7.026432768952874e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17783940,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1897888183594,0.0,0.0,9.52832997427322e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1797790527344,0.0,0.0,0.0001003386278171,299.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.19708251953125,0.0,0.0,7.410995021928102e-05,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1837158203125,0.0,0.0,0.0001003384822979,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.180419921875,0.0,0.0,0.0004759569128509,287.4521179199219,294.1499938964844,295.95001220703125,293.71905517578125,295.3513488769531,296.0043640136719,284.5922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153094772249,7.654239908561067e-09,0.0010153017938137,-0.0191043894737958,0.0,0.0,0.0,-0.0086073512211442,60.0,17.413619995117188,0.0,-7.028398130159985e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784000,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1897888183594,0.0,0.0,9.52832997427322e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1797790527344,0.0,0.0,0.0001003386278171,299.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.19708251953125,0.0,0.0,7.410995021928102e-05,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1837158203125,0.0,0.0,0.0001003384822979,298.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.180419921875,0.0,0.0,0.0004759569128509,287.4521179199219,294.1499938964844,295.95001220703125,293.71905517578125,295.3513488769531,296.0043640136719,284.5922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153094772249,7.654239908561067e-09,0.0010153017938137,-0.0191043894737958,0.0,0.0,0.0,-0.0086073512211442,60.0,17.413619995117188,0.0,-7.028398130159985e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784060,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1747741699219,0.0,0.0,9.529593080515042e-05,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1649169921875,0.0,0.0,0.0001003519137157,299.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1819763183594,0.0,0.0,7.411976548610255e-05,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1687927246094,0.0,0.0,0.0001003517681965,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.16552734375,0.0,0.0,0.0004760200099553,287.42608642578125,294.1499938964844,295.93023681640625,293.7040710449219,295.3617553710937,295.9862976074219,284.61773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669857637893074e-09,0.0010154352057725,-0.0191452950239181,0.0,0.0,0.0,-0.0086150923743844,60.0,17.273799896240234,0.0,-7.030246962358433e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784120,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1747741699219,0.0,0.0,9.529593080515042e-05,298.7965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1649169921875,0.0,0.0,0.0001003519137157,299.3638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1819763183594,0.0,0.0,7.411976548610255e-05,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1687927246094,0.0,0.0,0.0001003517681965,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.16552734375,0.0,0.0,0.0004760200099553,287.42608642578125,294.1499938964844,295.93023681640625,293.7040710449219,295.3617553710937,295.9862976074219,284.61773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154428891837,7.669857637893074e-09,0.0010154352057725,-0.0191452950239181,0.0,0.0,0.0,-0.0086150923743844,60.0,17.273799896240234,0.0,-7.030246962358433e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784180,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1596984863281,0.0,0.0,9.53119742916897e-05,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14996337890625,0.0,0.0,0.0001003688012133,299.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16680908203125,0.0,0.0,7.413223647745326e-05,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.15380859375,0.0,0.0,0.0001003686629701,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.15057373046875,0.0,0.0,0.0004761002201121,287.400146484375,294.1499938964844,295.910400390625,293.6855773925781,295.3716125488281,295.9677429199219,284.642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.6897412881749e-09,0.0010156052885577,-0.0191973708570003,0.0,0.0,0.0,-0.0086249504238367,60.0,17.135356903076172,0.0,-7.032601700984743e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784240,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1596984863281,0.0,0.0,9.53119742916897e-05,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.14996337890625,0.0,0.0,0.0001003688012133,299.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16680908203125,0.0,0.0,7.413223647745326e-05,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.15380859375,0.0,0.0,0.0001003686629701,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.15057373046875,0.0,0.0,0.0004761002201121,287.400146484375,294.1499938964844,295.910400390625,293.6855773925781,295.3716125488281,295.9677429199219,284.642333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156129719689,7.6897412881749e-09,0.0010156052885577,-0.0191973708570003,0.0,0.0,0.0,-0.0086249504238367,60.0,17.135356903076172,0.0,-7.032601700984743e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784300,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15216064453125,0.0,0.0,9.532082913210616e-05,298.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1424560546875,0.0,0.0,0.0001003781289909,299.3631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1592102050781,0.0,0.0,7.413911953335628e-05,298.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1462707519531,0.0,0.0,0.0001003779834718,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.14306640625,0.0,0.0,0.0004761444579344,287.3872375488281,294.1499938964844,295.90045166015625,293.67510986328125,295.3763427734375,295.95831298828125,284.6543273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157069191336,7.700720949799233e-09,0.0010156992357224,-0.0192261263728141,0.0,0.0,0.0,-0.0086303930729627,60.0,17.066377639770508,0.0,-7.03390270473392e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784360,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1445617675781,0.0,0.0,9.533020784147084e-05,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.13494873046875,0.0,0.0,0.0001003879951895,299.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1515808105469,0.0,0.0,7.414641004288569e-05,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13873291015625,0.0,0.0,0.0001003878569463,298.5303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13555908203125,0.0,0.0,0.0004761913151014,287.37432861328125,294.1499938964844,295.8905029296875,293.6638488769531,295.3809509277344,295.94879150390625,284.66607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158063378185,7.712351646205207e-09,0.0010157986544072,-0.0192565880715847,0.0,0.0,0.0,-0.0086361588910222,60.0,16.997385025024414,0.0,-7.035279736555823e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784420,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.12939453125,0.0,0.0,9.534991841064766e-05,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.119873046875,0.0,0.0,0.0001004087389446,299.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1363220214844,0.0,0.0,7.416173320962116e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1236267089844,0.0,0.0,0.0001004086007014,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1204833984375,0.0,0.0,0.0004762898024637,287.3486328125,294.1499938964844,295.8705444335937,293.6390991210937,295.3897399902344,295.9295349121094,284.6889953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736797869029033e-09,0.0010160076199099,-0.0193206127732992,0.0,0.0,0.0,-0.0086482781916856,60.0,16.859264373779297,0.0,-7.03817590874678e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784480,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.12939453125,0.0,0.0,9.534991841064766e-05,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.119873046875,0.0,0.0,0.0001004087389446,299.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1363220214844,0.0,0.0,7.416173320962116e-05,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1236267089844,0.0,0.0,0.0001004086007014,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1204833984375,0.0,0.0,0.0004762898024637,287.3486328125,294.1499938964844,295.8705444335937,293.6390991210937,295.3897399902344,295.9295349121094,284.6889953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160154197365,7.736797869029033e-09,0.0010160076199099,-0.0193206127732992,0.0,0.0,0.0,-0.0086482781916856,60.0,16.859264373779297,0.0,-7.03817590874678e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784540,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1141662597656,0.0,0.0,9.537031291984022e-05,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1047668457031,0.0,0.0,0.0001004302102955,299.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1210021972656,0.0,0.0,7.417758752126247e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.10845947265625,0.0,0.0,0.0001004300720524,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1053771972656,0.0,0.0,0.0004763917240779,287.32305908203125,294.1499938964844,295.8505554199219,293.61163330078125,295.39801025390625,295.9100341796875,284.7111511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.76209940767103e-09,0.0010162240359932,-0.0193868800997734,0.0,0.0,0.0,-0.0086608212441205,60.0,16.721111297607422,0.0,-7.04117439909169e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784600,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1141662597656,0.0,0.0,9.537031291984022e-05,298.7997741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1047668457031,0.0,0.0,0.0001004302102955,299.3612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1210021972656,0.0,0.0,7.417758752126247e-05,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.10845947265625,0.0,0.0,0.0001004300720524,298.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1053771972656,0.0,0.0,0.0004763917240779,287.32305908203125,294.1499938964844,295.8505554199219,293.61163330078125,295.39801025390625,295.9100341796875,284.7111511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162317194044,7.76209940767103e-09,0.0010162240359932,-0.0193868800997734,0.0,0.0,0.0,-0.0086608212441205,60.0,16.721111297607422,0.0,-7.04117439909169e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784660,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.098876953125,0.0,0.0,9.539057646179572e-05,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0896301269531,0.0,0.0,0.0001004515361273,299.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.10565185546875,0.0,0.0,7.419333269353956e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.09326171875,0.0,0.0,0.0001004514051601,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0902099609375,0.0,0.0,0.0004764929763041,287.297607421875,294.1499938964844,295.8305358886719,293.5816345214844,295.40576171875,295.8903503417969,284.73260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164467385038,7.787240186019062e-09,0.0010164389386773,-0.0194527227431535,0.0,0.0,0.0,-0.0086732851341366,60.0,16.582813262939453,0.0,-7.044154415325465e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784720,298.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.098876953125,0.0,0.0,9.539057646179572e-05,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0896301269531,0.0,0.0,0.0001004515361273,299.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.10565185546875,0.0,0.0,7.419333269353956e-05,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.09326171875,0.0,0.0,0.0001004514051601,298.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0902099609375,0.0,0.0,0.0004764929763041,287.297607421875,294.1499938964844,295.8305358886719,293.5816345214844,295.40576171875,295.8903503417969,284.73260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164467385038,7.787240186019062e-09,0.0010164389386773,-0.0194527227431535,0.0,0.0,0.0,-0.0086732851341366,60.0,16.582813262939453,0.0,-7.044154415325465e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784780,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0835876464844,0.0,0.0,9.540994506096467e-05,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0744323730469,0.0,0.0,0.0001004719306365,299.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0902709960937,0.0,0.0,7.420839392580092e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0780334472656,0.0,0.0,0.0001004717923933,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.07501220703125,0.0,0.0,0.0004765897465404,287.2723388671875,294.1499938964844,295.8104553222656,293.5494384765625,295.4130249023437,295.8704833984375,284.7533874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166523279622,7.811269853164049e-09,0.0010166444117203,-0.0195156559348106,0.0,0.0,0.0,-0.0086851976811885,60.0,16.444339752197266,0.0,-7.047002981153129e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784840,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0835876464844,0.0,0.0,9.540994506096467e-05,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0744323730469,0.0,0.0,0.0001004719306365,299.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0902709960937,0.0,0.0,7.420839392580092e-05,298.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0780334472656,0.0,0.0,0.0001004717923933,298.5352478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.07501220703125,0.0,0.0,0.0004765897465404,287.2723388671875,294.1499938964844,295.8104553222656,293.5494384765625,295.4130249023437,295.8704833984375,284.7533874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166523279622,7.811269853164049e-09,0.0010166444117203,-0.0195156559348106,0.0,0.0,0.0,-0.0086851976811885,60.0,16.444339752197266,0.0,-7.047002981153129e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784900,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.075927734375,0.0,0.0,9.541902545606716e-05,298.80084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0668334960937,0.0,0.0,0.0001004814839689,299.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08258056640625,0.0,0.0,7.421545160468668e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0704345703125,0.0,0.0,0.0001004813457257,298.5357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0674133300781,0.0,0.0,0.000476635119412,287.2597351074219,294.1499938964844,295.8004150390625,293.5325622558594,295.4164428710937,295.86053466796875,284.7635192871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016748487018,7.822529290990587e-09,0.0010167406871914,-0.0195451434701681,0.0,0.0,0.0,-0.0086907790973782,60.0,16.375051498413086,0.0,-7.048337380410885e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17784960,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0682678222656,0.0,0.0,9.542759653413668e-05,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0592346191406,0.0,0.0,0.0001004905061563,299.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0748596191406,0.0,0.0,7.422211638186127e-05,298.64459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06280517578125,0.0,0.0,0.0001004903751891,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.059814453125,0.0,0.0,0.0004766779602505,287.2472229003906,294.1499938964844,295.79034423828125,293.5152282714844,295.41973876953125,295.8505249023437,284.7734680175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168394073843,7.833159898495978e-09,0.0010168316075578,-0.0195729862898588,0.0,0.0,0.0,-0.0086960485205054,60.0,16.3057918548584,0.0,-7.049597883224126e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785020,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0529479980469,0.0,0.0,9.544318891130388e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0440368652344,0.0,0.0,0.0001005069207167,299.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0594482421875,0.0,0.0,7.423423085128888e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04754638671875,0.0,0.0,0.0001005067897494,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0445861816406,0.0,0.0,0.0004767558712046,287.22222900390625,294.1499938964844,295.7702331542969,293.47930908203125,295.4259948730469,295.8305053710937,284.7930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170048335567,7.852486660908653e-09,0.0010169969173148,-0.019623601809144,0.0,0.0,0.0,-0.008705629967153,60.0,16.167295455932617,0.0,-7.051890094089688e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
