time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17785080,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0529479980469,0.0,0.0,9.544318891130388e-05,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0440368652344,0.0,0.0,0.0001005069207167,299.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0594482421875,0.0,0.0,7.423423085128888e-05,298.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04754638671875,0.0,0.0,0.0001005067897494,298.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0445861816406,0.0,0.0,0.0004767558712046,287.22222900390625,294.1499938964844,295.7702331542969,293.47930908203125,295.4259948730469,295.8305053710937,284.7930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170048335567,7.852486660908653e-09,0.0010169969173148,-0.019623601809144,0.0,0.0,0.0,-0.008705629967153,60.0,16.167295455932617,0.0,-7.051890094089688e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785140,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0376281738281,0.0,0.0,9.545577631797642e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.02880859375,0.0,0.0,0.0001005201702355,299.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0440368652344,0.0,0.0,7.424401701427996e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03228759765625,0.0,0.0,0.0001005200392683,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0293884277344,0.0,0.0,0.0004768187936861,287.1974182128906,294.1499938964844,295.7500915527344,293.4418640136719,295.4317932128906,295.8103942871094,284.81207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171380126848,7.868071527639131e-09,0.0010171302128583,-0.0196644179522991,0.0,0.0,0.0,-0.008713356219232,60.0,16.028682708740234,0.0,-7.053738215745399e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785200,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0376281738281,0.0,0.0,9.545577631797642e-05,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.02880859375,0.0,0.0,0.0001005201702355,299.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0440368652344,0.0,0.0,7.424401701427996e-05,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03228759765625,0.0,0.0,0.0001005200392683,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0293884277344,0.0,0.0,0.0004768187936861,287.1974182128906,294.1499938964844,295.7500915527344,293.4418640136719,295.4317932128906,295.8103942871094,284.81207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171380126848,7.868071527639131e-09,0.0010171302128583,-0.0196644179522991,0.0,0.0,0.0,-0.008713356219232,60.0,16.028682708740234,0.0,-7.053738215745399e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785260,298.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.029052734375,0.0,0.0,9.546098590362816e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0202941894531,0.0,0.0,0.0001005256417556,299.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0354309082031,0.0,0.0,7.424806244671345e-05,298.64569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02374267578125,0.0,0.0,0.0001005255180643,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0208435058594,0.0,0.0,0.0004768448125105,287.1836242675781,294.1499938964844,295.7388000488281,293.4203491210937,295.4347839355469,295.7991027832031,284.82244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171929607167,7.874499274862501e-09,0.0010171851608902,-0.0196812525391578,0.0,0.0,0.0,-0.0087165422737598,60.0,15.951125144958496,0.0,-7.054500628100868e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785320,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0223083496094,0.0,0.0,9.54649949562736e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0136108398437,0.0,0.0,0.000100529869087,299.3541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0286560058594,0.0,0.0,7.425117655657232e-05,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0170288085937,0.0,0.0,0.0001005297381198,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01416015625,0.0,0.0,0.0004768648650497,287.1727905273437,294.1499938964844,295.7299194335937,293.4031982421875,295.4371337890625,295.7902526855469,284.83056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172354523092,7.879456198622847e-09,0.0010172275360673,-0.0196942333132028,0.0,0.0,0.0,-0.0087190000340342,60.0,15.890191078186035,0.0,-7.05508895748608e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785380,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0069885253906,0.0,0.0,9.547007357468829e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9983825683594,0.0,0.0,0.0001005352023639,299.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01324462890625,0.0,0.0,7.42551201255992e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.00177001953125,0.0,0.0,0.0001005350786726,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9989318847656,0.0,0.0,0.0004768902726937,287.1483459472656,294.1499938964844,295.7097473144531,293.3635559082031,295.44195556640625,295.77008056640625,284.8485717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172886541113,7.885679664809686e-09,0.0010172807378694,-0.0197105351835489,0.0,0.0,0.0,-0.0087220855057239,60.0,15.752035140991213,0.0,-7.055827211388532e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785440,298.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0069885253906,0.0,0.0,9.547007357468829e-05,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9983825683594,0.0,0.0,0.0001005352023639,299.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01324462890625,0.0,0.0,7.42551201255992e-05,298.6460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.00177001953125,0.0,0.0,0.0001005350786726,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9989318847656,0.0,0.0,0.0004768902726937,287.1483459472656,294.1499938964844,295.7097473144531,293.3635559082031,295.44195556640625,295.77008056640625,284.8485717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172886541113,7.885679664809686e-09,0.0010172807378694,-0.0197105351835489,0.0,0.0,0.0,-0.0087220855057239,60.0,15.752035140991213,0.0,-7.055827211388532e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785500,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.99932861328125,0.0,0.0,9.547029912937433e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9908142089844,0.0,0.0,0.0001005354351946,299.3518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.00555419921875,0.0,0.0,7.425528747262433e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9941711425781,0.0,0.0,0.0001005353115033,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9913330078125,0.0,0.0,0.000476891407743,287.13623046875,294.1499938964844,295.6996459960937,293.3434143066406,295.44415283203125,295.760009765625,284.8573608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172906331717,7.885912367555648e-09,0.0010172827169299,-0.0197111442685127,0.0,0.0,0.0,-0.0087222009897232,60.0,15.683262825012209,0.0,-7.055854922555227e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785560,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99169921875,0.0,0.0,9.546958608552814e-05,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.98321533203125,0.0,0.0,0.0001005346857709,299.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99786376953125,0.0,0.0,7.425473449984565e-05,298.6461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9865417480469,0.0,0.0,0.0001005345620797,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9837646484375,0.0,0.0,0.0004768878861796,287.1241760253906,294.1499938964844,295.6895446777344,293.3231506347656,295.4462280273437,295.7499084472656,284.8659973144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172823676839,7.884981556571802e-09,0.001017274451442,-0.0197087060660123,0.0,0.0,0.0,-0.0087217381224036,60.0,15.614751815795898,0.0,-7.055744788431184e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785620,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9764099121094,0.0,0.0,9.5465817139484e-05,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9680480957031,0.0,0.0,0.0001005307058221,299.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9825439453125,0.0,0.0,7.425179501296952e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9713439941406,0.0,0.0,0.0001005305821308,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.96856689453125,0.0,0.0,0.0004768690560013,287.1001281738281,294.1499938964844,295.6693725585937,293.2822570800781,295.4501342773437,295.7297668457031,284.8830871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172415059059,7.880185393105421e-09,0.0010172337060794,-0.0196961443871259,0.0,0.0,0.0,-0.0087193613871932,60.0,15.47824764251709,0.0,-7.05517564369984e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785680,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9764099121094,0.0,0.0,9.5465817139484e-05,298.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9680480957031,0.0,0.0,0.0001005307058221,299.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9825439453125,0.0,0.0,7.425179501296952e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9713439941406,0.0,0.0,0.0001005305821308,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.96856689453125,0.0,0.0,0.0004768690560013,287.1001281738281,294.1499938964844,295.6693725585937,293.2822570800781,295.4501342773437,295.7297668457031,284.8830871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172415059059,7.880185393105421e-09,0.0010172337060794,-0.0196961443871259,0.0,0.0,0.0,-0.0087193613871932,60.0,15.47824764251709,0.0,-7.05517564369984e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785740,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.961181640625,0.0,0.0,9.54559218371287e-05,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9529113769531,0.0,0.0,0.0001005202793749,299.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9672241210937,0.0,0.0,7.42440897738561e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9561767578125,0.0,0.0,0.0001005201556836,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9534606933594,0.0,0.0,0.000476819666801,287.0763244628906,294.1499938964844,295.649169921875,293.2411499023437,295.4535522460937,295.7096252441406,284.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171353351324,7.867758000656977e-09,0.0010171274188905,-0.0196635983884334,0.0,0.0,0.0,-0.0087132006883621,60.0,15.342771530151367,0.0,-7.053701267523138e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785800,298.6404724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.961181640625,0.0,0.0,9.54559218371287e-05,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9529113769531,0.0,0.0,0.0001005202793749,299.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9672241210937,0.0,0.0,7.42440897738561e-05,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9561767578125,0.0,0.0,0.0001005201556836,298.54119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9534606933594,0.0,0.0,0.000476819666801,287.0763244628906,294.1499938964844,295.649169921875,293.2411499023437,295.4535522460937,295.7096252441406,284.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171353351324,7.867758000656977e-09,0.0010171274188905,-0.0196635983884334,0.0,0.0,0.0,-0.0087132006883621,60.0,15.342771530151367,0.0,-7.053701267523138e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785860,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.94598388671875,0.0,0.0,9.54403294599615e-05,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9378356933594,0.0,0.0,0.0001005038575385,299.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95196533203125,0.0,0.0,7.423195347655565e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9410400390625,0.0,0.0,0.0001005037338472,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9383544921875,0.0,0.0,0.0004767418431583,287.052734375,294.1499938964844,295.6289978027344,293.2000427246094,295.45654296875,295.68951416015625,284.9159851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169683955609,7.848243832597745e-09,0.0010169605957344,-0.0196124911308288,0.0,0.0,0.0,-0.008703526109457,60.0,15.208672523498535,0.0,-7.051387029832767e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785920,298.6401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.94598388671875,0.0,0.0,9.54403294599615e-05,298.80010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9378356933594,0.0,0.0,0.0001005038575385,299.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.95196533203125,0.0,0.0,7.423195347655565e-05,298.6459045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9410400390625,0.0,0.0,0.0001005037338472,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9383544921875,0.0,0.0,0.0004767418431583,287.052734375,294.1499938964844,295.6289978027344,293.2000427246094,295.45654296875,295.68951416015625,284.9159851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169683955609,7.848243832597745e-09,0.0010169605957344,-0.0196124911308288,0.0,0.0,0.0,-0.008703526109457,60.0,15.208672523498535,0.0,-7.051387029832767e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17785980,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.93084716796875,0.0,0.0,9.54189890762791e-05,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9227905273437,0.0,0.0,0.0001004813675535,299.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9367370605469,0.0,0.0,7.421534974128008e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.92596435546875,0.0,0.0,0.0001004812511382,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9233093261719,0.0,0.0,0.0004766352358274,287.02935791015625,294.1499938964844,295.6088256835937,293.1591796875,295.4591064453125,295.6694641113281,284.9318542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167401051148,7.821555847442596e-09,0.0010167323052883,-0.0195425953716039,0.0,0.0,0.0,-0.008690295740962,60.0,15.076251983642578,0.0,-7.048222272487692e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786040,298.6398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.93084716796875,0.0,0.0,9.54189890762791e-05,298.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9227905273437,0.0,0.0,0.0001004813675535,299.3444519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9367370605469,0.0,0.0,7.421534974128008e-05,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.92596435546875,0.0,0.0,0.0001004812511382,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9233093261719,0.0,0.0,0.0004766352358274,287.02935791015625,294.1499938964844,295.6088256835937,293.1591796875,295.4591064453125,295.6694641113281,284.9318542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167401051148,7.821555847442596e-09,0.0010167323052883,-0.0195425953716039,0.0,0.0,0.0,-0.008690295740962,60.0,15.076251983642578,0.0,-7.048222272487692e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786100,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9233093261719,0.0,0.0,9.540552855469286e-05,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.915283203125,0.0,0.0,0.0001004671939881,299.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9291381835937,0.0,0.0,7.420487236231565e-05,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.91845703125,0.0,0.0,0.0001004670775728,298.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9158020019531,0.0,0.0,0.000476568005979,287.0177917480469,294.1499938964844,295.5987548828125,293.138916015625,295.4601745605469,295.6594543457031,284.93963623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165957501158,7.804738189065574e-09,0.0010165879502892,-0.0194985494017601,0.0,0.0,0.0,-0.0086819557473063,60.0,15.01100730895996,0.0,-7.046228489571149e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786160,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.915771484375,0.0,0.0,9.539111488265915e-05,298.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9078063964844,0.0,0.0,0.0001004520090646,299.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.92156982421875,0.0,0.0,7.41936601116322e-05,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.91094970703125,0.0,0.0,0.0001004518926492,298.54248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9083251953125,0.0,0.0,0.0004764960322063,287.0062866210937,294.1499938964844,295.58868408203125,293.11883544921875,295.4611511230469,295.64947509765625,284.94732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016441383399,7.786732147962994e-09,0.0010164335835725,-0.019451392814517,0.0,0.0,0.0,-0.0086730271577835,60.0,14.94617748260498,0.0,-7.044094019192927e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786220,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9007263183594,0.0,0.0,9.53592752921395e-05,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8928527832031,0.0,0.0,0.0001004184814519,299.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9064636230469,0.0,0.0,7.416889275191352e-05,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8959655761719,0.0,0.0,0.0001004183650366,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89337158203125,0.0,0.0,0.0004763370379805,286.9833374023437,294.1499938964844,295.56854248046875,293.07928466796875,295.46295166015625,295.6295166015625,284.96258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161021491512,7.746979946432475e-09,0.0010160943493247,-0.0193472802639007,0.0,0.0,0.0,-0.0086533240973949,60.0,14.817646980285645,0.0,-7.0393824103121e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786280,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9007263183594,0.0,0.0,9.53592752921395e-05,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8928527832031,0.0,0.0,0.0001004184814519,299.3407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9064636230469,0.0,0.0,7.416889275191352e-05,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8959655761719,0.0,0.0,0.0001004183650366,298.5428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89337158203125,0.0,0.0,0.0004763370379805,286.9833374023437,294.1499938964844,295.56854248046875,293.07928466796875,295.46295166015625,295.6295166015625,284.96258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161021491512,7.746979946432475e-09,0.0010160943493247,-0.0193472802639007,0.0,0.0,0.0,-0.0086533240973949,60.0,14.817646980285645,0.0,-7.0393824103121e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786340,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8857727050781,0.0,0.0,9.53201306401752e-05,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87799072265625,0.0,0.0,0.0001003772486001,299.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.89141845703125,0.0,0.0,7.413843559334055e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.88104248046875,0.0,0.0,0.0001003771321848,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.87847900390625,0.0,0.0,0.0004761415184475,286.9606628417969,294.1499938964844,295.5484619140625,293.04071044921875,295.4642333984375,295.6096496582031,284.9775085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156842181459,7.698111481602155e-09,0.0010156765347346,-0.0192192923277616,0.0,0.0,0.0,-0.008629098534584,60.0,14.692254066467283,0.0,-7.033593618643863e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786400,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8857727050781,0.0,0.0,9.53201306401752e-05,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87799072265625,0.0,0.0,0.0001003772486001,299.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.89141845703125,0.0,0.0,7.413843559334055e-05,298.6443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.88104248046875,0.0,0.0,0.0001003771321848,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.87847900390625,0.0,0.0,0.0004761415184475,286.9606628417969,294.1499938964844,295.5484619140625,293.04071044921875,295.4642333984375,295.6096496582031,284.9775085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156842181459,7.698111481602155e-09,0.0010156765347346,-0.0192192923277616,0.0,0.0,0.0,-0.008629098534584,60.0,14.692254066467283,0.0,-7.033593618643863e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786460,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.876220703125,0.0,0.0,9.529047383693978e-05,298.797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8685302734375,0.0,0.0,0.000100346012914,299.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8818359375,0.0,0.0,7.411536353174597e-05,298.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8715515136719,0.0,0.0,0.0001003458964987,298.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8690185546875,0.0,0.0,0.0004759933799505,286.9462890625,294.1499938964844,295.5356140136719,293.0166931152344,295.4648742675781,295.59698486328125,284.98687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153678013011,7.661103751388511e-09,0.0010153601178899,-0.0191223677247762,0.0,0.0,0.0,-0.0086107524111866,60.0,14.613326072692873,0.0,-7.029210991049696e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786520,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.870849609375,0.0,0.0,9.527362271910532e-05,298.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8631896972656,0.0,0.0,0.0001003282668534,299.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8764343261719,0.0,0.0,7.410225953208283e-05,298.64373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8662109375,0.0,0.0,0.0001003281577141,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8636779785156,0.0,0.0,0.0004759092407766,286.938232421875,294.1499938964844,295.52838134765625,293.0034484863281,295.4652099609375,295.58984375,284.9921264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151887545362,7.640083232729467e-09,0.0010151811875402,-0.0190673135221004,0.0,0.0,0.0,-0.0086003355681896,60.0,14.568929672241213,0.0,-7.026721959846327e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786580,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8559875488281,0.0,0.0,9.52241025515832e-05,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8484191894531,0.0,0.0,0.0001002761127892,299.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86151123046875,0.0,0.0,7.406373333651572e-05,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8514099121094,0.0,0.0,0.0001002759963739,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8489074707031,0.0,0.0,0.0004756618873216,286.9159240722656,294.1499938964844,295.50836181640625,292.9676818847656,295.4659423828125,295.5700988769531,285.0066223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146617423743,7.578292660070929e-09,0.0010146541753783,-0.0189054794609546,0.0,0.0,0.0,-0.0085697099566459,60.0,14.447989463806152,0.0,-7.019408343467148e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786640,298.6379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8559875488281,0.0,0.0,9.52241025515832e-05,298.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8484191894531,0.0,0.0,0.0001002761127892,299.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86151123046875,0.0,0.0,7.406373333651572e-05,298.64306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8514099121094,0.0,0.0,0.0001002759963739,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8489074707031,0.0,0.0,0.0004756618873216,286.9159240722656,294.1499938964844,295.50836181640625,292.9676818847656,295.4659423828125,295.5700988769531,285.0066223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146617423743,7.578292660070929e-09,0.0010146541753783,-0.0189054794609546,0.0,0.0,0.0,-0.0085697099566459,60.0,14.447989463806152,0.0,-7.019408343467148e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786700,298.6377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8486022949219,0.0,0.0,9.51968104345724e-05,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.841064453125,0.0,0.0,0.0001002473727567,299.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8540954589844,0.0,0.0,7.404250209219754e-05,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8440246582031,0.0,0.0,0.0001002472563413,298.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.841552734375,0.0,0.0,0.0004755255940835,286.9048767089844,294.1499938964844,295.49835205078125,292.950439453125,295.46612548828125,295.5602722167969,285.0137023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143680265173,7.544245228530144e-09,0.0010143604595214,-0.0188163090497255,0.0,0.0,0.0,-0.0085528185591101,60.0,14.38975429534912,0.0,-7.01538098724086e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786760,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8412170410156,0.0,0.0,9.516856516711414e-05,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.833740234375,0.0,0.0,0.000100217621366,299.3330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8466796875,0.0,0.0,7.402053597616032e-05,298.6423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.836669921875,0.0,0.0,0.0001002175122266,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.834228515625,0.0,0.0,0.0004753845278173,286.8938903808594,294.1499938964844,295.4883728027344,292.9336853027344,295.4662170410156,295.5504455566406,285.020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140667436644,7.509012966977481e-09,0.0010140591766685,-0.0187240298837423,0.0,0.0,0.0,-0.0085353525355458,60.0,14.332256317138672,0.0,-7.011213654095627e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786820,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8265075683594,0.0,0.0,9.510912059340626e-05,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8191223144531,0.0,0.0,0.0001001550190267,299.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8318786621094,0.0,0.0,7.397428998956457e-05,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.822021484375,0.0,0.0,0.0001001549098873,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.819580078125,0.0,0.0,0.000475087610539,286.8720703125,294.1499938964844,295.4684143066406,292.9017028808594,295.4662475585937,295.5308837890625,285.03472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134353069588,7.434861615251975e-09,0.0010134278563782,-0.0185298174619674,0.0,0.0,0.0,-0.0084986062720417,60.0,14.219386100769045,0.0,-7.002446977821819e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786880,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8265075683594,0.0,0.0,9.510912059340626e-05,298.79522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8191223144531,0.0,0.0,0.0001001550190267,299.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8318786621094,0.0,0.0,7.397428998956457e-05,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.822021484375,0.0,0.0,0.0001001549098873,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.819580078125,0.0,0.0,0.000475087610539,286.8720703125,294.1499938964844,295.4684143066406,292.9017028808594,295.4662475585937,295.5308837890625,285.03472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134353069588,7.434861615251975e-09,0.0010134278563782,-0.0185298174619674,0.0,0.0,0.0,-0.0084986062720417,60.0,14.219386100769045,0.0,-7.002446977821819e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17786940,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8118591308594,0.0,0.0,9.50444009504281e-05,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8045654296875,0.0,0.0,0.0001000868578557,299.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81719970703125,0.0,0.0,7.392394763883203e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.80743408203125,0.0,0.0,0.0001000867487164,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8050537109375,0.0,0.0,0.0004747643542941,286.8504638671875,294.1499938964844,295.4485168457031,292.8720092773437,295.46588134765625,295.51141357421875,285.04840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127446148544,7.354142184112787e-09,0.0010127371642738,-0.0183184016495943,0.0,0.0,0.0,-0.0084585873410105,60.0,14.11193561553955,0.0,-6.992910783765184e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787000,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8118591308594,0.0,0.0,9.50444009504281e-05,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8045654296875,0.0,0.0,0.0001000868578557,299.3289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.81719970703125,0.0,0.0,7.392394763883203e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.80743408203125,0.0,0.0,0.0001000867487164,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8050537109375,0.0,0.0,0.0004747643542941,286.8504638671875,294.1499938964844,295.4485168457031,292.8720092773437,295.46588134765625,295.51141357421875,285.04840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127446148544,7.354142184112787e-09,0.0010127371642738,-0.0183184016495943,0.0,0.0,0.0,-0.0084585873410105,60.0,14.11193561553955,0.0,-6.992910783765184e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787060,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7973327636719,0.0,0.0,9.497573773842304e-05,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7901306152344,0.0,0.0,0.000100014542113,299.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8025817871094,0.0,0.0,7.387053483398631e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.79296875,0.0,0.0,0.0001000144402496,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.79058837890625,0.0,0.0,0.000474421394756,286.8291320800781,294.1499938964844,295.4286804199219,292.8448486328125,295.4651794433594,295.4920654296875,285.0618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120124788954,7.268507573598981e-09,0.0010120051447302,-0.0180941075086593,0.0,0.0,0.0,-0.0084161357954144,60.0,14.00943660736084,0.0,-6.982801181720788e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787120,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7973327636719,0.0,0.0,9.497573773842304e-05,298.7936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7901306152344,0.0,0.0,0.000100014542113,299.326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8025817871094,0.0,0.0,7.387053483398631e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.79296875,0.0,0.0,0.0001000144402496,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.79058837890625,0.0,0.0,0.000474421394756,286.8291320800781,294.1499938964844,295.4286804199219,292.8448486328125,295.4651794433594,295.4920654296875,285.0618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120124788954,7.268507573598981e-09,0.0010120051447302,-0.0180941075086593,0.0,0.0,0.0,-0.0084161357954144,60.0,14.00943660736084,0.0,-6.982801181720788e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787180,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828674316406,0.0,0.0,9.490329102845864e-05,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757568359375,0.0,0.0,9.993824642151594e-05,299.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7880554199219,0.0,0.0,7.381418254226446e-05,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7785339355469,0.0,0.0,9.993814455810934e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7762145996094,0.0,0.0,0.0004740595177281,286.8080444335937,294.1499938964844,295.4089050292969,292.8204345703125,295.4641418457031,295.4728088378906,285.0751342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112397139891,7.178157623854986e-09,0.0010112324962392,-0.0178574621677398,0.0,0.0,0.0,-0.0083713447675108,60.0,13.912550926208496,0.0,-6.972142330141652e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787240,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7828674316406,0.0,0.0,9.490329102845864e-05,298.792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757568359375,0.0,0.0,9.993824642151594e-05,299.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7880554199219,0.0,0.0,7.381418254226446e-05,298.6385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7785339355469,0.0,0.0,9.993814455810934e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7762145996094,0.0,0.0,0.0004740595177281,286.8080444335937,294.1499938964844,295.4089050292969,292.8204345703125,295.4641418457031,295.4728088378906,285.0751342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112397139891,7.178157623854986e-09,0.0010112324962392,-0.0178574621677398,0.0,0.0,0.0,-0.0083713447675108,60.0,13.912550926208496,0.0,-6.972142330141652e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787300,298.6357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7756652832031,0.0,0.0,9.48657325352542e-05,298.79229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76861572265625,0.0,0.0,9.989869431592524e-05,299.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.78082275390625,0.0,0.0,7.37849622964859e-05,298.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7713928222656,0.0,0.0,9.989858517656104e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76904296875,0.0,0.0,0.000473871914437,286.797607421875,294.1499938964844,295.3990478515625,292.8093566894531,295.4634704589844,295.4632263183594,285.0816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108368005603,7.13131864671368e-09,0.0010108295828104,-0.017734782770276,0.0,0.0,0.0,-0.0083481129258871,60.0,13.86704921722412,0.0,-6.966619991999323e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787360,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7684936523437,0.0,0.0,9.482751920586452e-05,298.7918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.761474609375,0.0,0.0,9.98584509943612e-05,299.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.77362060546875,0.0,0.0,7.375524000963196e-05,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7642517089844,0.0,0.0,9.98583491309546e-05,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7619323730469,0.0,0.0,0.0004736810515169,286.7872314453125,294.1499938964844,295.3891906738281,292.799072265625,295.46270751953125,295.45367431640625,285.0881652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104292305186,7.083668318585978e-09,0.001010422129184,-0.0176099725067615,0.0,0.0,0.0,-0.0083244908601045,60.0,13.822855949401855,0.0,-6.961004572758611e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
