time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17787420,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7542419433594,0.0,0.0,9.474923717789352e-05,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7472839355469,0.0,0.0,9.977600711863488e-05,299.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.75927734375,0.0,0.0,7.369434752035886e-05,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7500305175781,0.0,0.0,9.977590525522828e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74774169921875,0.0,0.0,0.0004732900415547,286.7666320800781,294.1499938964844,295.3695678710937,292.7809753417969,295.4610290527344,295.43463134765625,285.1010131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095969773828,6.986053069368836e-09,0.0010095899924635,-0.0173542890697717,0.0,0.0,0.0,-0.008276111446321,60.0,13.73769760131836,0.0,-6.949506570208541e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787480,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7542419433594,0.0,0.0,9.474923717789352e-05,298.7909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7472839355469,0.0,0.0,9.977600711863488e-05,299.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.75927734375,0.0,0.0,7.369434752035886e-05,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7500305175781,0.0,0.0,9.977590525522828e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74774169921875,0.0,0.0,0.0004732900415547,286.7666320800781,294.1499938964844,295.3695678710937,292.7809753417969,295.4610290527344,295.43463134765625,285.1010131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095969773828,6.986053069368836e-09,0.0010095899924635,-0.0173542890697717,0.0,0.0,0.0,-0.008276111446321,60.0,13.73769760131836,0.0,-6.949506570208541e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787540,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.74005126953125,0.0,0.0,9.466846677241848e-05,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.73321533203125,0.0,0.0,9.969094389816746e-05,299.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7450561523437,0.0,0.0,7.363151962636039e-05,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73590087890625,0.0,0.0,9.969084931071848e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.733642578125,0.0,0.0,0.0004728866042569,286.74627685546875,294.1499938964844,295.3500061035156,292.7663879394531,295.45904541015625,295.41571044921875,285.1136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008735387586,6.885343406537458e-09,0.001008728519082,-0.0170904975384473,0.0,0.0,0.0,-0.0082261841744184,60.0,13.659989356994627,0.0,-6.937654717376064e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787600,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.74005126953125,0.0,0.0,9.466846677241848e-05,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.73321533203125,0.0,0.0,9.969094389816746e-05,299.31842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7450561523437,0.0,0.0,7.363151962636039e-05,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.73590087890625,0.0,0.0,9.969084931071848e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.733642578125,0.0,0.0,0.0004728866042569,286.74627685546875,294.1499938964844,295.3500061035156,292.7663879394531,295.45904541015625,295.41571044921875,285.1136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008735387586,6.885343406537458e-09,0.001008728519082,-0.0170904975384473,0.0,0.0,0.0,-0.0082261841744184,60.0,13.659989356994627,0.0,-6.937654717376064e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787660,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7298889160156,0.0,0.0,9.460951696382836e-05,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7230834960937,0.0,0.0,9.962886542780323e-05,299.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7348327636719,0.0,0.0,7.35856665414758e-05,298.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.72576904296875,0.0,0.0,9.962876356439664e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7235412597656,0.0,0.0,0.0004725921608041,286.7317199707031,294.1499938964844,295.3360900878906,292.75738525390625,295.4574584960937,295.4021911621094,285.1226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081053478643,6.8118364282554475e-09,0.0010080985957756,-0.0168979596346616,0.0,0.0,0.0,-0.0081897359341382,60.0,13.607155799865724,0.0,-6.929010254452805e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787720,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7259521484375,0.0,0.0,9.458365093450992e-05,298.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7191772460937,0.0,0.0,9.960161696653812e-05,299.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7308654785156,0.0,0.0,7.356554124271497e-05,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7218322753906,0.0,0.0,9.960152237908916e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7196044921875,0.0,0.0,0.0004724629397969,286.7261047363281,294.1499938964844,295.3307800292969,292.7540283203125,295.4568176269531,295.39697265625,285.12615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010078301420435,6.779584005300876e-09,0.0010078232735395,-0.0168134775012731,0.0,0.0,0.0,-0.008173749782145,60.0,13.58702278137207,0.0,-6.925219508957525e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787780,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7119445800781,0.0,0.0,9.448184573557228e-05,298.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70526123046875,0.0,0.0,9.949441300705077e-05,299.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7168273925781,0.0,0.0,7.348635699599981e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7078857421875,0.0,0.0,9.949431841960175e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7056884765625,0.0,0.0,0.000471954466775,286.7061767578125,294.1499938964844,295.3121032714844,292.7424011230469,295.45428466796875,295.3785705566406,285.13848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067443363368,6.6526708586422956e-09,0.0010067375842481,-0.0164810437709093,0.0,0.0,0.0,-0.0081108314916491,60.0,13.517178535461426,-0.0,-6.910311611818545e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787840,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7119445800781,0.0,0.0,9.448184573557228e-05,298.78814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.70526123046875,0.0,0.0,9.949441300705077e-05,299.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7168273925781,0.0,0.0,7.348635699599981e-05,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7078857421875,0.0,0.0,9.949431841960175e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7056884765625,0.0,0.0,0.000471954466775,286.7061767578125,294.1499938964844,295.3121032714844,292.7424011230469,295.45428466796875,295.3785705566406,285.13848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067443363368,6.6526708586422956e-09,0.0010067375842481,-0.0164810437709093,0.0,0.0,0.0,-0.0081108314916491,60.0,13.517178535461426,-0.0,-6.910311611818545e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787900,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7049865722656,0.0,0.0,9.442813461646438e-05,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6983337402344,0.0,0.0,9.943784243660048e-05,299.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098083496094,0.0,0.0,7.344457844737917e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7009582519531,0.0,0.0,9.943774784915148e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6987609863281,0.0,0.0,0.000471686158562,286.6963195800781,294.1499938964844,295.302978515625,292.7368469238281,295.45294189453125,295.3694763183594,285.1446228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061716893687,6.585706202599795e-09,0.0010061650536954,-0.0163056347519159,0.0,0.0,0.0,-0.0080776344984769,60.0,13.482989311218262,-0.0,-6.902451588075564e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17787960,298.63446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6980285644531,0.0,0.0,9.437313565285876e-05,298.78717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6914367675781,0.0,0.0,9.93799330899492e-05,299.3119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7028503417969,0.0,0.0,7.340180309256539e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.69403076171875,0.0,0.0,9.93798385025002e-05,298.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6918640136719,0.0,0.0,0.0004714114766102,286.6864929199219,294.1499938964844,295.2939453125,292.7314758300781,295.4515075683594,295.3605041503906,285.1506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005585421808,6.517150374918401e-09,0.00100557890255,-0.0161260552704334,0.0,0.0,0.0,-0.0080436486750841,60.0,13.449280738830566,-0.0,-6.894410375934967e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788020,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6842346191406,0.0,0.0,9.42621918511577e-05,298.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.677734375,0.0,0.0,9.926308848662302e-05,299.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6889953613281,0.0,0.0,7.331550295930356e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6802978515625,0.0,0.0,9.926299389917403e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6781311035156,0.0,0.0,0.0004708572814706,286.6670837402344,294.1499938964844,295.2762756347656,292.72125244140625,295.448486328125,295.3428649902344,285.1626892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044025257229,6.378841455045858e-09,0.0010043962392956,-0.0157637577503919,0.0,0.0,0.0,-0.0079750828444957,60.0,13.383480072021484,-0.0,-6.878200764504072e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788080,298.634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6842346191406,0.0,0.0,9.42621918511577e-05,298.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.677734375,0.0,0.0,9.926308848662302e-05,299.30975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6889953613281,0.0,0.0,7.331550295930356e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6802978515625,0.0,0.0,9.926299389917403e-05,298.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6781311035156,0.0,0.0,0.0004708572814706,286.6670837402344,294.1499938964844,295.2762756347656,292.72125244140625,295.448486328125,295.3428649902344,285.1626892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044025257229,6.378841455045858e-09,0.0010043962392956,-0.0157637577503919,0.0,0.0,0.0,-0.0079750828444957,60.0,13.383480072021484,-0.0,-6.878200764504072e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788140,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6705627441406,0.0,0.0,9.415386739419772e-05,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6641540527344,0.0,0.0,9.914901602314784e-05,299.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6752624511719,0.0,0.0,7.32312400941737e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.66668701171875,0.0,0.0,9.914892143569888e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66455078125,0.0,0.0,0.0004703161830548,286.64794921875,294.1499938964844,295.2590637207031,292.71160888671875,295.4451599121094,295.32568359375,285.1745300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032475693151,6.243801475847022e-09,0.0010032412828877,-0.015410017222166,0.0,0.0,0.0,-0.0079081375151872,60.0,13.320194244384766,-0.0,-6.862392609718881e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788200,298.6347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6705627441406,0.0,0.0,9.415386739419772e-05,298.78521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6641540527344,0.0,0.0,9.914901602314784e-05,299.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6752624511719,0.0,0.0,7.32312400941737e-05,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.66668701171875,0.0,0.0,9.914892143569888e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.66455078125,0.0,0.0,0.0004703161830548,286.64794921875,294.1499938964844,295.2590637207031,292.71160888671875,295.4451599121094,295.32568359375,285.1745300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032475693151,6.243801475847022e-09,0.0010032412828877,-0.015410017222166,0.0,0.0,0.0,-0.0079081375151872,60.0,13.320194244384766,-0.0,-6.862392609718881e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788260,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6570129394531,0.0,0.0,9.405039600096644e-05,298.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6506652832031,0.0,0.0,9.904005128191784e-05,299.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6616516113281,0.0,0.0,7.315076072700322e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531677246094,0.0,0.0,9.903995669446886e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.65106201171875,0.0,0.0,0.0004697993863373,286.6290588378906,294.1499938964844,295.2422180175781,292.7025756835937,295.4416198730469,295.3088684082031,285.18621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021441848948,6.114815320756861e-09,0.0010021381312981,-0.0150721305981278,0.0,0.0,0.0,-0.0078441919758915,60.0,13.25908660888672,-0.0,-6.847309919066903e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788320,298.63507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6570129394531,0.0,0.0,9.405039600096644e-05,298.78424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6506652832031,0.0,0.0,9.904005128191784e-05,299.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6616516113281,0.0,0.0,7.315076072700322e-05,298.625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531677246094,0.0,0.0,9.903995669446886e-05,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.65106201171875,0.0,0.0,0.0004697993863373,286.6290588378906,294.1499938964844,295.2422180175781,292.7025756835937,295.4416198730469,295.3088684082031,285.18621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021441848948,6.114815320756861e-09,0.0010021381312981,-0.0150721305981278,0.0,0.0,0.0,-0.0078441919758915,60.0,13.25908660888672,-0.0,-6.847309919066903e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788380,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6435546875,0.0,0.0,9.395934466738254e-05,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63726806640625,0.0,0.0,9.894416143652052e-05,299.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.64813232421875,0.0,0.0,7.307993655558676e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6397399902344,0.0,0.0,9.894407412502916e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6376953125,0.0,0.0,0.0004693445807788,286.6104431152344,294.1499938964844,295.2257385253906,292.694091796875,295.4378662109375,295.2924194335937,285.19775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011735139414,6.0012994573810374e-09,0.00100116757676,-0.0147747639566659,0.0,0.0,0.0,-0.007787917740643,60.0,13.201093673706056,-0.0,-6.834050481074885e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788440,298.63555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6435546875,0.0,0.0,9.395934466738254e-05,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63726806640625,0.0,0.0,9.894416143652052e-05,299.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.64813232421875,0.0,0.0,7.307993655558676e-05,298.62286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6397399902344,0.0,0.0,9.894407412502916e-05,298.5443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6376953125,0.0,0.0,0.0004693445807788,286.6104431152344,294.1499938964844,295.2257385253906,292.694091796875,295.4378662109375,295.2924194335937,285.19775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011735139414,6.0012994573810374e-09,0.00100116757676,-0.0147747639566659,0.0,0.0,0.0,-0.007787917740643,60.0,13.201093673706056,-0.0,-6.834050481074885e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788500,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6368713378906,0.0,0.0,9.391727508045732e-05,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6306457519531,0.0,0.0,9.889985813060775e-05,299.3020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.64141845703125,0.0,0.0,7.304720929823816e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6330871582031,0.0,0.0,9.889976354315876e-05,298.5442810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.63104248046875,0.0,0.0,0.0004691344220191,286.6011962890625,294.1499938964844,295.2176208496094,292.6900329589844,295.4358825683594,295.2843017578125,285.2034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007253149524,5.948845860359597e-09,0.001000719377771,-0.014637354761362,0.0,0.0,0.0,-0.0077619161456823,60.0,13.17311668395996,-0.0,-6.827927023778102e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788560,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6302185058594,0.0,0.0,9.388045873492956e-05,298.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6240234375,0.0,0.0,9.886108455248176e-05,299.3009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6347351074219,0.0,0.0,7.301857112906873e-05,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.62646484375,0.0,0.0,9.88609972409904e-05,298.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6244201660156,0.0,0.0,0.0004689505440182,286.592041015625,294.1499938964844,295.2095947265625,292.6860656738281,295.4338684082031,295.2762756347656,285.2091979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003326460719,5.902945243718705e-09,0.0010003267088904,-0.0145171117037534,0.0,0.0,0.0,-0.0077391602098941,60.0,13.146032333374023,-0.0,-6.822571663178678e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788620,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6169738769531,0.0,0.0,9.382351709064096e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6108703613281,0.0,0.0,9.880111610982568e-05,299.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6214599609375,0.0,0.0,7.297427509911358e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61328125,0.0,0.0,9.880102152237669e-05,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6112670898437,0.0,0.0,0.0004686661122832,286.57391357421875,294.1499938964844,295.1936950683594,292.67852783203125,295.4296875,295.2603759765625,285.220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997250745072,5.831926053190273e-09,0.0009997192537412,-0.0143310651183128,0.0,0.0,0.0,-0.0077039515599608,60.0,13.09514331817627,-0.0,-6.814289577050658e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788680,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6169738769531,0.0,0.0,9.382351709064096e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6108703613281,0.0,0.0,9.880111610982568e-05,299.2987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6214599609375,0.0,0.0,7.297427509911358e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61328125,0.0,0.0,9.880102152237669e-05,298.5440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6112670898437,0.0,0.0,0.0004686661122832,286.57391357421875,294.1499938964844,295.1936950683594,292.67852783203125,295.4296875,295.2603759765625,285.220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997250745072,5.831926053190273e-09,0.0009997192537412,-0.0143310651183128,0.0,0.0,0.0,-0.0077039515599608,60.0,13.09514331817627,-0.0,-6.814289577050658e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788740,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6038513183594,0.0,0.0,9.37815202632919e-05,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5978088378906,0.0,0.0,9.875688556348904e-05,299.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6082763671875,0.0,0.0,7.29416060494259e-05,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6001892089844,0.0,0.0,9.875679825199768e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.59820556640625,0.0,0.0,0.0004684563609771,286.5559997558594,294.1499938964844,295.17803955078125,292.6714172363281,295.42529296875,295.24462890625,285.2316589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992764098569,5.779535516836631e-09,0.0009992705890908,-0.014193819835782,0.0,0.0,0.0,-0.0076779765076935,60.0,13.047334671020508,-0.0,-6.808183172779536e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788800,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6038513183594,0.0,0.0,9.37815202632919e-05,298.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5978088378906,0.0,0.0,9.875688556348904e-05,299.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6082763671875,0.0,0.0,7.29416060494259e-05,298.61590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6001892089844,0.0,0.0,9.875679825199768e-05,298.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.59820556640625,0.0,0.0,0.0004684563609771,286.5559997558594,294.1499938964844,295.17803955078125,292.6714172363281,295.42529296875,295.24462890625,285.2316589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009992764098569,5.779535516836631e-09,0.0009992705890908,-0.014193819835782,0.0,0.0,0.0,-0.0076779765076935,60.0,13.047334671020508,-0.0,-6.808183172779536e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788860,298.6388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.59344482421875,0.0,0.0,9.376788511872292e-05,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.58746337890625,0.0,0.0,9.874252282315864e-05,299.294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5978088378906,0.0,0.0,7.293099770322442e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5898132324219,0.0,0.0,9.874243551166728e-05,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5878295898437,0.0,0.0,0.0004683882580138,286.5418395996094,294.1499938964844,295.1656494140625,292.6659851074219,295.421630859375,295.23211669921875,285.240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991311235353,5.7624922611410065e-09,0.0009991254191845,-0.0141491713002324,0.0,0.0,0.0,-0.0076695303432643,60.0,13.01233959197998,-0.0,-6.806197205833088e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788920,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5908508300781,0.0,0.0,9.376787056680767e-05,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5848693847656,0.0,0.0,9.874250827124342e-05,299.2942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.59521484375,0.0,0.0,7.29309904272668e-05,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58721923828125,0.0,0.0,9.874242095975204e-05,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58526611328125,0.0,0.0,0.00046838822891,286.538330078125,294.1499938964844,295.1625671386719,292.6646423339844,295.42071533203125,295.22900390625,285.24267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991308907046,5.7624656157884155e-09,0.0009991251863539,-0.0141491005197167,0.0,0.0,0.0,-0.0076695163734257,60.0,13.004189491271973,-0.0,-6.806193653119409e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17788980,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57794189453125,0.0,0.0,9.377307287650184e-05,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.572021484375,0.0,0.0,9.874797979136928e-05,299.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5822448730469,0.0,0.0,7.293502858374268e-05,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5743713378906,0.0,0.0,9.874789975583552e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5724182128906,0.0,0.0,0.0004684142186306,286.5208740234375,294.1499938964844,295.1472473144531,292.6582336425781,295.4159545898437,295.21343994140625,285.2536315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991852566599,5.768883593049168e-09,0.0009991795523092,-0.0141659146174788,0.0,0.0,0.0,-0.0076726959086954,60.0,12.96436882019043,-0.0,-6.806941854620163e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789040,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.57794189453125,0.0,0.0,9.377307287650184e-05,298.7782287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.572021484375,0.0,0.0,9.874797979136928e-05,299.2919616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5822448730469,0.0,0.0,7.293502858374268e-05,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5743713378906,0.0,0.0,9.874789975583552e-05,298.54364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5724182128906,0.0,0.0,0.0004684142186306,286.5208740234375,294.1499938964844,295.1472473144531,292.6582336425781,295.4159545898437,295.21343994140625,285.2536315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991852566599,5.768883593049168e-09,0.0009991795523092,-0.0141659146174788,0.0,0.0,0.0,-0.0076726959086954,60.0,12.96436882019043,-0.0,-6.806941854620163e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789100,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5715026855469,0.0,0.0,9.378546383231878e-05,298.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5656433105469,0.0,0.0,9.876102558337152e-05,299.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5757751464844,0.0,0.0,7.294466922758147e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5679626464844,0.0,0.0,9.876094554783776e-05,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5660400390625,0.0,0.0,0.0004684761515818,286.5122375488281,294.1499938964844,295.1396484375,292.6551208496094,295.4134826660156,295.20562744140625,285.2590637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993177372962,5.784291712274125e-09,0.0009993119165301,-0.0142062781378626,0.0,0.0,0.0,-0.0076803374104201,60.0,12.946181297302246,-0.0,-6.808737396113429e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789160,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.56512451171875,0.0,0.0,9.380438132211566e-05,298.7771911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5592956542969,0.0,0.0,9.878094715531915e-05,299.2897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5693664550781,0.0,0.0,7.295937393791974e-05,298.6083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.56158447265625,0.0,0.0,9.878085984382778e-05,298.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5596618652344,0.0,0.0,0.0004685706226155,286.503662109375,294.1499938964844,295.1320495605469,292.652099609375,295.4109802246094,295.1978454589844,285.26446533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995189029723,5.807826219950129e-09,0.0009995130822062,-0.0142679316923022,0.0,0.0,0.0,-0.0076920040883123,60.0,12.929019927978516,-0.0,-6.811480091073463e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789220,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.55242919921875,0.0,0.0,9.386156307300551e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5466613769531,0.0,0.0,9.884115570457652e-05,299.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5566101074219,0.0,0.0,7.300384459085763e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5489501953125,0.0,0.0,9.884107566904277e-05,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5470275878906,0.0,0.0,0.0004688563058152,286.4866943359375,294.1499938964844,295.1169128417969,292.6462097167969,295.4058532714844,295.1821594238281,285.27520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001272894442,5.879010167575416e-09,0.0010001213522627,-0.0144544094800949,0.0,0.0,0.0,-0.0077272914350032,60.0,12.897869110107422,-0.0,-6.819779940769878e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789280,298.6432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.55242919921875,0.0,0.0,9.386156307300551e-05,298.776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5466613769531,0.0,0.0,9.884115570457652e-05,299.28741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5566101074219,0.0,0.0,7.300384459085763e-05,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5489501953125,0.0,0.0,9.884107566904277e-05,298.543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5470275878906,0.0,0.0,0.0004688563058152,286.4866943359375,294.1499938964844,295.1169128417969,292.6462097167969,295.4058532714844,295.1821594238281,285.27520751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001272894442,5.879010167575416e-09,0.0010001213522627,-0.0144544094800949,0.0,0.0,0.0,-0.0077272914350032,60.0,12.897869110107422,-0.0,-6.819779940769878e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789340,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5398254394531,0.0,0.0,9.393943764735012e-05,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5341491699219,0.0,0.0,9.892315574688836e-05,299.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5439758300781,0.0,0.0,7.306440966203809e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.536376953125,0.0,0.0,9.8923068435397e-05,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.53448486328125,0.0,0.0,0.0004692452785093,286.46990966796875,294.1499938964844,295.1017761230469,292.6405334472656,295.4005432128906,295.1663513183594,285.28582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009561665356,5.975966388405141e-09,0.0010009502293542,-0.0147084007039666,0.0,0.0,0.0,-0.007775355130434,60.0,12.870284080505373,-0.0,-6.831092491665913e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789400,298.6448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5398254394531,0.0,0.0,9.393943764735012e-05,298.7750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5341491699219,0.0,0.0,9.892315574688836e-05,299.2851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5439758300781,0.0,0.0,7.306440966203809e-05,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.536376953125,0.0,0.0,9.8923068435397e-05,298.5429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.53448486328125,0.0,0.0,0.0004692452785093,286.46990966796875,294.1499938964844,295.1017761230469,292.6405334472656,295.4005432128906,295.1663513183594,285.28582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009561665356,5.975966388405141e-09,0.0010009502293542,-0.0147084007039666,0.0,0.0,0.0,-0.007775355130434,60.0,12.870284080505373,-0.0,-6.831092491665913e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789460,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5273132324219,0.0,0.0,9.404066804563628e-05,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5216979980469,0.0,0.0,9.902975580189376e-05,299.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5314025878906,0.0,0.0,7.314314279938117e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.52392578125,0.0,0.0,9.902967576636e-05,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5220642089844,0.0,0.0,0.0004697510157711,286.4533996582031,294.1499938964844,295.0866394042969,292.6350402832031,295.39501953125,295.150390625,285.29638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020345216616,6.102037986011055e-09,0.0010020284680649,-0.0150386588647961,0.0,0.0,0.0,-0.0078378552570939,60.0,12.84652042388916,-0.0,-6.84581706877907e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789520,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5273132324219,0.0,0.0,9.404066804563628e-05,298.77392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5216979980469,0.0,0.0,9.902975580189376e-05,299.2828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5314025878906,0.0,0.0,7.314314279938117e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.52392578125,0.0,0.0,9.902967576636e-05,298.54266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5220642089844,0.0,0.0,0.0004697510157711,286.4533996582031,294.1499938964844,295.0866394042969,292.6350402832031,295.39501953125,295.150390625,285.29638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020345216616,6.102037986011055e-09,0.0010020284680649,-0.0150386588647961,0.0,0.0,0.0,-0.0078378552570939,60.0,12.84652042388916,-0.0,-6.84581706877907e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789580,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5149230957031,0.0,0.0,9.415889508090912e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5093688964844,0.0,0.0,9.915424743667244e-05,299.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5189514160156,0.0,0.0,7.32350890757516e-05,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5115661621094,0.0,0.0,9.915416740113868e-05,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5097351074219,0.0,0.0,0.0004703415906988,286.4370422363281,294.1499938964844,295.07147216796875,292.629638671875,295.38934326171875,295.1342163085937,285.30682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032935533672,6.2492757635368434e-09,0.0010032872669398,-0.0154243586584925,0.0,0.0,0.0,-0.0079108467325568,60.0,12.825818061828612,-0.0,-6.863032808723801e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789640,298.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5149230957031,0.0,0.0,9.415889508090912e-05,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5093688964844,0.0,0.0,9.915424743667244e-05,299.2804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5189514160156,0.0,0.0,7.32350890757516e-05,298.5979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5115661621094,0.0,0.0,9.915416740113868e-05,298.5423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5097351074219,0.0,0.0,0.0004703415906988,286.4370422363281,294.1499938964844,295.07147216796875,292.629638671875,295.38934326171875,295.1342163085937,285.30682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032935533672,6.2492757635368434e-09,0.0010032872669398,-0.0154243586584925,0.0,0.0,0.0,-0.0079108467325568,60.0,12.825818061828612,-0.0,-6.863032808723801e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789700,298.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5087585449219,0.0,0.0,9.422461153008044e-05,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50323486328125,0.0,0.0,9.922344179358332e-05,299.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.51275634765625,0.0,0.0,7.328619540203363e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5054016113281,0.0,0.0,9.922336175804958e-05,298.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.50360107421875,0.0,0.0,0.0004706698528025,286.428955078125,294.1499938964844,295.0638427734375,292.6269836425781,295.3864440917969,295.1260681152344,285.3120422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003993791528,6.331121404912211e-09,0.0010039875051006,-0.015638755634427,0.0,0.0,0.0,-0.0079514225944876,60.0,12.816600799560549,-0.0,-6.872612345887319e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
