time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17789760,298.6502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5025939941406,0.0,0.0,9.429369674762712e-05,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.49713134765625,0.0,0.0,9.929619409376755e-05,299.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.506591796875,0.0,0.0,7.333992834901437e-05,298.5953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4992980957031,0.0,0.0,9.92961140582338e-05,298.5420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4974975585937,0.0,0.0,0.000471014966024,286.4209289550781,294.1499938964844,295.0561828613281,292.62432861328125,295.38348388671875,295.11785888671875,285.31719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047296527773,6.417169018391178e-09,0.0010047232499346,-0.0158641580492258,0.0,0.0,0.0,-0.0079940799623727,60.0,12.808030128479004,-0.0,-6.88269068405134e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789820,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4903869628906,0.0,0.0,9.444028546568006e-05,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4849853515625,0.0,0.0,9.945055353455244e-05,299.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4943542480469,0.0,0.0,7.345394260482863e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.48712158203125,0.0,0.0,9.945048077497633e-05,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4853515625,0.0,0.0,0.0004717472183983,286.405029296875,294.1499938964844,295.0407409667969,292.6190795898437,295.37744140625,295.1012878417969,285.3274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062908986583,6.5997518561289326e-09,0.0010062842629849,-0.0163424275815486,0.0,0.0,0.0,-0.0080845933407545,60.0,12.792579650878906,-0.0,-6.904100047222529e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789880,298.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4903869628906,0.0,0.0,9.444028546568006e-05,298.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4849853515625,0.0,0.0,9.945055353455244e-05,299.2758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4943542480469,0.0,0.0,7.345394260482863e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.48712158203125,0.0,0.0,9.945048077497633e-05,298.54168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4853515625,0.0,0.0,0.0004717472183983,286.405029296875,294.1499938964844,295.0407409667969,292.6190795898437,295.37744140625,295.1012878417969,285.3274841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062908986583,6.5997518561289326e-09,0.0010062842629849,-0.0163424275815486,0.0,0.0,0.0,-0.0080845933407545,60.0,12.792579650878906,-0.0,-6.904100047222529e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17789940,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4783020019531,0.0,0.0,9.459470311412588e-05,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.47296142578125,0.0,0.0,9.961316391127184e-05,299.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822082519531,0.0,0.0,7.357403956120834e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4750671386719,0.0,0.0,9.961308387573808e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4732971191406,0.0,0.0,0.0004725185863208,286.38934326171875,294.1499938964844,295.025146484375,292.61383056640625,295.3712158203125,295.08447265625,285.33770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079357307404,6.792088669271834e-09,0.0010079289786517,-0.0168462339788675,0.0,0.0,0.0,-0.0081799430772662,60.0,12.77894401550293,-0.0,-6.926688911335077e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790000,298.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4783020019531,0.0,0.0,9.459470311412588e-05,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.47296142578125,0.0,0.0,9.961316391127184e-05,299.2734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4822082519531,0.0,0.0,7.357403956120834e-05,298.5901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4750671386719,0.0,0.0,9.961308387573808e-05,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4732971191406,0.0,0.0,0.0004725185863208,286.38934326171875,294.1499938964844,295.025146484375,292.61383056640625,295.3712158203125,295.08447265625,285.33770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079357307404,6.792088669271834e-09,0.0010079289786517,-0.0168462339788675,0.0,0.0,0.0,-0.0081799430772662,60.0,12.77894401550293,-0.0,-6.926688911335077e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790060,298.6557922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4677429199219,0.0,0.0,9.47340959100984e-05,298.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46246337890625,0.0,0.0,9.975994908018038e-05,299.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4715881347656,0.0,0.0,7.368245132965967e-05,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46453857421875,0.0,0.0,9.975986904464662e-05,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4627990722656,0.0,0.0,0.0004732148954644,286.3757019042969,294.1499938964844,295.0111999511719,292.6091613769531,295.3656005859375,295.06951904296875,285.3466491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094206081703,6.965710674933234e-09,0.0010094137396663,-0.017301008105278,0.0,0.0,0.0,-0.0082660149782896,60.0,12.767970085144045,-0.0,-6.94711204118903e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790120,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.46630859375,0.0,0.0,9.475295519223435e-05,298.7680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4610290527344,0.0,0.0,9.977980516850948e-05,299.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4701538085937,0.0,0.0,7.369711966020986e-05,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4631042480469,0.0,0.0,9.977972513297571e-05,298.5409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613647460937,0.0,0.0,0.0004733091045636,286.3738708496094,294.1499938964844,295.0093078613281,292.6085205078125,295.36480712890625,295.0674743652344,285.3478698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096215410158,6.989202105955883e-09,0.0010096145560964,-0.0173625387251377,0.0,0.0,0.0,-0.0082776611670851,60.0,12.76651668548584,-0.0,-6.949877473516608e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790180,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45440673828125,0.0,0.0,9.491198579780756e-05,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4491882324219,0.0,0.0,9.994726860895752e-05,299.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.45819091796875,0.0,0.0,7.382080366369337e-05,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45123291015625,0.0,0.0,9.994718857342376e-05,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44952392578125,0.0,0.0,0.0004741035227198,286.35858154296875,294.1499938964844,294.9931945800781,292.6031188964844,295.35821533203125,295.0502624511719,285.3579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113157331943,7.187285433474244e-09,0.0010113085154443,-0.0178813710808753,0.0,0.0,0.0,-0.0083758598193526,60.0,12.754796028137209,-0.0,-6.973218802386327e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790240,298.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45440673828125,0.0,0.0,9.491198579780756e-05,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4491882324219,0.0,0.0,9.994726860895752e-05,299.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.45819091796875,0.0,0.0,7.382080366369337e-05,298.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45123291015625,0.0,0.0,9.994718857342376e-05,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.44952392578125,0.0,0.0,0.0004741035227198,286.35858154296875,294.1499938964844,294.9931945800781,292.6031188964844,295.35821533203125,295.0502624511719,285.3579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113157331943,7.187285433474244e-09,0.0010113085154443,-0.0178813710808753,0.0,0.0,0.0,-0.0083758598193526,60.0,12.754796028137209,-0.0,-6.973218802386327e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790300,298.6588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.448486328125,0.0,0.0,9.499036241322756e-05,298.76617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4432983398437,0.0,0.0,0.0001000297997961,299.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4522399902344,0.0,0.0,7.388176891254261e-05,298.5839233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4453430175781,0.0,0.0,0.0001000297270365,298.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4436340332031,0.0,0.0,0.0004744950274471,286.3510131835937,294.1499938964844,294.98504638671875,292.6003723144531,295.3548583984375,295.0415954589844,285.36297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121503146365,7.284910452654003e-09,0.0010121429804712,-0.0181370731443166,0.0,0.0,0.0,-0.0084242559969425,60.0,12.74903678894043,-0.0,-6.984737410675734e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790360,298.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4425964355469,0.0,0.0,9.506697824690492e-05,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4374389648437,0.0,0.0,0.0001001104756142,299.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.44635009765625,0.0,0.0,7.394135172944516e-05,298.58270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4394836425781,0.0,0.0,0.0001001103955786,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4377746582031,0.0,0.0,0.0004748777428176,286.343505859375,294.1499938964844,294.976806640625,292.5975952148437,295.3514404296875,295.0328674316406,285.3679504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129663860425,7.380334121620535e-09,0.0010129590518772,-0.0183870047330856,0.0,0.0,0.0,-0.0084715615957975,60.0,12.74321460723877,-0.0,-6.996005197379418e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790420,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.430908203125,0.0,0.0,9.52125119511038e-05,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4258117675781,0.0,0.0,0.0001002637291094,299.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4346008300781,0.0,0.0,7.405454380204901e-05,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4278259277344,0.0,0.0,0.0001002636563498,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4261474609375,0.0,0.0,0.0004756047565024,286.3286437988281,294.1499938964844,294.9600524902344,292.5919189453125,295.344482421875,295.0152587890625,285.3779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145169217139,7.561609116635282e-09,0.001014509354718,-0.018861785531044,0.0,0.0,0.0,-0.0085614286363124,60.0,12.73098087310791,-0.0,-7.017434455747208e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790480,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.430908203125,0.0,0.0,9.52125119511038e-05,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4258117675781,0.0,0.0,0.0001002637291094,299.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4346008300781,0.0,0.0,7.405454380204901e-05,298.58026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4278259277344,0.0,0.0,0.0001002636563498,298.5396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4261474609375,0.0,0.0,0.0004756047565024,286.3286437988281,294.1499938964844,294.9600524902344,292.5919189453125,295.344482421875,295.0152587890625,285.3779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145169217139,7.561609116635282e-09,0.001014509354718,-0.018861785531044,0.0,0.0,0.0,-0.0085614286363124,60.0,12.73098087310791,-0.0,-7.017434455747208e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790540,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4193115234375,0.0,0.0,9.534907439956442e-05,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4142761230469,0.0,0.0,0.0001004075238597,299.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229431152344,0.0,0.0,7.416075095534325e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.416259765625,0.0,0.0,0.0001004074511001,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41461181640625,0.0,0.0,0.0004762868920806,286.3139953613281,294.1499938964844,294.94293212890625,292.58599853515625,295.3373413085937,294.9974670410156,285.3878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159716475754,7.731694395829436e-09,0.0010159639641642,-0.0193072482943534,0.0,0.0,0.0,-0.0086457477882504,60.0,12.71798610687256,-0.0,-7.037571947421385e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790600,298.6622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4193115234375,0.0,0.0,9.534907439956442e-05,298.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4142761230469,0.0,0.0,0.0001004075238597,299.26153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4229431152344,0.0,0.0,7.416075095534325e-05,298.5778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.416259765625,0.0,0.0,0.0001004074511001,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41461181640625,0.0,0.0,0.0004762868920806,286.3139953613281,294.1499938964844,294.94293212890625,292.58599853515625,295.3373413085937,294.9974670410156,285.3878479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159716475754,7.731694395829436e-09,0.0010159639641642,-0.0193072482943534,0.0,0.0,0.0,-0.0086457477882504,60.0,12.71798610687256,-0.0,-7.037571947421385e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790660,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078063964844,0.0,0.0,9.546887304168196e-05,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4028625488281,0.0,0.0,0.0001005336816888,299.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.41143798828125,0.0,0.0,7.425392686855048e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4048156738281,0.0,0.0,0.0001005336089292,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4031677246094,0.0,0.0,0.0004768853541463,286.2995300292969,294.1499938964844,294.92535400390625,292.5798645019531,295.3300170898437,294.9794006347656,285.397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172475595027,7.880905705803798e-09,0.0010172397596761,-0.0196980331093072,0.0,0.0,0.0,-0.0087197180837392,60.0,12.703312873840332,-0.0,-7.055260908828134e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790720,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078063964844,0.0,0.0,9.546887304168196e-05,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4028625488281,0.0,0.0,0.0001005336816888,299.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.41143798828125,0.0,0.0,7.425392686855048e-05,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4048156738281,0.0,0.0,0.0001005336089292,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4031677246094,0.0,0.0,0.0004768853541463,286.2995300292969,294.1499938964844,294.92535400390625,292.5798645019531,295.3300170898437,294.9794006347656,285.397705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172475595027,7.880905705803798e-09,0.0010172397596761,-0.0196980331093072,0.0,0.0,0.0,-0.0087197180837392,60.0,12.703312873840332,-0.0,-7.055260908828134e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790780,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3964538574219,0.0,0.0,9.557264274917544e-05,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915405273437,0.0,0.0,0.0001006429447443,299.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3999938964844,0.0,0.0,7.4334631790407e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934936523437,0.0,0.0,0.0001006428792607,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3918762207031,0.0,0.0,0.0004774036933667,286.2853088378906,294.1499938964844,294.9073181152344,292.57342529296875,295.3224792480469,294.9611511230469,285.4075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183530393987,8.010138330405425e-09,0.0010183450067415,-0.0200364831835031,0.0,0.0,0.0,-0.0087837856262922,60.0,12.6868314743042,-0.0,-7.070599394864986e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790840,298.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3964538574219,0.0,0.0,9.557264274917544e-05,298.76031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3915405273437,0.0,0.0,0.0001006429447443,299.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3999938964844,0.0,0.0,7.4334631790407e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934936523437,0.0,0.0,0.0001006428792607,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3918762207031,0.0,0.0,0.0004774036933667,286.2853088378906,294.1499938964844,294.9073181152344,292.57342529296875,295.3224792480469,294.9611511230469,285.4075012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183530393987,8.010138330405425e-09,0.0010183450067415,-0.0200364831835031,0.0,0.0,0.0,-0.0087837856262922,60.0,12.6868314743042,-0.0,-7.070599394864986e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790900,298.6620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.39080810546875,0.0,0.0,9.56163858063519e-05,298.7596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3859558105469,0.0,0.0,0.0001006890161079,299.2554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.39434814453125,0.0,0.0,7.436865416821092e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3878479003906,0.0,0.0,0.0001006889433483,298.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3862609863281,0.0,0.0,0.0004776222340296,286.2782897949219,294.1499938964844,294.89813232421875,292.570068359375,295.3186340332031,294.951904296875,285.4123840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188184678554,8.064617418312992e-09,0.0010188103187829,-0.020179159939289,0.0,0.0,0.0,-0.0088107902556657,60.0,12.67764663696289,-0.0,-7.077071018102289e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17790960,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3851928710937,0.0,0.0,9.56548101385124e-05,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.38037109375,0.0,0.0,0.0001007294777082,299.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3887023925781,0.0,0.0,7.439853652613238e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822631835937,0.0,0.0,0.0001007294049486,298.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38067626953125,0.0,0.0,0.0004778141737915,286.27130126953125,294.1499938964844,294.8887939453125,292.5666198730469,295.3147277832031,294.9425964355469,285.4172668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192275512963,8.112463589782237e-09,0.0010192195186391,-0.0203044638037681,0.0,0.0,0.0,-0.0088345101103186,60.0,12.667811393737791,-0.0,-7.08275678107384e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791020,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3740539550781,0.0,0.0,9.57144220592454e-05,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692932128906,0.0,0.0,0.0001007922401186,299.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3775329589844,0.0,0.0,7.444489165209234e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.37115478515625,0.0,0.0,0.000100792167359,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695983886719,0.0,0.0,0.0004781119641847,286.25750732421875,294.1499938964844,294.86968994140625,292.5594482421875,295.3067932128906,294.9237976074219,285.4269714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198628297075,8.18667889035396e-09,0.001019854680635,-0.0204988215118646,0.0,0.0,0.0,-0.0088713038712739,60.0,12.646014213562012,-0.0,-7.091580300766509e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791080,298.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3740539550781,0.0,0.0,9.57144220592454e-05,298.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3692932128906,0.0,0.0,0.0001007922401186,299.25177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3775329589844,0.0,0.0,7.444489165209234e-05,298.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.37115478515625,0.0,0.0,0.000100792167359,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3695983886719,0.0,0.0,0.0004781119641847,286.25750732421875,294.1499938964844,294.86968994140625,292.5594482421875,295.3067932128906,294.9237976074219,285.4269714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198628297075,8.18667889035396e-09,0.001019854680635,-0.0204988215118646,0.0,0.0,0.0,-0.0088713038712739,60.0,12.646014213562012,-0.0,-7.091580300766509e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791140,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.363037109375,0.0,0.0,9.575091098668054e-05,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583374023437,0.0,0.0,0.0001008306644507,299.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.366455078125,0.0,0.0,7.447327516274527e-05,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3601989746094,0.0,0.0,0.0001008305916911,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.358642578125,0.0,0.0,0.0004782942705787,286.24395751953125,294.1499938964844,294.8500061035156,292.5518798828125,295.2986145019531,294.90460205078125,285.4366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202511912211,8.232090564774808e-09,0.0010202430421486,-0.0206177458167076,0.0,0.0,0.0,-0.0088938167318701,60.0,12.62094497680664,-0.0,-7.096981846643757e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791200,298.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.363037109375,0.0,0.0,9.575091098668054e-05,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583374023437,0.0,0.0,0.0001008306644507,299.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.366455078125,0.0,0.0,7.447327516274527e-05,298.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3601989746094,0.0,0.0,0.0001008305916911,298.5365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.358642578125,0.0,0.0,0.0004782942705787,286.24395751953125,294.1499938964844,294.8500061035156,292.5518798828125,295.2986145019531,294.90460205078125,285.4366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202511912211,8.232090564774808e-09,0.0010202430421486,-0.0206177458167076,0.0,0.0,0.0,-0.0088938167318701,60.0,12.62094497680664,-0.0,-7.096981846643757e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791260,298.65924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35260009765625,0.0,0.0,9.576808224665e-05,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3479309082031,0.0,0.0,0.0001008487452054,299.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3559875488281,0.0,0.0,7.44866265449673e-05,298.5640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3497619628906,0.0,0.0,0.0001008486724458,298.5360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482360839844,0.0,0.0,0.0004783800686709,286.23114013671875,294.1499938964844,294.8295593261719,292.543212890625,295.2905578613281,294.8856506347656,285.4458923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204334976151,8.253434380378621e-09,0.0010204252321273,-0.0206736419349908,0.0,0.0,0.0,-0.0089043965563178,60.0,12.593308448791504,-0.0,-7.0995220369241e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791320,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3521423339844,0.0,0.0,9.576872253092006e-05,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475036621094,0.0,0.0,0.0001008494145935,299.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35552978515625,0.0,0.0,7.448712131008506e-05,298.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3493347167969,0.0,0.0,0.0001008493418339,298.5360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3478088378906,0.0,0.0,0.0004783832118846,286.2306213378906,294.1499938964844,294.8286437988281,292.5428161621094,295.29022216796875,294.88482666015625,285.4462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204402497038,8.254223082815315e-09,0.0010204319842159,-0.0206757076084613,0.0,0.0,0.0,-0.0089047877117991,60.0,12.592042922973633,-0.0,-7.09961582856522e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791380,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414001464844,0.0,0.0,9.578373283147812e-05,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3368225097656,0.0,0.0,0.0001008652106975,299.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3447570800781,0.0,0.0,7.44987846701406e-05,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.338623046875,0.0,0.0,0.0001008651452139,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.33709716796875,0.0,0.0,0.0004784582124557,286.2174987792969,294.1499938964844,294.8046569824219,292.5313720703125,295.2815246582031,294.8638916015625,285.45587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205999715253,8.272871276915339e-09,0.0010205917060375,-0.020724544301629,0.0,0.0,0.0,-0.0089140338823199,60.0,12.558834075927734,-0.0,-7.101834853529e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791440,298.6581115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3414001464844,0.0,0.0,9.578373283147812e-05,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3368225097656,0.0,0.0,0.0001008652106975,299.2443542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3447570800781,0.0,0.0,7.44987846701406e-05,298.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.338623046875,0.0,0.0,0.0001008651452139,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.33709716796875,0.0,0.0,0.0004784582124557,286.2174987792969,294.1499938964844,294.8046569824219,292.5313720703125,295.2815246582031,294.8638916015625,285.45587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205999715253,8.272871276915339e-09,0.0010205917060375,-0.020724544301629,0.0,0.0,0.0,-0.0089140338823199,60.0,12.558834075927734,-0.0,-7.101834853529e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791500,298.65753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3360900878906,0.0,0.0,9.578977187629788e-05,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3315124511719,0.0,0.0,0.0001008715698844,299.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3393859863281,0.0,0.0,7.450348493875936e-05,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33331298828125,0.0,0.0,0.0001008715044008,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3318176269531,0.0,0.0,0.0004784883931279,286.2110595703125,294.1499938964844,294.791748046875,292.5247802734375,295.2770690917969,294.8529357910156,285.4606628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020663883537,8.280371055491287e-09,0.0010206556180492,-0.0207441840320825,0.0,0.0,0.0,-0.0089177507907152,60.0,12.54062557220459,-0.0,-7.102727295205113e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791560,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3307800292969,0.0,0.0,9.579493780620396e-05,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262634277344,0.0,0.0,0.0001008770050248,299.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3340759277344,0.0,0.0,7.450750126736239e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3280334472656,0.0,0.0,0.0001008769395411,298.53485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3265380859375,0.0,0.0,0.0004785142082255,286.20465087890625,294.1499938964844,294.7782592773437,292.5177001953125,295.27252197265625,294.841552734375,285.4654235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207187151536,8.286779262789423e-09,0.0010207104496657,-0.0207609664648771,0.0,0.0,0.0,-0.0089209275320172,60.0,12.52135181427002,-0.0,-7.10349041810332e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791620,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202819824219,0.0,0.0,9.58028031163849e-05,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3158264160156,0.0,0.0,0.0001008852850645,299.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.32354736328125,0.0,0.0,7.45136130717583e-05,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31756591796875,0.0,0.0,0.0001008852195809,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31610107421875,0.0,0.0,0.0004785534983966,286.1919860839844,294.1499938964844,294.7495422363281,292.5019226074219,295.2631530761719,294.8175354003906,285.4749450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208021849393,8.296526132767212e-09,0.0010207939194515,-0.020786490291357,0.0,0.0,0.0,-0.0089257601648569,60.0,12.479729652404783,-0.0,-7.104650734390816e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791680,298.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3202819824219,0.0,0.0,9.58028031163849e-05,298.75030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3158264160156,0.0,0.0,0.0001008852850645,299.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.32354736328125,0.0,0.0,7.45136130717583e-05,298.5570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31756591796875,0.0,0.0,0.0001008852195809,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31610107421875,0.0,0.0,0.0004785534983966,286.1919860839844,294.1499938964844,294.7495422363281,292.5019226074219,295.2631530761719,294.8175354003906,285.4749450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208021849393,8.296526132767212e-09,0.0010207939194515,-0.020786490291357,0.0,0.0,0.0,-0.0089257601648569,60.0,12.479729652404783,-0.0,-7.104650734390816e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791740,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099365234375,0.0,0.0,9.580766345607115e-05,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3055114746094,0.0,0.0,0.0001008904073387,299.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3131408691406,0.0,0.0,7.451738929376006e-05,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072509765625,0.0,0.0,0.0001008903418551,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3057861328125,0.0,0.0,0.0004785778291989,286.1795654296875,294.1499938964844,294.71875,292.4842529296875,295.2533874511719,294.7917175292969,285.48443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208536405116,8.302536436133323e-09,0.0010208453750237,-0.0208022315055131,0.0,0.0,0.0,-0.0089287394657731,60.0,12.43419075012207,-0.0,-7.105366250925726e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791800,298.65447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3099365234375,0.0,0.0,9.580766345607115e-05,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3055114746094,0.0,0.0,0.0001008904073387,299.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3131408691406,0.0,0.0,7.451738929376006e-05,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072509765625,0.0,0.0,0.0001008903418551,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3057861328125,0.0,0.0,0.0004785778291989,286.1795654296875,294.1499938964844,294.71875,292.4842529296875,295.2533874511719,294.7917175292969,285.48443603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208536405116,8.302536436133323e-09,0.0010208453750237,-0.0208022315055131,0.0,0.0,0.0,-0.0089287394657731,60.0,12.43419075012207,-0.0,-7.105366250925726e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791860,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2996826171875,0.0,0.0,9.580980986356737e-05,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953186035156,0.0,0.0,0.0001008926556096,299.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028564453125,0.0,0.0,7.451905548805371e-05,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29705810546875,0.0,0.0,0.000100892590126,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29559326171875,0.0,0.0,0.0004785885394085,286.1673583984375,294.1499938964844,294.6860046386719,292.4648132324219,295.24322509765625,294.7640991210937,285.4938659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208759922534,8.305155674293019e-09,0.0010208677267655,-0.0208090897649526,0.0,0.0,0.0,-0.0089300386607646,60.0,12.38498592376709,-0.0,-7.10567746864399e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791920,298.6531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2996826171875,0.0,0.0,9.580980986356737e-05,298.7471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2953186035156,0.0,0.0,0.0001008926556096,299.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028564453125,0.0,0.0,7.451905548805371e-05,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29705810546875,0.0,0.0,0.000100892590126,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.29559326171875,0.0,0.0,0.0004785885394085,286.1673583984375,294.1499938964844,294.6860046386719,292.4648132324219,295.24322509765625,294.7640991210937,285.4938659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208759922534,8.305155674293019e-09,0.0010208677267655,-0.0208090897649526,0.0,0.0,0.0,-0.0089300386607646,60.0,12.38498592376709,-0.0,-7.10567746864399e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17791980,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2895812988281,0.0,0.0,9.580951882526278e-05,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2852783203125,0.0,0.0,0.0001008923500194,299.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.292724609375,0.0,0.0,7.451882265741006e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2869873046875,0.0,0.0,0.0001008922845358,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855529785156,0.0,0.0,0.0004785871133208,286.1553649902344,294.1499938964844,294.6514587402344,292.4437561035156,295.2326354980469,294.73468017578125,285.5032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208724997937,8.304745335863117e-09,0.0010208642343059,-0.0208080150187015,0.0,0.0,0.0,-0.0089298347011208,60.0,12.332404136657717,-0.0,-7.105629151737959e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792040,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2895812988281,0.0,0.0,9.580951882526278e-05,298.7455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2852783203125,0.0,0.0,0.0001008923500194,299.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.292724609375,0.0,0.0,7.451882265741006e-05,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2869873046875,0.0,0.0,0.0001008922845358,298.53228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855529785156,0.0,0.0,0.0004785871133208,286.1553649902344,294.1499938964844,294.6514587402344,292.4437561035156,295.2326354980469,294.73468017578125,285.5032958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208724997937,8.304745335863117e-09,0.0010208642343059,-0.0208080150187015,0.0,0.0,0.0,-0.0089298347011208,60.0,12.332404136657717,-0.0,-7.105629151737959e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
