time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17792100,298.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2845764160156,0.0,0.0,9.580852201906964e-05,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2803039550781,0.0,0.0,0.0001008913022815,299.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2876892089844,0.0,0.0,7.451805140590295e-05,298.54791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.281982421875,0.0,0.0,0.0001008912367979,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.28057861328125,0.0,0.0,0.0004785821656696,286.1494445800781,294.1499938964844,294.63360595703125,292.43267822265625,295.2271728515625,294.71929931640625,285.5079650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208616731688,8.303481457971884e-09,0.0010208532912656,-0.0208047050982713,0.0,0.0,0.0,-0.0089292079210281,60.0,12.304895401000977,-0.0,-7.105478516677979e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792160,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.27960205078125,0.0,0.0,9.580703044775872e-05,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2753601074219,0.0,0.0,0.0001008897306746,299.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28271484375,0.0,0.0,7.451688725268468e-05,298.5465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27703857421875,0.0,0.0,0.000100889665191,298.5316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.275634765625,0.0,0.0,0.000478574715089,286.1435852050781,294.1499938964844,294.6153259277344,292.4212646484375,295.2215881347656,294.7034606933594,285.5126647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208456078544,8.301599407900541e-09,0.0010208372259512,-0.0207997784018516,0.0,0.0,0.0,-0.0089282747358083,60.0,12.27666473388672,-0.0,-7.105254695716212e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792220,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.269775390625,0.0,0.0,9.580270852893592e-05,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2655639648437,0.0,0.0,0.0001008851686492,299.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728271484375,0.0,0.0,7.451351848430932e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2672119140625,0.0,0.0,0.0001008851104415,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2658386230469,0.0,0.0,0.0004785531491506,286.1320495605469,294.1499938964844,294.5777587890625,292.3974914550781,295.2100524902344,294.670654296875,285.5220031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020799158141,8.296163755971975e-09,0.0010207908926531,-0.0207855403423309,0.0,0.0,0.0,-0.0089255804196,60.0,12.21826171875,-0.0,-7.104607391283936e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792280,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.269775390625,0.0,0.0,9.580270852893592e-05,298.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2655639648437,0.0,0.0,0.0001008851686492,299.2265319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728271484375,0.0,0.0,7.451351848430932e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2672119140625,0.0,0.0,0.0001008851104415,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2658386230469,0.0,0.0,0.0004785531491506,286.1320495605469,294.1499938964844,294.5777587890625,292.3974914550781,295.2100524902344,294.670654296875,285.5220031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020799158141,8.296163755971975e-09,0.0010207908926531,-0.0207855403423309,0.0,0.0,0.0,-0.0089255804196,60.0,12.21826171875,-0.0,-7.104607391283936e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792340,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,9.579669131198898e-05,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25592041015625,0.0,0.0,0.0001008788312901,299.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630920410156,0.0,0.0,7.45088400435634e-05,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2575378417969,0.0,0.0,0.0001008787730825,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561950683594,0.0,0.0,0.0004785231139976,286.1207275390625,294.1499938964844,294.53887939453125,292.37255859375,295.1980285644531,294.63629150390625,285.53131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207346640527,8.288618680296622e-09,0.0010207262821495,-0.020765783265233,0.0,0.0,0.0,-0.0089218402281403,60.0,12.15733528137207,-0.0,-7.103709265265934e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792400,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26007080078125,0.0,0.0,9.579669131198898e-05,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.25592041015625,0.0,0.0,0.0001008788312901,299.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2630920410156,0.0,0.0,7.45088400435634e-05,298.5406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2575378417969,0.0,0.0,0.0001008787730825,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2561950683594,0.0,0.0,0.0004785231139976,286.1207275390625,294.1499938964844,294.53887939453125,292.37255859375,295.1980285644531,294.63629150390625,285.53131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207346640527,8.288618680296622e-09,0.0010207262821495,-0.020765783265233,0.0,0.0,0.0,-0.0089218402281403,60.0,12.15733528137207,-0.0,-7.103709265265934e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792460,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.25048828125,0.0,0.0,9.578929166309536e-05,298.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.24639892578125,0.0,0.0,0.0001008710314636,299.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2534484863281,0.0,0.0,7.450307748513296e-05,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479858398437,0.0,0.0,0.0001008709732559,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24664306640625,0.0,0.0,0.0004784861230291,286.1095886230469,294.1499938964844,294.4989318847656,292.3466491699219,295.1854858398437,294.6004943847656,285.5406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206552688032,8.279346985773373e-09,0.0010206470033153,-0.0207414999604225,0.0,0.0,0.0,-0.008917243219912,60.0,12.09422492980957,-0.0,-7.1026057923973e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792520,298.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.25048828125,0.0,0.0,9.578929166309536e-05,298.7388000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.24639892578125,0.0,0.0,0.0001008710314636,299.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2534484863281,0.0,0.0,7.450307748513296e-05,298.5375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479858398437,0.0,0.0,0.0001008709732559,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24664306640625,0.0,0.0,0.0004784861230291,286.1095886230469,294.1499938964844,294.4989318847656,292.3466491699219,295.1854858398437,294.6004943847656,285.5406188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206552688032,8.279346985773373e-09,0.0010206470033153,-0.0207414999604225,0.0,0.0,0.0,-0.008917243219912,60.0,12.09422492980957,-0.0,-7.1026057923973e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792580,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24102783203125,0.0,0.0,9.578070603311062e-05,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23699951171875,0.0,0.0,0.0001008619947242,299.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2439880371094,0.0,0.0,7.449639815604314e-05,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23858642578125,0.0,0.0,0.0001008619292406,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372436523437,0.0,0.0,0.0004784432821907,286.09869384765625,294.1499938964844,294.4580078125,292.3199462890625,295.1724548339844,294.5634155273437,285.54986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205635335296,8.268608908679198e-09,0.0010205552680417,-0.0207133814692497,0.0,0.0,0.0,-0.0089119207113981,60.0,12.029220581054688,-0.0,-7.101327526015666e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792640,298.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.24102783203125,0.0,0.0,9.578070603311062e-05,298.7370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.23699951171875,0.0,0.0,0.0001008619947242,299.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2439880371094,0.0,0.0,7.449639815604314e-05,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23858642578125,0.0,0.0,0.0001008619292406,298.5287170410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2372436523437,0.0,0.0,0.0004784432821907,286.09869384765625,294.1499938964844,294.4580078125,292.3199462890625,295.1724548339844,294.5634155273437,285.54986572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205635335296,8.268608908679198e-09,0.0010205552680417,-0.0207133814692497,0.0,0.0,0.0,-0.0089119207113981,60.0,12.029220581054688,-0.0,-7.101327526015666e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792700,298.6433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2363586425781,0.0,0.0,9.5776078524068e-05,298.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323303222656,0.0,0.0,0.0001008571125566,299.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2392883300781,0.0,0.0,7.449279655702412e-05,298.5326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2339172363281,0.0,0.0,0.000100857054349,298.5283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23260498046875,0.0,0.0,0.0004784201446454,286.09332275390625,294.1499938964844,294.4372253417969,292.30633544921875,295.1657409667969,294.5444030761719,285.5544738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205139406025,8.262812656312235e-09,0.0010205056751146,-0.0206982009112834,0.0,0.0,0.0,-0.0089090466499328,60.0,11.996086120605469,-0.0,-7.100637589019243e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792760,298.6424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2317199707031,0.0,0.0,9.57712618401274e-05,298.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.22772216796875,0.0,0.0,0.0001008520412142,299.2159118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.234619140625,0.0,0.0,7.448904943885282e-05,298.5309753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.22930908203125,0.0,0.0,0.0001008519830065,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2279968261719,0.0,0.0,0.0004783961339853,286.0880126953125,294.1499938964844,294.41632080078125,292.2925720214844,295.1589050292969,294.5251159667969,285.5590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204623686149,8.256793471161927e-09,0.0010204541031271,-0.0206824392080307,0.0,0.0,0.0,-0.0089060626924037,60.0,11.962613105773926,-0.0,-7.099921361941598e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792820,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225341796875,0.0,0.0,9.576127195032312e-05,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2185974121094,0.0,0.0,0.0001008415201795,299.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.22540283203125,0.0,0.0,7.448127144016325e-05,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201538085937,0.0,0.0,0.0001008414619718,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2188415527344,0.0,0.0,0.0004783462209161,286.0775451660156,294.1499938964844,294.3739929199219,292.2646789550781,295.14483642578125,294.4858703613281,285.5682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203556157648,8.244299465332006e-09,0.001020347350277,-0.0206497181206941,0.0,0.0,0.0,-0.0088998693972826,60.0,11.894901275634766,-0.0,-7.098434906538388e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792880,298.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2225341796875,0.0,0.0,9.576127195032312e-05,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2185974121094,0.0,0.0,0.0001008415201795,299.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.22540283203125,0.0,0.0,7.448127144016325e-05,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2201538085937,0.0,0.0,0.0001008414619718,298.52716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2188415527344,0.0,0.0,0.0004783462209161,286.0775451660156,294.1499938964844,294.3739929199219,292.2646789550781,295.14483642578125,294.4858703613281,285.5682373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203556157648,8.244299465332006e-09,0.001020347350277,-0.0206497181206941,0.0,0.0,0.0,-0.0088998693972826,60.0,11.894901275634766,-0.0,-7.098434906538388e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17792940,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2134704589844,0.0,0.0,9.575086733093484e-05,298.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2095947265625,0.0,0.0,0.0001008305625873,299.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21630859375,0.0,0.0,7.447318057529628e-05,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21112060546875,0.0,0.0,0.0001008305043797,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098388671875,0.0,0.0,0.0004782942705787,286.0672607421875,294.1499938964844,294.33123779296875,292.2364501953125,295.1302795410156,294.44580078125,285.577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202443227171,8.231293868732337e-09,0.0010202361736446,-0.0206156596541404,0.0,0.0,0.0,-0.0088934218510985,60.0,11.826216697692873,-0.0,-7.096887344459901e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793000,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2134704589844,0.0,0.0,9.575086733093484e-05,298.7314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2095947265625,0.0,0.0,0.0001008305625873,299.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21630859375,0.0,0.0,7.447318057529628e-05,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21112060546875,0.0,0.0,0.0001008305043797,298.5263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098388671875,0.0,0.0,0.0004782942705787,286.0672607421875,294.1499938964844,294.33123779296875,292.2364501953125,295.1302795410156,294.44580078125,285.577392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202443227171,8.231293868732337e-09,0.0010202361736446,-0.0206156596541404,0.0,0.0,0.0,-0.0088934218510985,60.0,11.826216697692873,-0.0,-7.096887344459901e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793060,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2045288085937,0.0,0.0,9.574036084813996e-05,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20068359375,0.0,0.0,0.0001008194885798,299.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20733642578125,0.0,0.0,7.446500239893794e-05,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0001008194303722,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.200927734375,0.0,0.0,0.0004782417963724,286.05718994140625,294.1499938964844,294.2882080078125,292.20806884765625,295.1152648925781,294.405029296875,285.58648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201319819316,8.218155933548132e-09,0.001020123832859,-0.020581254735589,0.0,0.0,0.0,-0.0088869091123342,60.0,11.75690746307373,-0.0,-7.095324150441229e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793120,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2045288085937,0.0,0.0,9.574036084813996e-05,298.72955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20068359375,0.0,0.0,0.0001008194885798,299.2077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.20733642578125,0.0,0.0,7.446500239893794e-05,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.20220947265625,0.0,0.0,0.0001008194303722,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.200927734375,0.0,0.0,0.0004782417963724,286.05718994140625,294.1499938964844,294.2882080078125,292.20806884765625,295.1152648925781,294.405029296875,285.58648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201319819316,8.218155933548132e-09,0.001020123832859,-0.020581254735589,0.0,0.0,0.0,-0.0088869091123342,60.0,11.75690746307373,-0.0,-7.095324150441229e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793180,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957092285156,0.0,0.0,9.573008719598874e-05,298.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1919250488281,0.0,0.0,0.0001008086619549,299.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.198486328125,0.0,0.0,7.445700612151995e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19342041015625,0.0,0.0,0.0001008086037472,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1921691894531,0.0,0.0,0.0004781904863193,286.0473022460937,294.1499938964844,294.2450866699219,292.1796264648437,295.0997314453125,294.3637084960937,285.5955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200220858678,8.205305768171911e-09,0.0010200139367952,-0.0205476023256778,0.0,0.0,0.0,-0.0088805379346013,60.0,11.687274932861328,-0.0,-7.093795773016609e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793240,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1957092285156,0.0,0.0,9.573008719598874e-05,298.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1919250488281,0.0,0.0,0.0001008086619549,299.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.198486328125,0.0,0.0,7.445700612151995e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19342041015625,0.0,0.0,0.0001008086037472,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1921691894531,0.0,0.0,0.0004781904863193,286.0473022460937,294.1499938964844,294.2450866699219,292.1796264648437,295.0997314453125,294.3637084960937,285.5955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200220858678,8.205305768171911e-09,0.0010200139367952,-0.0205476023256778,0.0,0.0,0.0,-0.0088805379346013,60.0,11.687274932861328,-0.0,-7.093795773016609e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793300,298.6345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1913757324219,0.0,0.0,9.572516864864156e-05,298.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1876220703125,0.0,0.0,0.0001008034814731,299.20367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1941223144531,0.0,0.0,7.445317896781489e-05,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1890869140625,0.0,0.0,0.0001008034305414,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1878662109375,0.0,0.0,0.0004781659226864,286.0424499511719,294.1499938964844,294.2235107421875,292.1654357910156,295.0917358398437,294.34283447265625,285.60009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199695825576,8.199157797150747e-09,0.0010199613170698,-0.0205315016210079,0.0,0.0,0.0,-0.0088774906471371,60.0,11.652472496032717,-0.0,-7.093064624541513e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793360,298.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1870422363281,0.0,0.0,9.57203155849129e-05,298.72564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18328857421875,0.0,0.0,0.0001007983737508,299.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18975830078125,0.0,0.0,7.444940274581313e-05,298.5130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1847839355469,0.0,0.0,0.0001007983155432,298.5238647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1835327148437,0.0,0.0,0.0004781417082995,286.03759765625,294.1499938964844,294.2019958496094,292.1513061523437,295.083740234375,294.32196044921875,285.6046142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199176613241,8.193091538544195e-09,0.0010199095122516,-0.0205156151205301,0.0,0.0,0.0,-0.0088744834065437,60.0,11.61765480041504,-0.0,-7.09234271312198e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793420,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1784362792969,0.0,0.0,9.571135160513222e-05,298.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747436523437,0.0,0.0,0.0001007889295578,299.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18115234375,0.0,0.0,7.444242510246113e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1762084960937,0.0,0.0,0.0001007888713502,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17498779296875,0.0,0.0,0.0004780969175044,286.028076171875,294.1499938964844,294.1591491699219,292.123291015625,295.0674133300781,294.2799987792969,285.6136169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198217350989,8.181878285995481e-09,0.0010198135860264,-0.0204862505197525,0.0,0.0,0.0,-0.0088689243420958,60.0,11.548304557800291,-0.0,-7.091009024406959e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793480,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1784362792969,0.0,0.0,9.571135160513222e-05,298.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1747436523437,0.0,0.0,0.0001007889295578,299.19952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18115234375,0.0,0.0,7.444242510246113e-05,298.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1762084960937,0.0,0.0,0.0001007888713502,298.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17498779296875,0.0,0.0,0.0004780969175044,286.028076171875,294.1499938964844,294.1591491699219,292.123291015625,295.0674133300781,294.2799987792969,285.6136169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198217350989,8.181878285995481e-09,0.0010198135860264,-0.0204862505197525,0.0,0.0,0.0,-0.0088689243420958,60.0,11.548304557800291,-0.0,-7.091009024406959e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793540,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16998291015625,0.0,0.0,9.57034935709089e-05,298.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1663513183594,0.0,0.0,0.000100780656794,299.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1726379394531,0.0,0.0,7.443631329806522e-05,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16778564453125,0.0,0.0,0.0001007805985864,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16656494140625,0.0,0.0,0.0004780577146448,286.01873779296875,294.1499938964844,294.1166687011719,292.0957336425781,295.05059814453125,294.2379150390625,285.62261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197376832365,8.172048815424661e-09,0.001019729534164,-0.0204605069011449,0.0,0.0,0.0,-0.0088640516623854,60.0,11.479676246643066,-0.0,-7.089840181606635e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793600,298.6298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16998291015625,0.0,0.0,9.57034935709089e-05,298.7216491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1663513183594,0.0,0.0,0.000100780656794,299.1967468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1726379394531,0.0,0.0,7.443631329806522e-05,298.5054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.16778564453125,0.0,0.0,0.0001007805985864,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16656494140625,0.0,0.0,0.0004780577146448,286.01873779296875,294.1499938964844,294.1166687011719,292.0957336425781,295.05059814453125,294.2379150390625,285.62261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197376832365,8.172048815424661e-09,0.001019729534164,-0.0204605069011449,0.0,0.0,0.0,-0.0088640516623854,60.0,11.479676246643066,-0.0,-7.089840181606635e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793660,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1616516113281,0.0,0.0,9.569705434842037e-05,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1580505371094,0.0,0.0,0.0001007738683256,299.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,7.443130016326904e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1594543457031,0.0,0.0,0.0001007738173939,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1582946777344,0.0,0.0,0.0004780255549121,286.00958251953125,294.1499938964844,294.0747375488281,292.0687866210937,295.0333251953125,294.1958312988281,285.63153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019668765366,8.163984155373782e-09,0.0010196606162935,-0.0204393863677978,0.0,0.0,0.0,-0.0088600534945726,60.0,11.412056922912598,-0.0,-7.088881659456092e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793720,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1616516113281,0.0,0.0,9.569705434842037e-05,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1580505371094,0.0,0.0,0.0001007738683256,299.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,7.443130016326904e-05,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1594543457031,0.0,0.0,0.0001007738173939,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1582946777344,0.0,0.0,0.0004780255549121,286.00958251953125,294.1499938964844,294.0747375488281,292.0687866210937,295.0333251953125,294.1958312988281,285.63153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019668765366,8.163984155373782e-09,0.0010196606162935,-0.0204393863677978,0.0,0.0,0.0,-0.0088600534945726,60.0,11.412056922912598,-0.0,-7.088881659456092e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793780,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534423828125,0.0,0.0,9.569233952788636e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.14990234375,0.0,0.0,0.0001007688988465,299.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1560363769531,0.0,0.0,7.44276330806315e-05,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513061523437,0.0,0.0,0.0001007688479148,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1501159667969,0.0,0.0,0.0004780020099133,286.0006408691406,294.1499938964844,294.0335693359375,292.0426025390625,295.015625,294.1539306640625,285.64044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019618124701,8.1580653343849e-09,0.0010196099756285,-0.0204238854348659,0.0,0.0,0.0,-0.00885711889714,60.0,11.345755577087402,-0.0,-7.088177511604955e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793840,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534423828125,0.0,0.0,9.569233952788636e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.14990234375,0.0,0.0,0.0001007688988465,299.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1560363769531,0.0,0.0,7.44276330806315e-05,298.4975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513061523437,0.0,0.0,0.0001007688479148,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1501159667969,0.0,0.0,0.0004780020099133,286.0006408691406,294.1499938964844,294.0335693359375,292.0426025390625,295.015625,294.1539306640625,285.64044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019618124701,8.1580653343849e-09,0.0010196099756285,-0.0204238854348659,0.0,0.0,0.0,-0.00885711889714,60.0,11.345755577087402,-0.0,-7.088177511604955e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793900,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1493835449219,0.0,0.0,9.569073881721124e-05,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1458740234375,0.0,0.0,0.0001007672108244,299.18975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1519775390625,0.0,0.0,7.442638161592185e-05,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1472473144531,0.0,0.0,0.0001007671598927,298.5199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1460876464844,0.0,0.0,0.0004779940063599,285.9962463378906,294.1499938964844,294.0132751464844,292.02984619140625,295.006591796875,294.13311767578125,285.6448669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196008952334,8.156047393015342e-09,0.0010195927461609,-0.0204186029732227,0.0,0.0,0.0,-0.0088561186566948,60.0,11.313241004943848,-0.0,-7.087937348160267e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17793960,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1453857421875,0.0,0.0,9.568966925144196e-05,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1418762207031,0.0,0.0,0.0001007660830509,299.1883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.14794921875,0.0,0.0,7.442555215675384e-05,298.4935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.14324951171875,0.0,0.0,0.0001007660321192,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14208984375,0.0,0.0,0.0004779886512551,285.9919128417969,294.1499938964844,293.9932556152344,292.0173645019531,294.9974670410156,294.1124267578125,285.6492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195892537012,8.154693809103719e-09,0.0010195811046287,-0.0204150564968585,0.0,0.0,0.0,-0.0088554471731185,60.0,11.28117561340332,-0.0,-7.087776765501985e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794020,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1374206542969,0.0,0.0,9.568929090164602e-05,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13397216796875,0.0,0.0,0.0001007656755973,299.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13995361328125,0.0,0.0,7.442525384249166e-05,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1353454589844,0.0,0.0,0.0001007656246656,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.0004779867886099,285.9833679199219,294.1499938964844,293.9540100097656,291.9931945800781,294.9789428710937,294.07147216796875,285.6581115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019584829919,8.154182218333972e-09,0.0010195766808465,-0.0204137153923511,0.0,0.0,0.0,-0.0088551938533782,60.0,11.218481063842772,-0.0,-7.08771565882671e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794080,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1374206542969,0.0,0.0,9.568929090164602e-05,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.13397216796875,0.0,0.0,0.0001007656755973,299.1855773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13995361328125,0.0,0.0,7.442525384249166e-05,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1353454589844,0.0,0.0,0.0001007656246656,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1341857910156,0.0,0.0,0.0004779867886099,285.9833679199219,294.1499938964844,293.9540100097656,291.9931945800781,294.9789428710937,294.07147216796875,285.6581115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019584829919,8.154182218333972e-09,0.0010195766808465,-0.0204137153923511,0.0,0.0,0.0,-0.0088551938533782,60.0,11.218481063842772,-0.0,-7.08771565882671e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794140,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1296081542969,0.0,0.0,9.56915464485064e-05,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1261901855469,0.0,0.0,0.0001007680548354,299.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1321105957031,0.0,0.0,7.442700734827667e-05,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275329589844,0.0,0.0,0.0001007680039037,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264038085937,0.0,0.0,0.0004779980808962,285.9750061035156,294.1499938964844,293.9159851074219,291.97027587890625,294.9600830078125,294.0311889648437,285.6669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196085786446,8.156954223181856e-09,0.0010196004295721,-0.020420977845788,0.0,0.0,0.0,-0.0088565684854984,60.0,11.158123970031738,-0.0,-7.088045350656105e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794200,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1296081542969,0.0,0.0,9.56915464485064e-05,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1261901855469,0.0,0.0,0.0001007680548354,299.1827697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1321105957031,0.0,0.0,7.442700734827667e-05,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1275329589844,0.0,0.0,0.0001007680039037,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1264038085937,0.0,0.0,0.0004779980808962,285.9750061035156,294.1499938964844,293.9159851074219,291.97027587890625,294.9600830078125,294.0311889648437,285.6669006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196085786446,8.156954223181856e-09,0.0010196004295721,-0.020420977845788,0.0,0.0,0.0,-0.0088565684854984,60.0,11.158123970031738,-0.0,-7.088045350656105e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794260,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219482421875,0.0,0.0,9.569669782649726e-05,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185607910156,0.0,0.0,0.0001007734826998,299.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1243896484375,0.0,0.0,7.443100912496448e-05,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.119873046875,0.0,0.0,0.0001007734317681,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1187744140625,0.0,0.0,0.0004780238377861,285.96685791015625,294.1499938964844,293.8793334960937,291.94879150390625,294.9408264160156,293.9917907714844,285.6756286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196631774306,8.16333933784108e-09,0.0010196550283581,-0.0204376969486475,0.0,0.0,0.0,-0.0088597331196069,60.0,11.100403785705566,-0.0,-7.08880492084063e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794320,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1219482421875,0.0,0.0,9.569669782649726e-05,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185607910156,0.0,0.0,0.0001007734826998,299.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1243896484375,0.0,0.0,7.443100912496448e-05,298.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.119873046875,0.0,0.0,0.0001007734317681,298.516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1187744140625,0.0,0.0,0.0004780238377861,285.96685791015625,294.1499938964844,293.8793334960937,291.94879150390625,294.9408264160156,293.9917907714844,285.6756286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196631774306,8.16333933784108e-09,0.0010196550283581,-0.0204376969486475,0.0,0.0,0.0,-0.0088597331196069,60.0,11.100403785705566,-0.0,-7.08880492084063e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794380,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1143798828125,0.0,0.0,9.57050870056264e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1110534667969,0.0,0.0,0.0001007823011605,299.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1168212890625,0.0,0.0,7.443752838298678e-05,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11236572265625,0.0,0.0,0.0001007822575047,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112670898437,0.0,0.0,0.000478065747302,285.9588928222656,294.1499938964844,293.84423828125,291.9288635253906,294.9212951660156,293.9534912109375,285.684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197521187365,8.173745236206287e-09,0.0010197439696639,-0.0204649493098258,0.0,0.0,0.0,-0.0088648917153477,60.0,11.045697212219238,-0.0,-7.090041975743588e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
