time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17794440,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1143798828125,0.0,0.0,9.57050870056264e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1110534667969,0.0,0.0,0.0001007823011605,299.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1168212890625,0.0,0.0,7.443752838298678e-05,298.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11236572265625,0.0,0.0,0.0001007822575047,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1112670898437,0.0,0.0,0.000478065747302,285.9588928222656,294.1499938964844,293.84423828125,291.9288635253906,294.9212951660156,293.9534912109375,285.684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197521187365,8.173745236206287e-09,0.0010197439696639,-0.0204649493098258,0.0,0.0,0.0,-0.0088648917153477,60.0,11.045697212219238,-0.0,-7.090041975743588e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794500,298.61505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11065673828125,0.0,0.0,9.571047849021852e-05,298.7060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1073303222656,0.0,0.0,0.0001007879836834,299.17578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1130676269531,0.0,0.0,7.444171933457255e-05,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.108642578125,0.0,0.0,0.0001007879327517,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1075439453125,0.0,0.0,0.0004780926683451,285.9549865722656,294.1499938964844,293.82733154296875,291.9195251464844,294.91143798828125,293.9347839355469,285.68865966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198095114901,8.180445654204505e-09,0.0010198012460023,-0.0204824972897768,0.0,0.0,0.0,-0.0088682137429714,60.0,11.01957893371582,-0.0,-7.090839204693111e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794560,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1069641113281,0.0,0.0,9.571676491759716e-05,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1036682128906,0.0,0.0,0.0001007946048048,299.17437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.109375,0.0,0.0,7.444660877808928e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.10498046875,0.0,0.0,0.0001007945538731,298.5150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1038818359375,0.0,0.0,0.000478124100482,285.9511413574219,294.1499938964844,293.8108825683594,291.9106750488281,294.9014892578125,293.9164123535156,285.6929626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198763338848,8.188262512476285e-09,0.001019868068397,-0.0205029677599668,0.0,0.0,0.0,-0.0088720889762043,60.0,10.99428939819336,-0.0,-7.091768594591485e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794620,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.09967041015625,0.0,0.0,9.57322627073154e-05,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.096435546875,0.0,0.0,0.0001008109175018,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.10205078125,0.0,0.0,7.445865776389837e-05,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09771728515625,0.0,0.0,0.0001008108665701,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966186523437,0.0,0.0,0.0004782015166711,285.9435729980469,294.1499938964844,293.7794189453125,291.89434814453125,294.8814392089844,293.8807373046875,285.7015686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200410615652,8.207527102399581e-09,0.0010200327960774,-0.0205534193664789,0.0,0.0,0.0,-0.0088816387578845,60.0,10.946524620056152,-0.0,-7.094060094914313e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794680,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.09967041015625,0.0,0.0,9.57322627073154e-05,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.096435546875,0.0,0.0,0.0001008109175018,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.10205078125,0.0,0.0,7.445865776389837e-05,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.09771728515625,0.0,0.0,0.0001008108665701,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966186523437,0.0,0.0,0.0004782015166711,285.9435729980469,294.1499938964844,293.7794189453125,291.89434814453125,294.8814392089844,293.8807373046875,285.7015686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200410615652,8.207527102399581e-09,0.0010200327960774,-0.0205534193664789,0.0,0.0,0.0,-0.0088816387578845,60.0,10.946524620056152,-0.0,-7.094060094914313e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794740,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.092529296875,0.0,0.0,9.575118747306988e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892944335937,0.0,0.0,0.0001008308463497,299.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948486328125,0.0,0.0,7.447337702615187e-05,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.090576171875,0.0,0.0,0.000100830795418,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0895080566406,0.0,0.0,0.0004782960750162,285.93621826171875,294.1499938964844,293.75,291.880126953125,294.8612060546875,293.8466491699219,285.71014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202423436567,8.23107537684109e-09,0.0010202341945841,-0.0206150878220796,0.0,0.0,0.0,-0.0088933128863573,60.0,10.902685165405272,-0.0,-7.096861054378678e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794800,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.092529296875,0.0,0.0,9.575118747306988e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892944335937,0.0,0.0,0.0001008308463497,299.1688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0948486328125,0.0,0.0,7.447337702615187e-05,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.090576171875,0.0,0.0,0.000100830795418,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0895080566406,0.0,0.0,0.0004782960750162,285.93621826171875,294.1499938964844,293.75,291.880126953125,294.8612060546875,293.8466491699219,285.71014404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202423436567,8.23107537684109e-09,0.0010202341945841,-0.0206150878220796,0.0,0.0,0.0,-0.0088933128863573,60.0,10.902685165405272,-0.0,-7.096861054378678e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794860,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0854797363281,0.0,0.0,9.57730080699548e-05,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.08233642578125,0.0,0.0,0.0001008538165478,299.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877990722656,0.0,0.0,7.449034455930814e-05,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.08355712890625,0.0,0.0,0.0001008537728921,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08251953125,0.0,0.0,0.0004784050688613,285.92901611328125,294.1499938964844,293.721923828125,291.8681030273437,294.8408203125,293.8140869140625,285.7186584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204745922237,8.258223438417645e-09,0.0010204663267359,-0.0206861849874258,0.0,0.0,0.0,-0.008906771428883,60.0,10.862974166870115,-0.0,-7.100091892198179e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794920,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0854797363281,0.0,0.0,9.57730080699548e-05,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.08233642578125,0.0,0.0,0.0001008538165478,299.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877990722656,0.0,0.0,7.449034455930814e-05,298.4619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.08355712890625,0.0,0.0,0.0001008537728921,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.08251953125,0.0,0.0,0.0004784050688613,285.92901611328125,294.1499938964844,293.721923828125,291.8681030273437,294.8408203125,293.8140869140625,285.7186584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204745922237,8.258223438417645e-09,0.0010204663267359,-0.0206861849874258,0.0,0.0,0.0,-0.008906771428883,60.0,10.862974166870115,-0.0,-7.100091892198179e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17794980,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07861328125,0.0,0.0,9.57956799538806e-05,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0754699707031,0.0,0.0,0.0001008776962407,299.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08087158203125,0.0,0.0,7.450798148056492e-05,298.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0766906738281,0.0,0.0,0.000100877645309,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.07568359375,0.0,0.0,0.0004785183409694,285.9220275878906,294.1499938964844,293.6943359375,291.8582763671875,294.8202819824219,293.7828369140625,285.7271423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207158047705,8.286436425919419e-09,0.0010207075392827,-0.0207600686699152,0.0,0.0,0.0,-0.0089207580313086,60.0,10.827418327331545,-0.0,-7.103449206624647e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795040,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07861328125,0.0,0.0,9.57956799538806e-05,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0754699707031,0.0,0.0,0.0001008776962407,299.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08087158203125,0.0,0.0,7.450798148056492e-05,298.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0766906738281,0.0,0.0,0.000100877645309,298.5114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.07568359375,0.0,0.0,0.0004785183409694,285.9220275878906,294.1499938964844,293.6943359375,291.8582763671875,294.8202819824219,293.7828369140625,285.7271423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207158047705,8.286436425919419e-09,0.0010207075392827,-0.0207600686699152,0.0,0.0,0.0,-0.0089207580313086,60.0,10.827418327331545,-0.0,-7.103449206624647e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795100,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0752258300781,0.0,0.0,9.580734331393614e-05,298.6955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0721130371094,0.0,0.0,0.0001008899707812,299.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0774841308594,0.0,0.0,7.45170473237522e-05,298.4563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0733337402344,0.0,0.0,0.0001008899271255,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07232666015625,0.0,0.0,0.000478576606838,285.91864013671875,294.1499938964844,293.6807556152344,291.8541564941406,294.8099365234375,293.7677917480469,285.7313537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208399035036,8.300949261297319e-09,0.0010208316380158,-0.0207980740815401,0.0,0.0,0.0,-0.0089279524981975,60.0,10.81180191040039,-0.0,-7.105177246558014e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795160,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0718994140625,0.0,0.0,9.581905032973737e-05,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0687866210937,0.0,0.0,0.0001009022962534,299.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0741271972656,0.0,0.0,7.452614954672754e-05,298.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07000732421875,0.0,0.0,0.0001009022525977,298.5105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0690002441406,0.0,0.0,0.0004786350764334,285.915283203125,294.1499938964844,293.66729736328125,291.8505554199219,294.799560546875,293.75299072265625,285.73553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209645843133,8.315512722845142e-09,0.0010209562024101,-0.0208362136036157,0.0,0.0,0.0,-0.0089351721107959,60.0,10.797103881835938,-0.0,-7.106910970833269e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795220,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0652770996094,0.0,0.0,9.584248618921264e-05,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0622253417969,0.0,0.0,0.0001009269763017,299.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0675048828125,0.0,0.0,7.454437582055107e-05,298.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634155273437,0.0,0.0,0.0001009269326459,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624084472656,0.0,0.0,0.0004787521902471,285.9087219238281,294.1499938964844,293.6407470703125,291.84478759765625,294.7787780761719,293.7237854003906,285.7439270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212139459326,8.344684054861773e-09,0.0010212056804448,-0.020912604406476,0.0,0.0,0.0,-0.0089496336877346,60.0,10.769540786743164,-0.0,-7.110384103725664e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795280,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0652770996094,0.0,0.0,9.584248618921264e-05,298.6924743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0622253417969,0.0,0.0,0.0001009269763017,299.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0675048828125,0.0,0.0,7.454437582055107e-05,298.4510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634155273437,0.0,0.0,0.0001009269326459,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0624084472656,0.0,0.0,0.0004787521902471,285.9087219238281,294.1499938964844,293.6407470703125,291.84478759765625,294.7787780761719,293.7237854003906,285.7439270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212139459326,8.344684054861773e-09,0.0010212056804448,-0.020912604406476,0.0,0.0,0.0,-0.0089496336877346,60.0,10.769540786743164,-0.0,-7.110384103725664e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795340,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0588073730469,0.0,0.0,9.586568194208668e-05,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0558166503906,0.0,0.0,0.0001009514016914,299.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06103515625,0.0,0.0,7.456241291947663e-05,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570068359375,0.0,0.0,0.0001009513580356,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0559997558594,0.0,0.0,0.0004788680525962,285.90234375,294.1499938964844,293.61474609375,291.8408508300781,294.7578430175781,293.6954650878906,285.75225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214608628302,8.373548077145188e-09,0.0010214524809271,-0.0209881942719221,0.0,0.0,0.0,-0.0089639425277709,60.0,10.745989799499512,-0.0,-7.113822420024007e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795400,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0588073730469,0.0,0.0,9.586568194208668e-05,298.6904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0558166503906,0.0,0.0,0.0001009514016914,299.1551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.06103515625,0.0,0.0,7.456241291947663e-05,298.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0570068359375,0.0,0.0,0.0001009513580356,298.5087280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0559997558594,0.0,0.0,0.0004788680525962,285.90234375,294.1499938964844,293.61474609375,291.8408508300781,294.7578430175781,293.6954650878906,285.75225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214608628302,8.373548077145188e-09,0.0010214524809271,-0.0209881942719221,0.0,0.0,0.0,-0.0089639425277709,60.0,10.745989799499512,-0.0,-7.113822420024007e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795460,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0525207519531,0.0,0.0,9.588818647898734e-05,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0495300292969,0.0,0.0,0.0001009750922094,299.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546875,0.0,0.0,7.457991159753874e-05,298.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506896972656,0.0,0.0,0.0001009750485536,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497131347656,0.0,0.0,0.0004789804515894,285.89617919921875,294.1499938964844,293.5892639160156,291.8386535644531,294.7368469238281,293.6679077148437,285.7605285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217002127319,8.401548790004654e-09,0.0010216918308287,-0.0210615210235118,0.0,0.0,0.0,-0.0089778238907456,60.0,10.72596263885498,-0.0,-7.117157707625665e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795520,298.5980529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0525207519531,0.0,0.0,9.588818647898734e-05,298.6883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0495300292969,0.0,0.0,0.0001009750922094,299.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0546875,0.0,0.0,7.457991159753874e-05,298.4441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0506896972656,0.0,0.0,0.0001009750485536,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0497131347656,0.0,0.0,0.0004789804515894,285.89617919921875,294.1499938964844,293.5892639160156,291.8386535644531,294.7368469238281,293.6679077148437,285.7605285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217002127319,8.401548790004654e-09,0.0010216918308287,-0.0210615210235118,0.0,0.0,0.0,-0.0089778238907456,60.0,10.72596263885498,-0.0,-7.117157707625665e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795580,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463256835937,0.0,0.0,9.59096651058644e-05,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433959960937,0.0,0.0,0.0001009977058856,299.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0484619140625,0.0,0.0,7.45966171962209e-05,298.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445556640625,0.0,0.0,0.0001009976622299,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0435791015625,0.0,0.0,0.0004790877574123,285.89019775390625,294.1499938964844,293.5643310546875,291.83807373046875,294.7157592773437,293.6410827636719,285.768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021928852424,8.428277631367111e-09,0.0010219203541055,-0.0211315155029296,0.0,0.0,0.0,-0.0089910738170146,60.0,10.70893669128418,-0.0,-7.120343070710079e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795640,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0463256835937,0.0,0.0,9.59096651058644e-05,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0433959960937,0.0,0.0,0.0001009977058856,299.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0484619140625,0.0,0.0,7.45966171962209e-05,298.4408569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445556640625,0.0,0.0,0.0001009976622299,298.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0435791015625,0.0,0.0,0.0004790877574123,285.89019775390625,294.1499938964844,293.5643310546875,291.83807373046875,294.7157592773437,293.6410827636719,285.768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021928852424,8.428277631367111e-09,0.0010219203541055,-0.0211315155029296,0.0,0.0,0.0,-0.0089910738170146,60.0,10.70893669128418,-0.0,-7.120343070710079e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795700,298.5950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.04327392578125,0.0,0.0,9.591985144652426e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0403747558594,0.0,0.0,0.0001010084306471,299.1484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.04541015625,0.0,0.0,7.460454071406275e-05,298.4392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.04150390625,0.0,0.0,0.0001010083869914,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0405578613281,0.0,0.0,0.0004791386600118,285.88726806640625,294.1499938964844,293.55206298828125,291.8383483886719,294.7051696777344,293.6279296875,285.7728881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220368858426,8.44095016105939e-09,0.0010220283875241,-0.0211647041141986,0.0,0.0,0.0,-0.0089973546564579,60.0,10.70163917541504,-0.0,-7.121852974023568e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795760,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.040283203125,0.0,0.0,9.592979040462524e-05,298.684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0373840332031,0.0,0.0,0.0001010189007502,299.1470642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0423889160156,0.0,0.0,7.461226778104901e-05,298.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0385131835937,0.0,0.0,0.0001010188570944,298.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0375671386719,0.0,0.0,0.0004791883111465,285.8843994140625,294.1499938964844,293.5399169921875,291.8389892578125,294.6946105957031,293.61492919921875,285.7770080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221424745395,8.453316269196876e-09,0.0010221340926364,-0.0211970880627632,0.0,0.0,0.0,-0.009003484621644,60.0,10.694798469543455,-0.0,-7.12332735020027e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795820,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0343017578125,0.0,0.0,9.59488534135744e-05,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.03143310546875,0.0,0.0,0.0001010389678413,299.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364074707031,0.0,0.0,7.46270889067091e-05,298.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325622558594,0.0,0.0,0.0001010389241855,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0316162109375,0.0,0.0,0.0004792835388798,285.8786926269531,294.1499938964844,293.5160827636719,291.84130859375,294.6734313964844,293.5891418457031,285.7851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223459685221,8.477034185716548e-09,0.0010223374702036,-0.0212591961026191,0.0,0.0,0.0,-0.0090152453631162,60.0,10.682294845581056,-0.0,-7.12615459974586e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795880,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0343017578125,0.0,0.0,9.59488534135744e-05,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.03143310546875,0.0,0.0,0.0001010389678413,299.1443786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0364074707031,0.0,0.0,7.46270889067091e-05,298.4344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0325622558594,0.0,0.0,0.0001010389241855,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0316162109375,0.0,0.0,0.0004792835388798,285.8786926269531,294.1499938964844,293.5160827636719,291.84130859375,294.6734313964844,293.5891418457031,285.7851867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223459685221,8.477034185716548e-09,0.0010223374702036,-0.0212591961026191,0.0,0.0,0.0,-0.0090152453631162,60.0,10.682294845581056,-0.0,-7.12615459974586e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17795940,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0284423828125,0.0,0.0,9.596595191396772e-05,298.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.025634765625,0.0,0.0,0.0001010569685604,299.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.030517578125,0.0,0.0,7.464038935722783e-05,298.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267333984375,0.0,0.0,0.0001010569321806,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0258178710937,0.0,0.0,0.0004793689586222,285.8731689453125,294.1499938964844,293.4927673339844,291.8448791503906,294.6522216796875,293.56402587890625,285.7933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225278092548,8.498304282511526e-09,0.0010225193109363,-0.0213148966431617,0.0,0.0,0.0,-0.009025789797306,60.0,10.672496795654297,-0.0,-7.12869052676979e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796000,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0284423828125,0.0,0.0,9.596595191396772e-05,298.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.025634765625,0.0,0.0,0.0001010569685604,299.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.030517578125,0.0,0.0,7.464038935722783e-05,298.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267333984375,0.0,0.0,0.0001010569321806,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0258178710937,0.0,0.0,0.0004793689586222,285.8731689453125,294.1499938964844,293.4927673339844,291.8448791503906,294.6522216796875,293.56402587890625,285.7933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225278092548,8.498304282511526e-09,0.0010225193109363,-0.0213148966431617,0.0,0.0,0.0,-0.009025789797306,60.0,10.672496795654297,-0.0,-7.12869052676979e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796060,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.022705078125,0.0,0.0,9.598107135389e-05,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199279785156,0.0,0.0,0.0001010728883557,299.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0247497558594,0.0,0.0,7.465214730473235e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0210266113281,0.0,0.0,0.0001010728519759,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201110839844,0.0,0.0,0.0004794444830622,285.8678283691406,294.1499938964844,293.4700012207031,291.849609375,294.6309814453125,293.5394592285156,285.80145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226886952295,8.517109684191837e-09,0.001022680196911,-0.0213641431182622,0.0,0.0,0.0,-0.0090351132676005,60.0,10.6649169921875,-0.0,-7.130932999643846e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796120,298.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.022705078125,0.0,0.0,9.598107135389e-05,298.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0199279785156,0.0,0.0,0.0001010728883557,299.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0247497558594,0.0,0.0,7.465214730473235e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0210266113281,0.0,0.0,0.0001010728519759,298.5033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0201110839844,0.0,0.0,0.0004794444830622,285.8678283691406,294.1499938964844,293.4700012207031,291.849609375,294.6309814453125,293.5394592285156,285.80145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226886952295,8.517109684191837e-09,0.001022680196911,-0.0213641431182622,0.0,0.0,0.0,-0.0090351132676005,60.0,10.6649169921875,-0.0,-7.130932999643846e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796180,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01708984375,0.0,0.0,9.599400800652802e-05,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0143127441406,0.0,0.0,0.0001010865089483,299.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01910400390625,0.0,0.0,7.466220267815515e-05,298.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0154113769531,0.0,0.0,0.0001010864725685,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0144958496094,0.0,0.0,0.0004795091226696,285.8625793457031,294.1499938964844,293.44781494140625,291.8553771972656,294.6097412109375,293.5154113769531,285.8095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228264145553,8.533196371729446e-09,0.0010228177998214,-0.0214062687009573,0.0,0.0,0.0,-0.0090430881828069,60.0,10.65923309326172,-0.0,-7.1328514650304e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796240,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01708984375,0.0,0.0,9.599400800652802e-05,298.6762390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0143127441406,0.0,0.0,0.0001010865089483,299.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01910400390625,0.0,0.0,7.466220267815515e-05,298.42535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0154113769531,0.0,0.0,0.0001010864725685,298.50250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0144958496094,0.0,0.0,0.0004795091226696,285.8625793457031,294.1499938964844,293.44781494140625,291.8553771972656,294.6097412109375,293.5154113769531,285.8095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228264145553,8.533196371729446e-09,0.0010228177998214,-0.0214062687009573,0.0,0.0,0.0,-0.0090430881828069,60.0,10.65923309326172,-0.0,-7.1328514650304e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796300,298.5852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0143127441406,0.0,0.0,9.599929762771352e-05,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0115966796875,0.0,0.0,0.0001010920823318,299.13507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0163269042969,0.0,0.0,7.466632087016478e-05,298.4239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126647949219,0.0,0.0,0.0001010920459521,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0117492675781,0.0,0.0,0.0004795355780515,285.86004638671875,294.1499938964844,293.4369201660156,291.858642578125,294.59912109375,293.50372314453125,285.8135986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228817118331,8.539775109284165e-09,0.0010228732135146,-0.0214234963059425,0.0,0.0,0.0,-0.0090463450178503,60.0,10.657418251037598,-0.0,-7.133636614753416e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796360,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0115966796875,0.0,0.0,9.600412886356936e-05,298.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0088806152344,0.0,0.0,0.0001010971682262,299.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0135803222656,0.0,0.0,7.46700752642937e-05,298.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00994873046875,0.0,0.0,0.0001010971318464,298.5016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.009033203125,0.0,0.0,0.000479559705127,285.8575439453125,294.1499938964844,293.4261779785156,291.8620910644531,294.5884704589844,293.4921264648437,285.817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229330509901,8.545779195401337e-09,0.0010229244362562,-0.0214392188936471,0.0,0.0,0.0,-0.0090493215247988,60.0,10.655933380126951,-0.0,-7.13435284183106e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796420,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0061950683594,0.0,0.0,9.601224883226678e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0035095214844,0.0,0.0,0.0001011057174764,299.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0081481933594,0.0,0.0,7.467639079550281e-05,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0045471191406,0.0,0.0,0.0001011056738207,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.003662109375,0.0,0.0,0.0004796002758666,285.8526306152344,294.1499938964844,293.4051513671875,291.86962890625,294.5672302246094,293.4692687988281,285.82568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230203624814,8.555862685000193e-09,0.0010230118641629,-0.0214656256139278,0.0,0.0,0.0,-0.0090543264523148,60.0,10.653786659240724,-0.0,-7.135555080139967e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796480,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0061950683594,0.0,0.0,9.601224883226678e-05,298.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0035095214844,0.0,0.0,0.0001011057174764,299.131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0081481933594,0.0,0.0,7.467639079550281e-05,298.419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0045471191406,0.0,0.0,0.0001011056738207,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.003662109375,0.0,0.0,0.0004796002758666,285.8526306152344,294.1499938964844,293.4051513671875,291.86962890625,294.5672302246094,293.4692687988281,285.82568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230203624814,8.555862685000193e-09,0.0010230118641629,-0.0214656256139278,0.0,0.0,0.0,-0.0090543264523148,60.0,10.653786659240724,-0.0,-7.135555080139967e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796540,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009155273437,0.0,0.0,9.601702186046168e-05,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9982604980469,0.0,0.0,0.0001011107378872,299.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028381347656,0.0,0.0,7.468009425792843e-05,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9992980957031,0.0,0.0,0.0001011107015074,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984130859375,0.0,0.0,0.0004796241119038,285.847900390625,294.1499938964844,293.3846740722656,291.8778686523437,294.5460205078125,293.44708251953125,285.83367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230707703158,8.561777065096976e-09,0.0010230622719973,-0.0214811135083436,0.0,0.0,0.0,-0.0090572573244571,60.0,10.653230667114258,-0.0,-7.136260649076577e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796600,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0009155273437,0.0,0.0,9.601702186046168e-05,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9982604980469,0.0,0.0,0.0001011107378872,299.12847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0028381347656,0.0,0.0,7.468009425792843e-05,298.4169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9992980957031,0.0,0.0,0.0001011107015074,298.4998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984130859375,0.0,0.0,0.0004796241119038,285.847900390625,294.1499938964844,293.3846740722656,291.8778686523437,294.5460205078125,293.44708251953125,285.83367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230707703158,8.561777065096976e-09,0.0010230622719973,-0.0214811135083436,0.0,0.0,0.0,-0.0090572573244571,60.0,10.653230667114258,-0.0,-7.136260649076577e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796660,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9957275390625,0.0,0.0,9.601873171050102e-05,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931030273437,0.0,0.0,0.0001011125350487,299.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9976501464844,0.0,0.0,7.468142575817183e-05,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.994140625,0.0,0.0,0.0001011124986689,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932861328125,0.0,0.0,0.0004796326684299,285.8432922363281,294.1499938964844,293.36474609375,291.88671875,294.5248107910156,293.4254455566406,285.8416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023088931106,8.563878495237986e-09,0.0010230804327875,-0.0214866157621145,0.0,0.0,0.0,-0.0090582994744181,60.0,10.653749465942385,-0.0,-7.136511470662299e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796720,298.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9957275390625,0.0,0.0,9.601873171050102e-05,298.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931030273437,0.0,0.0,0.0001011125350487,299.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9976501464844,0.0,0.0,7.468142575817183e-05,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.994140625,0.0,0.0,0.0001011124986689,298.4989929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932861328125,0.0,0.0,0.0004796326684299,285.8432922363281,294.1499938964844,293.36474609375,291.88671875,294.5248107910156,293.4254455566406,285.8416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023088931106,8.563878495237986e-09,0.0010230804327875,-0.0214866157621145,0.0,0.0,0.0,-0.0090582994744181,60.0,10.653749465942385,-0.0,-7.136511470662299e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
