time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17796780,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906921386719,0.0,0.0,9.601665806258096e-05,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98809814453125,0.0,0.0,0.0001011103522614,299.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925842285156,0.0,0.0,7.467981049558148e-05,298.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891052246094,0.0,0.0,0.0001011103158816,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9882507324219,0.0,0.0,0.0004796223365701,285.8388366699219,294.1499938964844,293.345458984375,291.8960266113281,294.503662109375,293.4044189453125,285.84967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230666957795,8.561267250684068e-09,0.001023058197461,-0.0214797761291265,0.0,0.0,0.0,-0.009057005867362,60.0,10.655211448669434,-0.0,-7.136200252944036e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796840,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906921386719,0.0,0.0,9.601665806258096e-05,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98809814453125,0.0,0.0,0.0001011103522614,299.1232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925842285156,0.0,0.0,7.467981049558148e-05,298.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9891052246094,0.0,0.0,0.0001011103158816,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9882507324219,0.0,0.0,0.0004796223365701,285.8388366699219,294.1499938964844,293.345458984375,291.8960266113281,294.503662109375,293.4044189453125,285.84967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230666957795,8.561267250684068e-09,0.001023058197461,-0.0214797761291265,0.0,0.0,0.0,-0.009057005867362,60.0,10.655211448669434,-0.0,-7.136200252944036e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796900,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9881896972656,0.0,0.0,9.601379133528098e-05,298.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9856262207031,0.0,0.0,0.000101107332739,299.1219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9900817871094,0.0,0.0,7.467757677659392e-05,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.98663330078125,0.0,0.0,0.0001011072963592,298.4977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9857788085937,0.0,0.0,0.0004796080174855,285.836669921875,294.1499938964844,293.33599853515625,291.9008483886719,294.4931030273437,293.3941650390625,285.8536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230347979813,8.5576754571548e-09,0.0010230261832475,-0.0214703734964132,0.0,0.0,0.0,-0.0090552186593413,60.0,10.656268119812012,-0.0,-7.135771795674374e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17796960,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9857482910156,0.0,0.0,9.601009514881298e-05,298.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9831848144531,0.0,0.0,0.0001011034401017,299.1206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.98760986328125,0.0,0.0,7.467470277333632e-05,298.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.98419189453125,0.0,0.0,0.0001011034037219,298.4972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833374023437,0.0,0.0,0.000479589565657,285.83453369140625,294.1499938964844,293.32672119140625,291.90576171875,294.4825439453125,293.3840637207031,285.85760498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229952167719,8.553057817550782e-09,0.0010229867184534,-0.0214582793414592,0.0,0.0,0.0,-0.0090529294684529,60.0,10.657459259033203,-0.0,-7.13522112505416e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797020,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808959960937,0.0,0.0,9.600012708688156e-05,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783630371094,0.0,0.0,0.0001010929336189,299.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98272705078125,0.0,0.0,7.46669466025196e-05,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9793701171875,0.0,0.0,0.0001010928972391,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.978515625,0.0,0.0,0.0004795397398993,285.8303527832031,294.1499938964844,293.30859375,291.9157409667969,294.46148681640625,293.3641967773437,285.86553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228905593976,8.540606444285004e-09,0.0010228819446638,-0.0214256718754768,0.0,0.0,0.0,-0.0090467659756541,60.0,10.660096168518066,-0.0,-7.133735380193684e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797080,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9808959960937,0.0,0.0,9.600012708688156e-05,298.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9783630371094,0.0,0.0,0.0001010929336189,299.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.98272705078125,0.0,0.0,7.46669466025196e-05,298.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9793701171875,0.0,0.0,0.0001010928972391,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.978515625,0.0,0.0,0.0004795397398993,285.8303527832031,294.1499938964844,293.30859375,291.9157409667969,294.46148681640625,293.3641967773437,285.86553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010228905593976,8.540606444285004e-09,0.0010228819446638,-0.0214256718754768,0.0,0.0,0.0,-0.0090467659756541,60.0,10.660096168518066,-0.0,-7.133735380193684e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797140,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9761657714844,0.0,0.0,9.598478936823084e-05,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736633300781,0.0,0.0,0.0001010767882689,299.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779968261719,0.0,0.0,7.465501403203234e-05,298.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9746398925781,0.0,0.0,0.0001010767518891,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97381591796875,0.0,0.0,0.0004794631677214,285.82635498046875,294.1499938964844,293.29107666015625,291.9259338378906,294.44049072265625,293.34503173828125,285.8734436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227265302091,8.521468863875725e-09,0.0010227180318906,-0.0213755592703819,0.0,0.0,0.0,-0.0090372767299413,60.0,10.662996292114258,-0.0,-7.131453116926424e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797200,298.5705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9761657714844,0.0,0.0,9.598478936823084e-05,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736633300781,0.0,0.0,0.0001010767882689,299.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779968261719,0.0,0.0,7.465501403203234e-05,298.4044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9746398925781,0.0,0.0,0.0001010767518891,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.97381591796875,0.0,0.0,0.0004794631677214,285.82635498046875,294.1499938964844,293.29107666015625,291.9259338378906,294.44049072265625,293.34503173828125,285.8734436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227265302091,8.521468863875725e-09,0.0010227180318906,-0.0213755592703819,0.0,0.0,0.0,-0.0090372767299413,60.0,10.662996292114258,-0.0,-7.131453116926424e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797260,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715576171875,0.0,0.0,9.59652752499096e-05,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9690856933594,0.0,0.0,0.0001010562336887,299.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9733581542969,0.0,0.0,7.463983638444915e-05,298.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700622558594,0.0,0.0,0.0001010561973089,298.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96923828125,0.0,0.0,0.0004793656989932,285.82244873046875,294.1499938964844,293.274169921875,291.9361572265625,294.4195861816406,293.32647705078125,285.88134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225186124444,8.497126557927004e-09,0.0010225101141259,-0.0213118121027946,0.0,0.0,0.0,-0.0090252105146646,60.0,10.66596221923828,-0.0,-7.128549839308107e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797320,298.5686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9715576171875,0.0,0.0,9.59652752499096e-05,298.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9690856933594,0.0,0.0,0.0001010562336887,299.1129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9733581542969,0.0,0.0,7.463983638444915e-05,298.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700622558594,0.0,0.0,0.0001010561973089,298.4947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96923828125,0.0,0.0,0.0004793656989932,285.82244873046875,294.1499938964844,293.274169921875,291.9361572265625,294.4195861816406,293.32647705078125,285.88134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225186124444,8.497126557927004e-09,0.0010225101141259,-0.0213118121027946,0.0,0.0,0.0,-0.0090252105146646,60.0,10.66596221923828,-0.0,-7.128549839308107e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797380,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.967041015625,0.0,0.0,9.59413155214861e-05,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.964599609375,0.0,0.0,0.0001010310006677,299.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96881103515625,0.0,0.0,7.462120265699923e-05,298.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9655456542969,0.0,0.0,0.0001010309642879,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9647521972656,0.0,0.0,0.0004792460240423,285.8187255859375,294.1499938964844,293.2578430175781,291.94635009765625,294.3987731933594,293.3085327148437,285.88922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222630808129,8.467250012245131e-09,0.0010222546989098,-0.0212335735559463,0.0,0.0,0.0,-0.0090103996917605,60.0,10.668723106384276,-0.0,-7.124987888573743e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797440,298.56671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.967041015625,0.0,0.0,9.59413155214861e-05,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.964599609375,0.0,0.0,0.0001010310006677,299.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96881103515625,0.0,0.0,7.462120265699923e-05,298.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9655456542969,0.0,0.0,0.0001010309642879,298.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9647521972656,0.0,0.0,0.0004792460240423,285.8187255859375,294.1499938964844,293.2578430175781,291.94635009765625,294.3987731933594,293.3085327148437,285.88922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222630808129,8.467250012245131e-09,0.0010222546989098,-0.0212335735559463,0.0,0.0,0.0,-0.0090103996917605,60.0,10.668723106384276,-0.0,-7.124987888573743e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797500,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96484375,0.0,0.0,9.59273165790364e-05,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9624328613281,0.0,0.0,0.0001010162595775,299.10906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9665832519531,0.0,0.0,7.46103105484508e-05,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.96337890625,0.0,0.0,0.0001010162231978,298.4935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,0.0004791760875377,285.8169250488281,294.1499938964844,293.2499389648437,291.9513854980469,294.3883972167969,293.2998962402344,285.8931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010221122065559,8.449790200870666e-09,0.0010221037082374,-0.0211878530681133,0.0,0.0,0.0,-0.0090017355978488,60.0,10.669947624206545,-0.0,-7.1229067089007e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797560,298.5647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.962646484375,0.0,0.0,9.591259004082532e-05,298.654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96026611328125,0.0,0.0,0.0001010007545119,299.1078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.96441650390625,0.0,0.0,7.459885819116607e-05,298.397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9612121582031,0.0,0.0,0.0001010007181321,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9604187011719,0.0,0.0,0.0004791025421582,285.8151550292969,294.1499938964844,293.2421569824219,291.9563903808594,294.3780517578125,293.2913818359375,285.8970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219551622867,8.431430664757045e-09,0.0010219467803835,-0.0211397763341665,0.0,0.0,0.0,-0.0089926347136497,60.0,10.671112060546877,-0.0,-7.120718947817295e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797620,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,9.588088869350032e-05,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559936523437,0.0,0.0,0.0001009673651424,299.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9601135253906,0.0,0.0,7.45741999708116e-05,298.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9569396972656,0.0,0.0,0.0001009673287626,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9561462402344,0.0,0.0,0.0004789442173205,285.81170654296875,294.1499938964844,293.2270812988281,291.9661865234375,294.3574523925781,293.27471923828125,285.9049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216189548373,8.391907613258809e-09,0.0010216105729341,-0.0210362710058689,0.0,0.0,0.0,-0.0089730499312281,60.0,10.673181533813477,-0.0,-7.116008760021941e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797680,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9583740234375,0.0,0.0,9.588088869350032e-05,298.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559936523437,0.0,0.0,0.0001009673651424,299.10528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9601135253906,0.0,0.0,7.45741999708116e-05,298.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9569396972656,0.0,0.0,0.0001009673287626,298.4923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9561462402344,0.0,0.0,0.0004789442173205,285.81170654296875,294.1499938964844,293.2270812988281,291.9661865234375,294.3574523925781,293.27471923828125,285.9049377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216189548373,8.391907613258809e-09,0.0010216105729341,-0.0210362710058689,0.0,0.0,0.0,-0.0089730499312281,60.0,10.673181533813477,-0.0,-7.116008760021941e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797740,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9541931152344,0.0,0.0,9.584510553395376e-05,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9518737792969,0.0,0.0,0.0001009296829579,299.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,7.454636215697974e-05,298.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527893066406,0.0,0.0,0.0001009296465781,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9519958496094,0.0,0.0,0.0004787654615938,285.80841064453125,294.1499938964844,293.212646484375,291.9756164550781,294.33697509765625,293.2587585449219,285.9127502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212369961664,8.347296187594111e-09,0.0010212287306785,-0.0209194459021091,0.0,0.0,0.0,-0.0089509319514036,60.0,10.674376487731934,-0.0,-7.110695321443927e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797800,298.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9541931152344,0.0,0.0,9.584510553395376e-05,298.65069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9518737792969,0.0,0.0,0.0001009296829579,299.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9559020996094,0.0,0.0,7.454636215697974e-05,298.3934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9527893066406,0.0,0.0,0.0001009296465781,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9519958496094,0.0,0.0,0.0004787654615938,285.80841064453125,294.1499938964844,293.212646484375,291.9756164550781,294.33697509765625,293.2587585449219,285.9127502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212369961664,8.347296187594111e-09,0.0010212287306785,-0.0209194459021091,0.0,0.0,0.0,-0.0089509319514036,60.0,10.674376487731934,-0.0,-7.110695321443927e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797860,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501342773437,0.0,0.0,9.580637561157346e-05,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478454589844,0.0,0.0,0.0001008888939395,299.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95184326171875,0.0,0.0,7.45162324164994e-05,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94873046875,0.0,0.0,0.0001008888575597,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479675292969,0.0,0.0,0.0004785719793289,285.80523681640625,294.1499938964844,293.1988220214844,291.9845886230469,294.3166198730469,293.2434387207031,285.9205627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208241874352,8.299009479628694e-09,0.0010208159219473,-0.020792992785573,0.0,0.0,0.0,-0.0089269941672682,60.0,10.674739837646484,-0.0,-7.104945609626159e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797920,298.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9501342773437,0.0,0.0,9.580637561157346e-05,298.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478454589844,0.0,0.0,0.0001008888939395,299.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95184326171875,0.0,0.0,7.45162324164994e-05,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.94873046875,0.0,0.0,0.0001008888575597,298.49072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9479675292969,0.0,0.0,0.0004785719793289,285.80523681640625,294.1499938964844,293.1988220214844,291.9845886230469,294.3166198730469,293.2434387207031,285.9205627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208241874352,8.299009479628694e-09,0.0010208159219473,-0.020792992785573,0.0,0.0,0.0,-0.0089269941672682,60.0,10.674739837646484,-0.0,-7.104945609626159e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17797980,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461975097656,0.0,0.0,9.576496086083353e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94390869140625,0.0,0.0,0.0001008452818496,299.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,7.448402175214142e-05,298.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94482421875,0.0,0.0,0.0001008452527457,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9440612792969,0.0,0.0,0.0004783651384059,285.80224609375,294.1499938964844,293.1856689453125,291.9930114746094,294.2964172363281,293.228759765625,285.9283752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203826241195,8.247389438054142e-09,0.0010203743586316,-0.0206578094512224,0.0,0.0,0.0,-0.0089014042168855,60.0,10.674050331115724,-0.0,-7.098802257132776e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798040,298.55712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9461975097656,0.0,0.0,9.576496086083353e-05,298.6468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.94390869140625,0.0,0.0,0.0001008452818496,299.0977478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9478759765625,0.0,0.0,7.448402175214142e-05,298.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94482421875,0.0,0.0,0.0001008452527457,298.48992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9440612792969,0.0,0.0,0.0004783651384059,285.80224609375,294.1499938964844,293.1856689453125,291.9930114746094,294.2964172363281,293.228759765625,285.9283752441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203826241195,8.247389438054142e-09,0.0010203743586316,-0.0206578094512224,0.0,0.0,0.0,-0.0089014042168855,60.0,10.674050331115724,-0.0,-7.098802257132776e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798100,298.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442749023437,0.0,0.0,9.574332216288894e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9420166015625,0.0,0.0,0.0001008224935503,299.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9459228515625,0.0,0.0,7.446719246217981e-05,298.3882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9429016113281,0.0,0.0,0.0001008224571705,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9421691894531,0.0,0.0,0.0004782570467796,285.80078125,294.1499938964844,293.1793212890625,291.9969787597656,294.286376953125,293.22174072265625,285.9322814941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201506083831,8.220410130377331e-09,0.0010201424593105,-0.0205871574580669,0.0,0.0,0.0,-0.0088880229741334,60.0,10.673125267028809,-0.0,-7.095592735595346e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798160,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9423828125,0.0,0.0,9.572125418344513e-05,298.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94012451171875,0.0,0.0,0.0001007992541417,299.09527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94403076171875,0.0,0.0,7.445002847816795e-05,298.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410095214844,0.0,0.0,0.0001007992250379,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9402770996094,0.0,0.0,0.0004781468305736,285.79937744140625,294.1499938964844,293.1731262207031,292.0007629394531,294.2763977050781,293.21484375,285.9361877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019915449433,8.192907685611317e-09,0.0010199071839451,-0.0205151345580816,0.0,0.0,0.0,-0.0088743884116411,60.0,10.6719388961792,-0.0,-7.092321396839908e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798220,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93865966796875,0.0,0.0,9.567601955495776e-05,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364318847656,0.0,0.0,0.0001007516111712,299.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9402770996094,0.0,0.0,7.441484194714576e-05,298.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93731689453125,0.0,0.0,0.0001007515820674,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93658447265625,0.0,0.0,0.000477920868434,285.796630859375,294.1499938964844,293.1612243652344,292.0077819824219,294.2565002441406,293.2014465332031,285.9439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194344213232,8.136516349566136e-09,0.0010194262722507,-0.0203674510121345,0.0,0.0,0.0,-0.0088464394211769,60.0,10.668865203857422,-0.0,-7.085615294499803e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798280,298.5533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93865966796875,0.0,0.0,9.567601955495776e-05,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9364318847656,0.0,0.0,0.0001007516111712,299.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9402770996094,0.0,0.0,7.441484194714576e-05,298.3852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.93731689453125,0.0,0.0,0.0001007515820674,298.4884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.93658447265625,0.0,0.0,0.000477920868434,285.796630859375,294.1499938964844,293.1612243652344,292.0077819824219,294.2565002441406,293.2014465332031,285.9439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194344213232,8.136516349566136e-09,0.0010194262722507,-0.0203674510121345,0.0,0.0,0.0,-0.0088464394211769,60.0,10.668865203857422,-0.0,-7.085615294499803e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798340,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93505859375,0.0,0.0,9.563033381709828e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.932861328125,0.0,0.0,0.0001007035098155,299.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9366455078125,0.0,0.0,7.437930617015809e-05,298.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9337158203125,0.0,0.0,0.0001007034734357,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9329833984375,0.0,0.0,0.0004776926944032,285.7940368652344,294.1499938964844,293.1499938964844,292.0138854980469,294.2367858886719,293.18878173828125,285.95172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189472232013,8.079575231079161e-09,0.0010189391905441,-0.0202183313667774,0.0,0.0,0.0,-0.0088182101026177,60.0,10.66418170928955,-0.0,-7.078848085484425e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798400,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93505859375,0.0,0.0,9.563033381709828e-05,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.932861328125,0.0,0.0,0.0001007035098155,299.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9366455078125,0.0,0.0,7.437930617015809e-05,298.3832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9337158203125,0.0,0.0,0.0001007034734357,298.4876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9329833984375,0.0,0.0,0.0004776926944032,285.7940368652344,294.1499938964844,293.1499938964844,292.0138854980469,294.2367858886719,293.18878173828125,285.95172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189472232013,8.079575231079161e-09,0.0010189391905441,-0.0202183313667774,0.0,0.0,0.0,-0.0088182101026177,60.0,10.66418170928955,-0.0,-7.078848085484425e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798460,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.931640625,0.0,0.0,9.559569298289716e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294738769531,0.0,0.0,0.000100667028164,299.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9332275390625,0.0,0.0,7.435236329911277e-05,298.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,0.0001006669917842,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295959472656,0.0,0.0,0.0004775196430273,285.79168701171875,294.1499938964844,293.1401672363281,292.01910400390625,294.2174377441406,293.1777648925781,285.9595031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185776045545,8.036389331778082e-09,0.001018569455482,-0.0201052334159612,0.0,0.0,0.0,-0.0087967989966273,60.0,10.658160209655762,-0.0,-7.0737172563895e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798520,298.5497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.931640625,0.0,0.0,9.559569298289716e-05,298.6395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9294738769531,0.0,0.0,0.000100667028164,299.0881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9332275390625,0.0,0.0,7.435236329911277e-05,298.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9303283691406,0.0,0.0,0.0001006669917842,298.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9295959472656,0.0,0.0,0.0004775196430273,285.79168701171875,294.1499938964844,293.1401672363281,292.01910400390625,294.2174377441406,293.1777648925781,285.9595031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185776045545,8.036389331778082e-09,0.001018569455482,-0.0201052334159612,0.0,0.0,0.0,-0.0087967989966273,60.0,10.658160209655762,-0.0,-7.0737172563895e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798580,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9282531738281,0.0,0.0,9.556367876939476e-05,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261169433594,0.0,0.0,0.0001006333113764,299.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9298095703125,0.0,0.0,7.432745769619942e-05,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.92694091796875,0.0,0.0,0.0001006332822726,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9262390136719,0.0,0.0,0.0004773597465828,285.78936767578125,294.1499938964844,293.1323547363281,292.0234680175781,294.1982421875,293.1668395996094,285.9672546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182360420003,7.996477258132018e-09,0.0010182281257584,-0.0200007073581218,0.0,0.0,0.0,-0.008777012117207,60.0,10.652268409729004,-0.0,-7.068977225799244e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798640,298.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9282531738281,0.0,0.0,9.556367876939476e-05,298.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9261169433594,0.0,0.0,0.0001006333113764,299.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9298095703125,0.0,0.0,7.432745769619942e-05,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.92694091796875,0.0,0.0,0.0001006332822726,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9262390136719,0.0,0.0,0.0004773597465828,285.78936767578125,294.1499938964844,293.1323547363281,292.0234680175781,294.1982421875,293.1668395996094,285.9672546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182360420003,7.996477258132018e-09,0.0010182281257584,-0.0200007073581218,0.0,0.0,0.0,-0.008777012117207,60.0,10.652268409729004,-0.0,-7.068977225799244e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798700,298.5471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.92657470703125,0.0,0.0,9.55506766331382e-05,298.6370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9244384765625,0.0,0.0,0.0001006196180242,299.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9281311035156,0.0,0.0,7.43173441151157e-05,298.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.92529296875,0.0,0.0,0.0001006195816444,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9245910644531,0.0,0.0,0.0004772947868332,285.7882080078125,294.1499938964844,293.1291809082031,292.0253601074219,294.18865966796875,293.1614990234375,285.9711303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180992539972,7.980263561080392e-09,0.0010180913377553,-0.0199582427740097,0.0,0.0,0.0,-0.0087689841166138,60.0,10.648969650268556,-0.0,-7.06705236552807e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798760,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9249267578125,0.0,0.0,9.554175630910322e-05,298.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9228210449219,0.0,0.0,0.0001006102174869,299.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9264831542969,0.0,0.0,7.431040285155177e-05,298.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.92364501953125,0.0,0.0,0.0001006101883831,298.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9229431152344,0.0,0.0,0.0004772502288687,285.787109375,294.1499938964844,293.1264343261719,292.0270690917969,294.1791687011719,293.1567077636719,285.9750061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180037934333,7.969136461838389e-09,0.0010179958771914,-0.0199291016906499,0.0,0.0,0.0,-0.0087634660303592,60.0,10.645441055297852,-0.0,-7.065731466582292e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798820,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92169189453125,0.0,0.0,9.552896517561749e-05,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91961669921875,0.0,0.0,0.0001005967569653,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232177734375,0.0,0.0,7.430045661749318e-05,298.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9204406738281,0.0,0.0,0.0001005967205855,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.91973876953125,0.0,0.0,0.0004771863750647,285.7850036621094,294.1499938964844,293.12225341796875,292.0299072265625,294.16033935546875,293.1479187011719,285.98272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178659576922,7.953181224706896e-09,0.0010178580414503,-0.0198873169720172,0.0,0.0,0.0,-0.0087555488571524,60.0,10.63813304901123,-0.0,-7.063837159648757e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798880,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92169189453125,0.0,0.0,9.552896517561749e-05,298.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91961669921875,0.0,0.0,0.0001005967569653,299.0813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9232177734375,0.0,0.0,7.430045661749318e-05,298.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9204406738281,0.0,0.0,0.0001005967205855,298.4852905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.91973876953125,0.0,0.0,0.0004771863750647,285.7850036621094,294.1499938964844,293.12225341796875,292.0299072265625,294.16033935546875,293.1479187011719,285.98272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178659576922,7.953181224706896e-09,0.0010178580414503,-0.0198873169720172,0.0,0.0,0.0,-0.0087555488571524,60.0,10.63813304901123,-0.0,-7.063837159648757e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17798940,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.91864013671875,0.0,0.0,9.552865230944008e-05,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91656494140625,0.0,0.0,0.0001005964222713,299.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9201354980469,0.0,0.0,7.430021651089191e-05,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173889160156,0.0,0.0,0.0001005963931675,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9167175292969,0.0,0.0,0.0004771848034579,285.7830810546875,294.1499938964844,293.11968994140625,292.0321044921875,294.1419982910156,293.1415100097656,285.990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178626980632,7.952768221741735e-09,0.001017854665406,-0.0198862347751855,0.0,0.0,0.0,-0.0087553458288311,60.0,10.630171775817873,-0.0,-7.063788132199988e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799000,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.91864013671875,0.0,0.0,9.552865230944008e-05,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.91656494140625,0.0,0.0,0.0001005964222713,299.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9201354980469,0.0,0.0,7.430021651089191e-05,298.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173889160156,0.0,0.0,0.0001005963931675,298.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9167175292969,0.0,0.0,0.0004771848034579,285.7830810546875,294.1499938964844,293.11968994140625,292.0321044921875,294.1419982910156,293.1415100097656,285.990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178626980632,7.952768221741735e-09,0.001017854665406,-0.0198862347751855,0.0,0.0,0.0,-0.0087553458288311,60.0,10.630171775817873,-0.0,-7.063788132199988e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799060,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9156188964844,0.0,0.0,9.55303548835218e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91357421875,0.0,0.0,0.0001005982048809,299.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9170837402344,0.0,0.0,7.430153345922008e-05,298.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.91436767578125,0.0,0.0,0.0001005981757771,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136962890625,0.0,0.0,0.0004771933017764,285.7811889648437,294.1499938964844,293.1185913085937,292.0336608886719,294.12371826171875,293.1355285644531,285.9981994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178801603615,7.954858105563291e-09,0.0010178721277043,-0.0198917090892791,0.0,0.0,0.0,-0.008756379596889,60.0,10.622095108032228,-0.0,-7.06403611161477e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
