time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17799120,298.54156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9156188964844,0.0,0.0,9.55303548835218e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91357421875,0.0,0.0,0.0001005982048809,299.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9170837402344,0.0,0.0,7.430153345922008e-05,298.3712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.91436767578125,0.0,0.0,0.0001005981757771,298.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9136962890625,0.0,0.0,0.0004771933017764,285.7811889648437,294.1499938964844,293.1185913085937,292.0336608886719,294.12371826171875,293.1355285644531,285.9981994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178801603615,7.954858105563291e-09,0.0010178721277043,-0.0198917090892791,0.0,0.0,0.0,-0.008756379596889,60.0,10.622095108032228,-0.0,-7.06403611161477e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799180,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91290283203125,0.0,0.0,9.554812277201564e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.910888671875,0.0,0.0,0.0001006169186439,299.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.91436767578125,0.0,0.0,7.431535050272942e-05,298.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91168212890625,0.0,0.0,0.0001006168895401,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110107421875,0.0,0.0,0.0004772820684593,285.7796630859375,294.1499938964844,293.1187744140625,292.03466796875,294.1065673828125,293.1334533691406,286.0058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180694516748,7.976974636392242e-09,0.0010180615354329,-0.0199496299028396,0.0,0.0,0.0,-0.0087673449888825,60.0,10.613033294677734,-0.0,-7.066661567023402e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799240,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91290283203125,0.0,0.0,9.554812277201564e-05,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.910888671875,0.0,0.0,0.0001006169186439,299.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.91436767578125,0.0,0.0,7.431535050272942e-05,298.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91168212890625,0.0,0.0,0.0001006168895401,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9110107421875,0.0,0.0,0.0004772820684593,285.7796630859375,294.1499938964844,293.1187744140625,292.03466796875,294.1065673828125,293.1334533691406,286.0058898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010180694516748,7.976974636392242e-09,0.0010180615354329,-0.0199496299028396,0.0,0.0,0.0,-0.0087673449888825,60.0,10.613033294677734,-0.0,-7.066661567023402e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799300,298.5393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9114685058594,0.0,0.0,9.555152792017908e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9094543457031,0.0,0.0,0.000100620505691,299.0739440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.91290283203125,0.0,0.0,7.431799895130098e-05,298.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9102478027344,0.0,0.0,0.0001006204765872,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9095764160156,0.0,0.0,0.0004772990942001,285.7788391113281,294.1499938964844,293.11932373046875,292.03497314453125,294.09771728515625,293.1314392089844,286.009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181076359003,7.981213023811051e-09,0.0010180996032431,-0.0199607294052839,0.0,0.0,0.0,-0.0087694553658366,60.0,10.60887336730957,-0.0,-7.06716463128032e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799360,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100646972656,0.0,0.0,9.55609357333742e-05,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9080810546875,0.0,0.0,0.0001006304155453,299.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9115295410156,0.0,0.0,7.432531856466085e-05,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.90887451171875,0.0,0.0,0.0001006303864414,298.4833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.908203125,0.0,0.0,0.0004773460968863,285.7780456542969,294.1499938964844,293.1201477050781,292.0351257324219,294.08905029296875,293.1302490234375,286.0136108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182068217545,7.992922768096378e-09,0.0010181987890973,-0.0199913959950208,0.0,0.0,0.0,-0.0087752556428313,60.0,10.604310035705566,-0.0,-7.068555163414203e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799420,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073791503906,0.0,0.0,9.5582268841099e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053955078125,0.0,0.0,0.0001006528691505,299.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9088134765625,0.0,0.0,7.434190047206357e-05,298.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9061889648437,0.0,0.0,0.0001006528400466,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9055480957031,0.0,0.0,0.0004774526460096,285.77655029296875,294.1499938964844,293.1224975585937,292.0351257324219,294.0719299316406,293.1285095214844,286.0213317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184330167248,8.019471309239634e-09,0.0010184249840676,-0.0200609266757965,0.0,0.0,0.0,-0.0087884133681654,60.0,10.594992637634276,-0.0,-7.07170784153277e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799480,298.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073791503906,0.0,0.0,9.5582268841099e-05,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9053955078125,0.0,0.0,0.0001006528691505,299.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9088134765625,0.0,0.0,7.434190047206357e-05,298.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9061889648437,0.0,0.0,0.0001006528400466,298.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9055480957031,0.0,0.0,0.0004774526460096,285.77655029296875,294.1499938964844,293.1224975585937,292.0351257324219,294.0719299316406,293.1285095214844,286.0213317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184330167248,8.019471309239634e-09,0.0010184249840676,-0.0200609266757965,0.0,0.0,0.0,-0.0087884133681654,60.0,10.594992637634276,-0.0,-7.07170784153277e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799540,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9048156738281,0.0,0.0,9.560932085150851e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90289306640625,0.0,0.0,0.0001006813545245,299.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90625,0.0,0.0,7.436294254148379e-05,298.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9036560058594,0.0,0.0,0.0001006813254207,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.90301513671875,0.0,0.0,0.0004775877750944,285.7752380371094,294.1499938964844,293.1257629394531,292.0346984863281,294.0553894042969,293.1285705566406,286.0290222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018721028231,8.053153699449922e-09,0.0010187129955738,-0.0201491359621286,0.0,0.0,0.0,-0.0088051101192832,60.0,10.585123062133787,-0.0,-7.075708907677837e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799600,298.5357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9048156738281,0.0,0.0,9.560932085150851e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90289306640625,0.0,0.0,0.0001006813545245,299.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90625,0.0,0.0,7.436294254148379e-05,298.3623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9036560058594,0.0,0.0,0.0001006813254207,298.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.90301513671875,0.0,0.0,0.0004775877750944,285.7752380371094,294.1499938964844,293.1257629394531,292.0346984863281,294.0553894042969,293.1285705566406,286.0290222167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018721028231,8.053153699449922e-09,0.0010187129955738,-0.0201491359621286,0.0,0.0,0.0,-0.0088051101192832,60.0,10.585123062133787,-0.0,-7.075708907677837e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799660,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9023132324219,0.0,0.0,9.563783532939853e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.900390625,0.0,0.0,0.0001007113824016,299.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9037170410156,0.0,0.0,7.438511966029182e-05,298.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9011535644531,0.0,0.0,0.0001007113532978,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9005126953125,0.0,0.0,0.0004777302383445,285.77398681640625,294.1499938964844,293.1297302246094,292.0339050292969,294.0390625,293.1291809082031,286.0367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190247558057,8.088663072669533e-09,0.0010190166067332,-0.0202421303838491,0.0,0.0,0.0,-0.0088227139785885,60.0,10.575063705444336,-0.0,-7.079928110442779e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799720,298.5343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9023132324219,0.0,0.0,9.563783532939853e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.900390625,0.0,0.0,0.0001007113824016,299.0668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9037170410156,0.0,0.0,7.438511966029182e-05,298.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9011535644531,0.0,0.0,0.0001007113532978,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9005126953125,0.0,0.0,0.0004777302383445,285.77398681640625,294.1499938964844,293.1297302246094,292.0339050292969,294.0390625,293.1291809082031,286.0367126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190247558057,8.088663072669533e-09,0.0010190166067332,-0.0202421303838491,0.0,0.0,0.0,-0.0088227139785885,60.0,10.575063705444336,-0.0,-7.079928110442779e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799780,298.53369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.901123046875,0.0,0.0,9.565452637616544e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8992004394531,0.0,0.0,0.0001007289611152,299.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9024963378906,0.0,0.0,7.439809996867552e-05,298.3587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.89996337890625,0.0,0.0,0.0001007289320114,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8993225097656,0.0,0.0,0.0004778136208187,285.7734680175781,294.1499938964844,293.1320495605469,292.0333557128906,294.0308837890625,293.1302795410156,286.04071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192026384174,8.109449112225775e-09,0.0010191944893449,-0.0202965661883354,0.0,0.0,0.0,-0.0088330190628767,60.0,10.569509506225586,-0.0,-7.082397956992281e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799840,298.5330505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8999938964844,0.0,0.0,9.567000961396845e-05,298.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8981018066406,0.0,0.0,0.0001007452665362,299.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9013671875,0.0,0.0,7.441014895448461e-05,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988342285156,0.0,0.0,0.0001007452374324,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8982238769531,0.0,0.0,0.0004778909788001,285.77294921875,294.1499938964844,293.13427734375,292.03277587890625,294.0233764648437,293.13134765625,286.0444030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193673660978,8.128731465717465e-09,0.0010193592170253,-0.0203470662236213,0.0,0.0,0.0,-0.0088425772264599,60.0,10.564379692077637,-0.0,-7.084690167857843e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799900,298.5323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988647460937,0.0,0.0,9.568631503498182e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.89697265625,0.0,0.0,0.0001007624305202,299.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002380371094,0.0,0.0,7.442282367264852e-05,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.897705078125,0.0,0.0,0.0001007624014164,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8970947265625,0.0,0.0,0.0004779723822139,285.7724609375,294.1499938964844,293.1367492675781,292.0321044921875,294.0156555175781,293.13262939453125,286.0482482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195412905886,8.149029007142872e-09,0.0010195331415161,-0.0204002205282449,0.0,0.0,0.0,-0.0088526410982012,60.0,10.55893898010254,-0.0,-7.087103170988486e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17799960,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.89776611328125,0.0,0.0,9.57028241828084e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8959045410156,0.0,0.0,0.0001007798200589,299.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8991394042969,0.0,0.0,7.443566573783755e-05,298.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8966369628906,0.0,0.0,0.0001007797909551,298.48126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8960266113281,0.0,0.0,0.0004780548915732,285.77203369140625,294.1499938964844,293.1392822265625,292.0313720703125,294.0080871582031,293.1341552734375,286.05206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197169613093,8.169595666629448e-09,0.0010197088122367,-0.0204540826380252,0.0,0.0,0.0,-0.0088628362864255,60.0,10.553374290466309,-0.0,-7.089548859084972e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800020,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89569091796875,0.0,0.0,9.573579154675826e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8938293457031,0.0,0.0,0.0001008145336527,299.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.89703369140625,0.0,0.0,7.446130621246994e-05,298.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8945617675781,0.0,0.0,0.0001008145045489,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939514160156,0.0,0.0,0.0004782195610459,285.7712707519531,294.1499938964844,293.1445617675781,292.0297546386719,293.99334716796875,293.13775634765625,286.0597229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200678370893,8.210648161366407e-09,0.0010200595716014,-0.0205615907907485,0.0,0.0,0.0,-0.0088831866160035,60.0,10.541909217834473,-0.0,-7.09443099822238e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800080,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89569091796875,0.0,0.0,9.573579154675826e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8938293457031,0.0,0.0,0.0001008145336527,299.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.89703369140625,0.0,0.0,7.446130621246994e-05,298.3529968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8945617675781,0.0,0.0,0.0001008145045489,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8939514160156,0.0,0.0,0.0004782195610459,285.7712707519531,294.1499938964844,293.1445617675781,292.0297546386719,293.99334716796875,293.13775634765625,286.0597229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200678370893,8.210648161366407e-09,0.0010200595716014,-0.0205615907907485,0.0,0.0,0.0,-0.0088831866160035,60.0,10.541909217834473,-0.0,-7.09443099822238e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800140,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89361572265625,0.0,0.0,9.576939919497818e-05,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.89178466796875,0.0,0.0,0.0001008499166346,299.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949584960937,0.0,0.0,7.448744145222008e-05,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8925170898437,0.0,0.0,0.0001008498875307,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89190673828125,0.0,0.0,0.00047838743194,285.7705383300781,294.1499938964844,293.1499938964844,292.0279541015625,293.97869873046875,293.1416015625,286.0674133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204254649579,8.252492023075321e-09,0.0010204171994701,-0.0206711757928133,0.0,0.0,0.0,-0.0089039299637079,60.0,10.5303373336792,-0.0,-7.09940977117185e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800200,298.5291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.89361572265625,0.0,0.0,9.576939919497818e-05,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.89178466796875,0.0,0.0,0.0001008499166346,299.0591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949584960937,0.0,0.0,7.448744145222008e-05,298.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8925170898437,0.0,0.0,0.0001008498875307,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89190673828125,0.0,0.0,0.00047838743194,285.7705383300781,294.1499938964844,293.1499938964844,292.0279541015625,293.97869873046875,293.1416015625,286.0674133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204254649579,8.252492023075321e-09,0.0010204171994701,-0.0206711757928133,0.0,0.0,0.0,-0.0089039299637079,60.0,10.5303373336792,-0.0,-7.09940977117185e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800260,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916320800781,0.0,0.0,9.580144251231104e-05,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.88983154296875,0.0,0.0,0.000100883662526,299.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8929443359375,0.0,0.0,7.451236160704866e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905639648437,0.0,0.0,0.0001008836334221,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88995361328125,0.0,0.0,0.0004785475030075,285.7699279785156,294.1499938964844,293.1554260253906,292.0260009765625,293.96435546875,293.1457214355469,286.0750427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207666782662,8.292395214937187e-09,0.0010207584127783,-0.0207756739109754,0.0,0.0,0.0,-0.0089237112551927,60.0,10.518377304077148,-0.0,-7.10415903881767e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800320,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916320800781,0.0,0.0,9.580144251231104e-05,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.88983154296875,0.0,0.0,0.000100883662526,299.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8929443359375,0.0,0.0,7.451236160704866e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905639648437,0.0,0.0,0.0001008836334221,298.4801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88995361328125,0.0,0.0,0.0004785475030075,285.7699279785156,294.1499938964844,293.1554260253906,292.0260009765625,293.96435546875,293.1457214355469,286.0750427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207666782662,8.292395214937187e-09,0.0010207584127783,-0.0207756739109754,0.0,0.0,0.0,-0.0089237112551927,60.0,10.518377304077148,-0.0,-7.10415903881767e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800380,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88970947265625,0.0,0.0,9.583198698237538e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.887939453125,0.0,0.0,0.0001009158295346,299.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910217285156,0.0,0.0,7.453611760865897e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8886413574219,0.0,0.0,0.0001009158004308,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8880615234375,0.0,0.0,0.0004787000943906,285.76934814453125,294.1499938964844,293.16070556640625,292.02398681640625,293.9502258300781,293.14990234375,286.08270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021092175506,8.330435896652943e-09,0.0010210837936028,-0.0208752937614917,0.0,0.0,0.0,-0.0089425705373287,60.0,10.506139755249023,-0.0,-7.108687327672669e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800440,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88970947265625,0.0,0.0,9.583198698237538e-05,298.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.887939453125,0.0,0.0,0.0001009158295346,299.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8910217285156,0.0,0.0,7.453611760865897e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8886413574219,0.0,0.0,0.0001009158004308,298.4797058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8880615234375,0.0,0.0,0.0004787000943906,285.76934814453125,294.1499938964844,293.16070556640625,292.02398681640625,293.9502258300781,293.14990234375,286.08270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001021092175506,8.330435896652943e-09,0.0010210837936028,-0.0208752937614917,0.0,0.0,0.0,-0.0089425705373287,60.0,10.506139755249023,-0.0,-7.108687327672669e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800500,298.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8887939453125,0.0,0.0,9.58455930231139e-05,298.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88702392578125,0.0,0.0,0.0001009301558951,299.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8901062011719,0.0,0.0,7.45467041269876e-05,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8877258300781,0.0,0.0,0.0001009301267913,298.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871459960937,0.0,0.0,0.0004787680809386,285.76910400390625,294.1499938964844,293.16326904296875,292.02294921875,293.9433288574219,293.15203857421875,286.0865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212365305051,8.347378788187143e-09,0.0010212281486019,-0.0209196638315916,0.0,0.0,0.0,-0.0089509673416614,60.0,10.499794006347656,-0.0,-7.110705269042229e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800560,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8879089355469,0.0,0.0,9.585885709384456e-05,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861389160156,0.0,0.0,0.0001009441184578,299.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8891906738281,0.0,0.0,7.45570141589269e-05,298.3438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8868408203125,0.0,0.0,0.0001009440966299,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8862609863281,0.0,0.0,0.0004788343212567,285.7688903808594,294.1499938964844,293.16571044921875,292.0219421386719,293.9364318847656,293.1541748046875,286.0903625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213775094598,8.363892689544628e-09,0.001021369243972,-0.0209629088640213,0.0,0.0,0.0,-0.0089591527357697,60.0,10.493403434753418,-0.0,-7.112672051334813e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800620,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861389160156,0.0,0.0,9.588289685780182e-05,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843994140625,0.0,0.0,0.0001009694315143,299.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88739013671875,0.0,0.0,7.457571336999536e-05,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88507080078125,0.0,0.0,0.0001009694096865,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.884521484375,0.0,0.0,0.0004789544036611,285.7684936523437,294.1499938964844,293.1702575683594,292.0199279785156,293.9228820800781,293.1584167480469,286.0979919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216344380751,8.393824302288522e-09,0.0010216260561719,-0.0210412926971912,0.0,0.0,0.0,-0.0089739961549639,60.0,10.48037815093994,-0.0,-7.116237554782856e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800680,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8861389160156,0.0,0.0,9.588289685780182e-05,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8843994140625,0.0,0.0,0.0001009694315143,299.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88739013671875,0.0,0.0,7.457571336999536e-05,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88507080078125,0.0,0.0,0.0001009694096865,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.884521484375,0.0,0.0,0.0004789544036611,285.7684936523437,294.1499938964844,293.1702575683594,292.0199279785156,293.9228820800781,293.1584167480469,286.0979919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216344380751,8.393824302288522e-09,0.0010216260561719,-0.0210412926971912,0.0,0.0,0.0,-0.0089739961549639,60.0,10.48037815093994,-0.0,-7.116237554782856e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800740,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844909667969,0.0,0.0,9.590069385012612e-05,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8827819824219,0.0,0.0,0.0001009881743812,299.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857116699219,0.0,0.0,7.458955224137753e-05,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8834533691406,0.0,0.0,0.0001009881525533,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88287353515625,0.0,0.0,0.0004790433158632,285.76824951171875,294.1499938964844,293.1742553710937,292.0179748535156,293.90966796875,293.1624450683594,286.1056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218237293884,8.415980801146361e-09,0.0010218153474852,-0.0210993140935897,0.0,0.0,0.0,-0.0089849783107638,60.0,10.466858863830566,-0.0,-7.118877221046206e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800800,298.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844909667969,0.0,0.0,9.590069385012612e-05,298.61358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8827819824219,0.0,0.0,0.0001009881743812,299.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8857116699219,0.0,0.0,7.458955224137753e-05,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8834533691406,0.0,0.0,0.0001009881525533,298.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88287353515625,0.0,0.0,0.0004790433158632,285.76824951171875,294.1499938964844,293.1742553710937,292.0179748535156,293.90966796875,293.1624450683594,286.1056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218237293884,8.415980801146361e-09,0.0010218153474852,-0.0210993140935897,0.0,0.0,0.0,-0.0089849783107638,60.0,10.466858863830566,-0.0,-7.118877221046206e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800860,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88287353515625,0.0,0.0,9.591481648385523e-05,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8811950683594,0.0,0.0,0.0001010030464385,299.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88409423828125,0.0,0.0,7.460053166141734e-05,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8818664550781,0.0,0.0,0.0001010030173347,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812866210937,0.0,0.0,0.0004791138635482,285.7680358886719,294.1499938964844,293.177490234375,292.0161437988281,293.8966369628906,293.166259765625,286.1132507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219744872301,8.433555187536967e-09,0.001021966105327,-0.0211453363299369,0.0,0.0,0.0,-0.008993693627417,60.0,10.453099250793455,-0.0,-7.120971901031228e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800920,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88287353515625,0.0,0.0,9.591481648385523e-05,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8811950683594,0.0,0.0,0.0001010030464385,299.0478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88409423828125,0.0,0.0,7.460053166141734e-05,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8818664550781,0.0,0.0,0.0001010030173347,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8812866210937,0.0,0.0,0.0004791138635482,285.7680358886719,294.1499938964844,293.177490234375,292.0161437988281,293.8966369628906,293.166259765625,286.1132507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219744872301,8.433555187536967e-09,0.001021966105327,-0.0211453363299369,0.0,0.0,0.0,-0.008993693627417,60.0,10.453099250793455,-0.0,-7.120971901031228e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17800980,298.5209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819885253906,0.0,0.0,9.591775597073138e-05,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8803100585937,0.0,0.0,0.0001010061387205,299.0467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8832092285156,0.0,0.0,7.46028235880658e-05,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8809814453125,0.0,0.0,0.0001010061168926,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88043212890625,0.0,0.0,0.0004791285609826,285.7680053710937,294.1499938964844,293.17901611328125,292.01513671875,293.8890075683594,293.1681823730469,286.1178283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220048716291,8.437208265377194e-09,0.0010219963733106,-0.0211549028754234,0.0,0.0,0.0,-0.0089954994618892,60.0,10.44454288482666,-0.0,-7.121407463728249e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801040,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88140869140625,0.0,0.0,9.591958951205017e-05,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8797302246094,0.0,0.0,0.0001010080668493,299.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88262939453125,0.0,0.0,7.460424967575818e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88037109375,0.0,0.0,0.0001010080450214,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798217773437,0.0,0.0,0.0004791377286892,285.7679748535156,294.1499938964844,293.17987060546875,292.0144958496094,293.8839416503906,293.1694641113281,286.1208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220247786492,8.439483778488466e-09,0.001022016396746,-0.0211608614772558,0.0,0.0,0.0,-0.0089966300874948,60.0,10.438838005065918,-0.0,-7.121678180510571e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801100,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88067626953125,0.0,0.0,9.592036076355726e-05,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8790283203125,0.0,0.0,0.0001010088744806,299.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.88189697265625,0.0,0.0,7.460484630428255e-05,298.33428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8796691894531,0.0,0.0,0.0001010088526527,298.477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8791198730469,0.0,0.0,0.0004791415703948,285.7679748535156,294.1499938964844,293.1806945800781,292.0137634277344,293.8776550292969,293.1709289550781,286.12469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220321128144,8.440430576683866e-09,0.0010220236144959,-0.0211633425205945,0.0,0.0,0.0,-0.0089970957487821,60.0,10.431620597839355,-0.0,-7.121791156805557e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801160,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8799743652344,0.0,0.0,9.591870912117884e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8783264160156,0.0,0.0,0.0001010071355267,299.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8811950683594,0.0,0.0,7.460355845978484e-05,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87896728515625,0.0,0.0,0.0001010071136988,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8784484863281,0.0,0.0,0.0004791333340108,285.7680053710937,294.1499938964844,293.18121337890625,292.0130920410156,293.8714294433594,293.17218017578125,286.1285095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220144176855,8.438363785501224e-09,0.001022005919367,-0.021157931536436,0.0,0.0,0.0,-0.00899607129395,60.0,10.42429542541504,-0.0,-7.121544598476248e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801220,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8786315917969,0.0,0.0,9.591063280822708e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87701416015625,0.0,0.0,0.0001009986372082,299.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798217773437,0.0,0.0,7.45972793083638e-05,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8776550292969,0.0,0.0,0.0001009986081044,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8771057128906,0.0,0.0,0.0004790929961018,285.7680969238281,294.1499938964844,293.1814270019531,292.011962890625,293.8591003417969,293.17431640625,286.1361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219299001619,8.428285624972887e-09,0.0010219215182587,-0.0211315378546714,0.0,0.0,0.0,-0.008991084061563,60.0,10.409457206726074,-0.0,-7.120343781252815e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801280,298.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8786315917969,0.0,0.0,9.591063280822708e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87701416015625,0.0,0.0,0.0001009986372082,299.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798217773437,0.0,0.0,7.45972793083638e-05,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8776550292969,0.0,0.0,0.0001009986081044,298.4773254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8771057128906,0.0,0.0,0.0004790929961018,285.7680969238281,294.1499938964844,293.1814270019531,292.011962890625,293.8591003417969,293.17431640625,286.1361083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219299001619,8.428285624972887e-09,0.0010219215182587,-0.0211315378546714,0.0,0.0,0.0,-0.008991084061563,60.0,10.409457206726074,-0.0,-7.120343781252815e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801340,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8774108886719,0.0,0.0,9.58894524956122e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87579345703125,0.0,0.0,0.0001009763291222,299.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8785705566406,0.0,0.0,7.458079926436767e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764343261719,0.0,0.0,0.0001009763072943,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8759155273437,0.0,0.0,0.0004789872036781,285.768310546875,294.1499938964844,293.1802978515625,292.0111694335937,293.8470458984375,293.1751708984375,286.1437072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217033559456,8.401877416019943e-09,0.0010216949740424,-0.0210623815655708,0.0,0.0,0.0,-0.0089779878035187,60.0,10.394161224365234,-0.0,-7.117196787476132e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801400,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8774108886719,0.0,0.0,9.58894524956122e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.87579345703125,0.0,0.0,0.0001009763291222,299.0406188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8785705566406,0.0,0.0,7.458079926436767e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8764343261719,0.0,0.0,0.0001009763072943,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8759155273437,0.0,0.0,0.0004789872036781,285.768310546875,294.1499938964844,293.1802978515625,292.0111694335937,293.8470458984375,293.1751708984375,286.1437072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217033559456,8.401877416019943e-09,0.0010216949740424,-0.0210623815655708,0.0,0.0,0.0,-0.0089779878035187,60.0,10.394161224365234,-0.0,-7.117196787476132e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
