time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17801460,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.876220703125,0.0,0.0,9.586362284608184e-05,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746337890625,0.0,0.0,0.0001009491243166,299.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773803710937,0.0,0.0,7.456071034539491e-05,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.875244140625,0.0,0.0,0.0001009491024888,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8747253417969,0.0,0.0,0.0004788581863977,285.7685852050781,294.1499938964844,293.177734375,292.0107421875,293.8350524902344,293.17559814453125,286.1513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214297799393,8.369678283770554e-09,0.0010214215144515,-0.0209780577570199,0.0,0.0,0.0,-0.0089620351791381,60.0,10.37871265411377,-0.0,-7.113360567245763e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801520,298.5155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.876220703125,0.0,0.0,9.586362284608184e-05,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746337890625,0.0,0.0,0.0001009491243166,299.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773803710937,0.0,0.0,7.456071034539491e-05,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.875244140625,0.0,0.0,0.0001009491024888,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8747253417969,0.0,0.0,0.0004788581863977,285.7685852050781,294.1499938964844,293.177734375,292.0107421875,293.8350524902344,293.17559814453125,286.1513061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214297799393,8.369678283770554e-09,0.0010214215144515,-0.0209780577570199,0.0,0.0,0.0,-0.0089620351791381,60.0,10.37871265411377,-0.0,-7.113360567245763e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801580,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752136230469,0.0,0.0,9.581782796885818e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8736267089844,0.0,0.0,0.0001009008992696,299.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763427734375,0.0,0.0,7.452508725691587e-05,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8742370605469,0.0,0.0,0.0001009008774417,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8737487792969,0.0,0.0,0.0004786294302903,285.76904296875,294.1499938964844,293.1735534667969,292.0107727050781,293.82330322265625,293.1737060546875,286.15887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209397878497,8.312597721271686e-09,0.0010209314059466,-0.020828578621149,0.0,0.0,0.0,-0.0089337276294827,60.0,10.362719535827637,-0.0,-7.106563515435482e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801640,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752136230469,0.0,0.0,9.581782796885818e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8736267089844,0.0,0.0,0.0001009008992696,299.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8763427734375,0.0,0.0,7.452508725691587e-05,298.326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8742370605469,0.0,0.0,0.0001009008774417,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8737487792969,0.0,0.0,0.0004786294302903,285.76904296875,294.1499938964844,293.1735534667969,292.0107727050781,293.82330322265625,293.1737060546875,286.15887451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209397878497,8.312597721271686e-09,0.0010209314059466,-0.020828578621149,0.0,0.0,0.0,-0.0089337276294827,60.0,10.362719535827637,-0.0,-7.106563515435482e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801700,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.87469482421875,0.0,0.0,9.579678589943796e-05,298.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8731384277344,0.0,0.0,0.0001008787439786,299.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8758239746094,0.0,0.0,7.450872362824157e-05,298.3256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8737487792969,0.0,0.0,0.0001008787148748,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87322998046875,0.0,0.0,0.0004785243363585,285.7692565917969,294.1499938964844,293.1708374023437,292.0109558105469,293.8174133300781,293.1729431152344,286.16265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010207154555246,8.286375141608461e-09,0.0010207071900367,-0.0207599066197872,0.0,0.0,0.0,-0.0089207282289862,60.0,10.354761123657228,-0.0,-7.103442101197288e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801760,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.87420654296875,0.0,0.0,9.576912998454644e-05,298.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8726501464844,0.0,0.0,0.0001008496183203,299.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87530517578125,0.0,0.0,7.448721589753404e-05,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8732604980469,0.0,0.0,0.0001008495964924,298.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87274169921875,0.0,0.0,0.0004783861804753,285.7695007324219,294.1499938964844,293.16766357421875,292.0112609863281,293.8115539550781,293.171630859375,286.1664733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204199934378,8.251910266210416e-09,0.0010204117279499,-0.0206696521490812,0.0,0.0,0.0,-0.008903638459742,60.0,10.346631050109863,-0.0,-7.099340137983745e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801820,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8732604980469,0.0,0.0,9.570708789397032e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8717346191406,0.0,0.0,0.0001007842802209,299.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8743591308594,0.0,0.0,7.443895447067916e-05,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8723449707031,0.0,0.0,0.0001007842583931,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.871826171875,0.0,0.0,0.0004780762828886,285.7700500488281,294.1499938964844,293.15985107421875,292.0122985839844,293.7998962402344,293.1682434082031,286.1740417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197616647928,8.174595222953941e-09,0.001019753399305,-0.020467173308134,0.0,0.0,0.0,-0.0088653247803449,60.0,10.330229759216309,-0.0,-7.090142872812066e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801880,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8732604980469,0.0,0.0,9.570708789397032e-05,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8717346191406,0.0,0.0,0.0001007842802209,299.03350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8743591308594,0.0,0.0,7.443895447067916e-05,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8723449707031,0.0,0.0,0.0001007842583931,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.871826171875,0.0,0.0,0.0004780762828886,285.7700500488281,294.1499938964844,293.15985107421875,292.0122985839844,293.7998962402344,293.1682434082031,286.1740417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197616647928,8.174595222953941e-09,0.001019753399305,-0.020467173308134,0.0,0.0,0.0,-0.0088653247803449,60.0,10.330229759216309,-0.0,-7.090142872812066e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17801940,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724365234375,0.0,0.0,9.562678314978255e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8709411621094,0.0,0.0,0.0001006997190415,299.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87353515625,0.0,0.0,7.437649765051901e-05,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8715209960937,0.0,0.0,0.0001006996972137,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8710327148437,0.0,0.0,0.0004776751447934,285.7707214355469,294.1499938964844,293.1499938964844,292.0138854980469,293.7882995605469,293.1625671386719,286.1815795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189041495323,8.074521495871068e-09,0.0010188961168751,-0.0202050972729921,0.0,0.0,0.0,-0.0088157057762146,60.0,10.3136568069458,-0.0,-7.078247676872709e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802000,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8724365234375,0.0,0.0,9.562678314978255e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8709411621094,0.0,0.0,0.0001006997190415,299.03173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87353515625,0.0,0.0,7.437649765051901e-05,298.32244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8715209960937,0.0,0.0,0.0001006996972137,298.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8710327148437,0.0,0.0,0.0004776751447934,285.7707214355469,294.1499938964844,293.1499938964844,292.0138854980469,293.7882995605469,293.1625671386719,286.1815795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189041495323,8.074521495871068e-09,0.0010188961168751,-0.0202050972729921,0.0,0.0,0.0,-0.0088157057762146,60.0,10.3136568069458,-0.0,-7.078247676872709e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802060,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8717041015625,0.0,0.0,9.554017015034332e-05,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8702087402344,0.0,0.0,0.0001006085076369,299.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727722167969,0.0,0.0,7.430912955896929e-05,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87078857421875,0.0,0.0,0.000100608485809,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87030029296875,0.0,0.0,0.0004772424872498,285.7714538574219,294.1499938964844,293.1386413574219,292.01715087890625,293.77667236328125,293.1560363769531,286.18914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017983071506,7.966593607022787e-09,0.0010179751552641,-0.0199224408715963,0.0,0.0,0.0,-0.0087622106075286,60.0,10.298239707946776,-0.0,-7.06542877537686e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802120,298.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8717041015625,0.0,0.0,9.554017015034332e-05,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8702087402344,0.0,0.0,0.0001006085076369,299.0299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727722167969,0.0,0.0,7.430912955896929e-05,298.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87078857421875,0.0,0.0,0.000100608485809,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87030029296875,0.0,0.0,0.0004772424872498,285.7714538574219,294.1499938964844,293.1386413574219,292.01715087890625,293.77667236328125,293.1560363769531,286.18914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017983071506,7.966593607022787e-09,0.0010179751552641,-0.0199224408715963,0.0,0.0,0.0,-0.0087622106075286,60.0,10.298239707946776,-0.0,-7.06542877537686e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802180,298.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8712463378906,0.0,0.0,9.547560330247506e-05,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8697509765625,0.0,0.0,0.000100540513813,299.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.872314453125,0.0,0.0,7.42589108995162e-05,298.3207702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8703308105469,0.0,0.0,0.0001005404919851,298.4755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8698425292969,0.0,0.0,0.0004769199586007,285.77203369140625,294.1499938964844,293.1304016113281,292.0208740234375,293.7687683105469,293.15069580078125,286.1942749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172927286475,7.886133523982153e-09,0.0010172848124057,-0.0197117216885089,0.0,0.0,0.0,-0.0087223118171095,60.0,10.289298057556152,-0.0,-7.05588121263645e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802240,298.5076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8710021972656,0.0,0.0,9.544496424496174e-05,298.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695373535156,0.0,0.0,0.0001005082522169,299.0282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8721008300781,0.0,0.0,7.423508213832974e-05,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8701171875,0.0,0.0,0.000100508230389,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86962890625,0.0,0.0,0.000476766959764,285.77227783203125,294.1499938964844,293.1263732910156,292.0230407714844,293.7650756835937,293.148193359375,286.1966857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169675806537,7.847961391860281e-09,0.0010169597808271,-0.0196117497980594,0.0,0.0,0.0,-0.0087033947929739,60.0,10.285089492797852,-0.0,-7.051352923781451e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802300,298.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8707275390625,0.0,0.0,9.539397433400154e-05,298.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8692626953125,0.0,0.0,0.0001004545556497,299.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8717956542969,0.0,0.0,7.419542089337483e-05,298.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8698425292969,0.0,0.0,0.0001004545338219,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8693542480469,0.0,0.0,0.0004765122430399,285.7727355957031,294.1499938964844,293.11993408203125,292.02685546875,293.7592468261719,293.1437072753906,286.200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164221748709,7.784419331358094e-09,0.0010164143750444,-0.0194453354924917,0.0,0.0,0.0,-0.0086718834936618,60.0,10.280085563659668,-0.0,-7.043819749696922e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802360,298.5062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8704528808594,0.0,0.0,9.534190030535684e-05,298.598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8689880371094,0.0,0.0,0.0001003997167572,299.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8714904785156,0.0,0.0,7.415491563733667e-05,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695678710937,0.0,0.0,0.0001003996949293,298.4753112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690795898437,0.0,0.0,0.0004762520838994,285.7732238769531,294.1499938964844,293.1132507324219,292.0312194824219,293.75341796875,293.13897705078125,286.2042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158672230318,7.719525463301125e-09,0.0010158595396205,-0.0192753784358501,0.0,0.0,0.0,-0.0086397137492895,60.0,10.275640487670898,-0.0,-7.036130256210529e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802420,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8699035644531,0.0,0.0,9.523412882117556e-05,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86846923828125,0.0,0.0,0.0001002862336463,299.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8709716796875,0.0,0.0,7.407109660562128e-05,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690490722656,0.0,0.0,0.0001002862118184,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685607910156,0.0,0.0,0.0004757137794513,285.7742004394531,294.1499938964844,293.0993347167969,292.0414733886719,293.7417907714844,293.1290588378906,286.21173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147215798497,7.585246208918761e-09,0.0010147138964384,-0.0189236905425786,0.0,0.0,0.0,-0.0085731586441397,60.0,10.26824188232422,-0.0,-7.02023115195516e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802480,298.5048217773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8699035644531,0.0,0.0,9.523412882117556e-05,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86846923828125,0.0,0.0,0.0001002862336463,299.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8709716796875,0.0,0.0,7.407109660562128e-05,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690490722656,0.0,0.0,0.0001002862118184,298.47515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685607910156,0.0,0.0,0.0004757137794513,285.7742004394531,294.1499938964844,293.0993347167969,292.0414733886719,293.7417907714844,293.1290588378906,286.21173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147215798497,7.585246208918761e-09,0.0010147138964384,-0.0189236905425786,0.0,0.0,0.0,-0.0085731586441397,60.0,10.26824188232422,-0.0,-7.02023115195516e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802540,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8694763183594,0.0,0.0,9.51192996581085e-05,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8680725097656,0.0,0.0,0.0001001653072307,299.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705139160156,0.0,0.0,7.398178422590718e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8686218261719,0.0,0.0,0.0001001652854029,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681640625,0.0,0.0,0.0004751402011606,285.7752990722656,294.1499938964844,293.0845947265625,292.05352783203125,293.7300720214844,293.1180419921875,286.2192687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134971234947,7.44216244186191e-09,0.0010134896729141,-0.0185489393770694,0.0,0.0,0.0,-0.0085022216662764,60.0,10.26407527923584,-0.0,-7.00331028724577e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802600,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8694763183594,0.0,0.0,9.51192996581085e-05,298.5959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8680725097656,0.0,0.0,0.0001001653072307,299.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705139160156,0.0,0.0,7.398178422590718e-05,298.3185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8686218261719,0.0,0.0,0.0001001652854029,298.4750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681640625,0.0,0.0,0.0004751402011606,285.7752990722656,294.1499938964844,293.0845947265625,292.05352783203125,293.7300720214844,293.1180419921875,286.2192687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134971234947,7.44216244186191e-09,0.0010134896729141,-0.0185489393770694,0.0,0.0,0.0,-0.0085022216662764,60.0,10.26407527923584,-0.0,-7.00331028724577e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802660,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.869140625,0.0,0.0,9.499950101599096e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86773681640625,0.0,0.0,0.0001000391494017,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8701477050781,0.0,0.0,7.388860103674233e-05,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8682861328125,0.0,0.0,0.0001000391275738,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8678283691406,0.0,0.0,0.0004745417681988,285.7764587402344,294.1499938964844,293.069091796875,292.0671691894531,293.71832275390625,293.1062316894531,286.2267761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122207459062,7.292884962595281e-09,0.0010122135281562,-0.0181579571217298,0.0,0.0,0.0,-0.0084282206371426,60.0,10.2622709274292,-0.0,-6.98567816925788e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802720,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.869140625,0.0,0.0,9.499950101599096e-05,298.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86773681640625,0.0,0.0,0.0001000391494017,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8701477050781,0.0,0.0,7.388860103674233e-05,298.31817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8682861328125,0.0,0.0,0.0001000391275738,298.47491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8678283691406,0.0,0.0,0.0004745417681988,285.7764587402344,294.1499938964844,293.069091796875,292.0671691894531,293.71832275390625,293.1062316894531,286.2267761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122207459062,7.292884962595281e-09,0.0010122135281562,-0.0181579571217298,0.0,0.0,0.0,-0.0084282206371426,60.0,10.2622709274292,-0.0,-6.98567816925788e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802780,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8688659667969,0.0,0.0,9.487462375545874e-05,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8674621582031,0.0,0.0,9.99076510197483e-05,299.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.869873046875,0.0,0.0,7.37914742785506e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8680114746094,0.0,0.0,9.990762919187546e-05,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675537109375,0.0,0.0,0.0004739180149044,285.7777099609375,294.1499938964844,293.0528564453125,292.0820617675781,293.7065124511719,293.0936279296875,286.2342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108901187777,7.137286761604855e-09,0.0010108830174431,-0.0177504122257232,0.0,0.0,0.0,-0.0083510838449001,60.0,10.26264190673828,-0.0,-6.967323429307727e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802840,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8688659667969,0.0,0.0,9.487462375545874e-05,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8674621582031,0.0,0.0,9.99076510197483e-05,299.01959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.869873046875,0.0,0.0,7.37914742785506e-05,298.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8680114746094,0.0,0.0,9.990762919187546e-05,298.4748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675537109375,0.0,0.0,0.0004739180149044,285.7777099609375,294.1499938964844,293.0528564453125,292.0820617675781,293.7065124511719,293.0936279296875,286.2342529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108901187777,7.137286761604855e-09,0.0010108830174431,-0.0177504122257232,0.0,0.0,0.0,-0.0083510838449001,60.0,10.26264190673828,-0.0,-6.967323429307727e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802900,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687438964844,0.0,0.0,9.481024608248843e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.86737060546875,0.0,0.0,9.983985364669934e-05,299.0187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8697509765625,0.0,0.0,7.374140113824978e-05,298.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.867919921875,0.0,0.0,9.98398318188265e-05,298.47479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8674621582031,0.0,0.0,0.0004735964175779,285.77838134765625,294.1499938964844,293.0444641113281,292.0899353027344,293.7005615234375,293.08697509765625,286.2380065917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102019878104,7.05706559855912e-09,0.0010101948864758,-0.0175402928143739,0.0,0.0,0.0,-0.0083113042637705,60.0,10.26364517211914,-0.0,-6.957869658208439e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17802960,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.86865234375,0.0,0.0,9.474500257056206e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8673095703125,0.0,0.0,9.97711467789486e-05,299.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8696594238281,0.0,0.0,7.369065860984847e-05,298.3177490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8678283691406,0.0,0.0,9.977113222703338e-05,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.86737060546875,0.0,0.0,0.0004732705128844,285.779052734375,294.1499938964844,293.0359191894531,292.0980224609375,293.6946105957031,293.0801696777344,286.24176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095066390931,6.9757715159823874e-09,0.0010094997705891,-0.0173273608088493,0.0,0.0,0.0,-0.0082710031419992,60.0,10.26501178741455,-0.0,-6.948296515929543e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803020,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685302734375,0.0,0.0,9.461204172112048e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671875,0.0,0.0,9.963112825062126e-05,299.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695068359375,0.0,0.0,7.358723814832047e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677062988281,0.0,0.0,9.963110642274842e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8672790527344,0.0,0.0,0.0004726063343696,285.78045654296875,294.1499938964844,293.018310546875,292.1147766113281,293.6826477050781,293.06622314453125,286.2492370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080925421789,6.810097374909674e-09,0.0010080856736749,-0.0168934036046266,0.0,0.0,0.0,-0.0081888847053051,60.0,10.268430709838867,-0.0,-6.928805618144906e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803080,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685302734375,0.0,0.0,9.461204172112048e-05,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671875,0.0,0.0,9.963112825062126e-05,299.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695068359375,0.0,0.0,7.358723814832047e-05,298.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677062988281,0.0,0.0,9.963110642274842e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8672790527344,0.0,0.0,0.0004726063343696,285.78045654296875,294.1499938964844,293.018310546875,292.1147766113281,293.6826477050781,293.06622314453125,286.2492370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080925421789,6.810097374909674e-09,0.0010080856736749,-0.0168934036046266,0.0,0.0,0.0,-0.0081888847053051,60.0,10.268430709838867,-0.0,-6.928805618144906e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803140,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.86846923828125,0.0,0.0,9.447510092286392e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671569824219,0.0,0.0,9.948692604666576e-05,299.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.86944580078125,0.0,0.0,7.348073268076405e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86767578125,0.0,0.0,9.948690421879292e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0004719223070424,285.78192138671875,294.1499938964844,293.00006103515625,292.1320495605469,293.6705627441406,293.0516357421875,286.2567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066329268738,6.639471639147132e-09,0.0010066262912005,-0.0164464674890041,0.0,0.0,0.0,-0.0081042954698205,60.0,10.27284812927246,-0.0,-6.90876191811185e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803200,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.86846923828125,0.0,0.0,9.447510092286392e-05,298.5894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671569824219,0.0,0.0,9.948692604666576e-05,299.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.86944580078125,0.0,0.0,7.348073268076405e-05,298.31768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86767578125,0.0,0.0,9.948690421879292e-05,298.4746398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.86724853515625,0.0,0.0,0.0004719223070424,285.78192138671875,294.1499938964844,293.00006103515625,292.1320495605469,293.6705627441406,293.0516357421875,286.2567138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066329268738,6.639471639147132e-09,0.0010066262912005,-0.0164464674890041,0.0,0.0,0.0,-0.0081042954698205,60.0,10.27284812927246,-0.0,-6.90876191811185e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803260,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8684997558594,0.0,0.0,9.433516970602795e-05,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671875,0.0,0.0,9.933957335306332e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86944580078125,0.0,0.0,7.337189163081348e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677062988281,0.0,0.0,9.933955152519049e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8672790527344,0.0,0.0,0.0004712233203463,285.7834777832031,294.1499938964844,292.9812316894531,292.1496276855469,293.65838623046875,293.0364685058594,286.26416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051418794319,6.465116442200269e-09,0.0010051353601738,-0.0159897524863481,0.0,0.0,0.0,-0.008017860352993,60.0,10.277915954589844,-0.0,-6.888309656005731e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803320,298.4936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8684997558594,0.0,0.0,9.433516970602795e-05,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8671875,0.0,0.0,9.933957335306332e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.86944580078125,0.0,0.0,7.337189163081348e-05,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677062988281,0.0,0.0,9.933955152519049e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8672790527344,0.0,0.0,0.0004712233203463,285.7834777832031,294.1499938964844,292.9812316894531,292.1496276855469,293.65838623046875,293.0364685058594,286.26416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051418794319,6.465116442200269e-09,0.0010051353601738,-0.0159897524863481,0.0,0.0,0.0,-0.008017860352993,60.0,10.277915954589844,-0.0,-6.888309656005731e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803380,298.4923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685607910156,0.0,0.0,9.42270053201355e-05,298.587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8672790527344,0.0,0.0,9.922566823661327e-05,299.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695068359375,0.0,0.0,7.328776700887829e-05,298.31793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677978515625,0.0,0.0,9.922564640874044e-05,298.4745788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8673400878906,0.0,0.0,0.0004706830368377,285.78472900390625,294.1499938964844,292.96649169921875,292.1630249023437,293.6490478515625,293.0245666503906,286.26983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039883200079,6.330342916527343e-09,0.0010039819171652,-0.0156367160379886,0.0,0.0,0.0,-0.0079510426148772,60.0,10.281916618347168,-0.0,-6.872520685874407e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803440,298.4919128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685913085937,0.0,0.0,9.419264824828132e-05,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8673095703125,0.0,0.0,9.918949217535555e-05,299.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695373535156,0.0,0.0,7.32610424165614e-05,298.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8677978515625,0.0,0.0,9.918947034748272e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.86737060546875,0.0,0.0,0.0004705114115495,285.7850952148437,294.1499938964844,292.9617919921875,292.167236328125,293.6461181640625,293.02081298828125,286.2716369628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036233579739,6.287539822125154e-09,0.0010036170715466,-0.0155245894566178,0.0,0.0,0.0,-0.0079298289492726,60.0,10.28317928314209,-0.0,-6.867510649044561e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803500,298.4912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8686828613281,0.0,0.0,9.412057261215524e-05,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8674011230469,0.0,0.0,9.91135893855244e-05,299.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.86962890625,0.0,0.0,7.320498116314411e-05,298.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8678894042969,0.0,0.0,9.911356755765156e-05,298.4745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8674621582031,0.0,0.0,0.0004701513680629,285.78594970703125,294.1499938964844,292.9518737792969,292.17596435546875,293.6399230957031,293.01275634765625,286.2753601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028529213741,6.197727220325078e-09,0.001002846751362,-0.0152893243357539,0.0,0.0,0.0,-0.0078852931037545,60.0,10.2857084274292,-0.0,-6.857003143068141e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803560,298.4906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8687744140625,0.0,0.0,9.404804586665703e-05,298.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86749267578125,0.0,0.0,9.903721365844832e-05,299.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8697204589844,0.0,0.0,7.314857066376135e-05,298.3182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8680114746094,0.0,0.0,9.903719183057548e-05,298.4744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8675842285156,0.0,0.0,0.0004697890835814,285.7868347167969,294.1499938964844,292.9418334960937,292.18463134765625,293.6336975097656,293.00457763671875,286.2790832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020800400525,6.107357286566639e-09,0.0010020738700404,-0.0150525942444801,0.0,0.0,0.0,-0.0078404927626252,60.0,10.288200378417969,-0.0,-6.84643879367286e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803620,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690185546875,0.0,0.0,9.39018718781881e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86773681640625,0.0,0.0,9.888328349916264e-05,299.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86993408203125,0.0,0.0,7.303487655008212e-05,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8682556152344,0.0,0.0,9.88832616712898e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8678283691406,0.0,0.0,0.0004690589266829,285.7886047363281,294.1499938964844,292.9213562011719,292.2015686035156,293.62115478515625,292.9880676269531,286.2865295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005246149376,5.925228752090561e-09,0.0010005187941715,-0.0145754842087626,0.0,0.0,0.0,-0.0077502145431935,60.0,10.292906761169434,-0.0,-6.825171539048824e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803680,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690185546875,0.0,0.0,9.39018718781881e-05,298.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86773681640625,0.0,0.0,9.888328349916264e-05,299.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86993408203125,0.0,0.0,7.303487655008212e-05,298.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8682556152344,0.0,0.0,9.88832616712898e-05,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8678283691406,0.0,0.0,0.0004690589266829,285.7886047363281,294.1499938964844,292.9213562011719,292.2015686035156,293.62115478515625,292.9880676269531,286.2865295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005246149376,5.925228752090561e-09,0.0010005187941715,-0.0145754842087626,0.0,0.0,0.0,-0.0077502145431935,60.0,10.292906761169434,-0.0,-6.825171539048824e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803740,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86932373046875,0.0,0.0,9.375441732117906e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8680725097656,0.0,0.0,9.872800728771836e-05,299.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8702392578125,0.0,0.0,7.292019290616736e-05,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685607910156,0.0,0.0,9.872798545984553e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681640625,0.0,0.0,0.0004683223669417,285.7904663085937,294.1499938964844,292.900390625,292.2178039550781,293.6085205078125,292.9711303710937,286.2939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989532409235,5.741505049172701e-09,0.0009989475365728,-0.0140941888093948,0.0,0.0,0.0,-0.0076591335237026,60.0,10.29646110534668,-0.0,-6.8037515177366e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
