time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17803800,298.48846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.86932373046875,0.0,0.0,9.375441732117906e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8680725097656,0.0,0.0,9.872800728771836e-05,299.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8702392578125,0.0,0.0,7.292019290616736e-05,298.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685607910156,0.0,0.0,9.872798545984553e-05,298.4742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8681640625,0.0,0.0,0.0004683223669417,285.7904663085937,294.1499938964844,292.900390625,292.2178039550781,293.6085205078125,292.9711303710937,286.2939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989532409235,5.741505049172701e-09,0.0009989475365728,-0.0140941888093948,0.0,0.0,0.0,-0.0076591335237026,60.0,10.29646110534668,-0.0,-6.8037515177366e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803860,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86968994140625,0.0,0.0,9.36063297558576e-05,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86846923828125,0.0,0.0,9.857206168817356e-05,299.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87060546875,0.0,0.0,7.280501449713483e-05,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86895751953125,0.0,0.0,9.857204713625832e-05,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685607910156,0.0,0.0,0.0004675826639868,285.7923583984375,294.1499938964844,292.8789978027344,292.2331237792969,293.595703125,292.9538879394531,286.3013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973752312362,5.556992643818148e-09,0.0009973696433007,-0.0136108184233307,0.0,0.0,0.0,-0.0075676627457141,60.0,10.29868221282959,-0.0,-6.78227394246278e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803920,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86968994140625,0.0,0.0,9.36063297558576e-05,298.5812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.86846923828125,0.0,0.0,9.857206168817356e-05,299.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87060546875,0.0,0.0,7.280501449713483e-05,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86895751953125,0.0,0.0,9.857204713625832e-05,298.4741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8685607910156,0.0,0.0,0.0004675826639868,285.7923583984375,294.1499938964844,292.8789978027344,292.2331237792969,293.595703125,292.9538879394531,286.3013916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973752312362,5.556992643818148e-09,0.0009973696433007,-0.0136108184233307,0.0,0.0,0.0,-0.0075676627457141,60.0,10.29868221282959,-0.0,-6.78227394246278e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17803980,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8701477050781,0.0,0.0,9.345801663585009e-05,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8689270019531,0.0,0.0,9.84158759820275e-05,299.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8710327148437,0.0,0.0,7.268965418916196e-05,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8694152832031,0.0,0.0,9.841586143011229e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690185546875,0.0,0.0,0.0004668417968787,285.7943420410156,294.1499938964844,292.857177734375,292.24725341796875,293.5827941894531,292.93634033203125,286.308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995794776827,5.372195577280081e-09,0.0009957893053069,-0.0131266908720135,0.0,0.0,0.0,-0.0074760499410331,60.0,10.299153327941896,-0.0,-6.760797077731695e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804040,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8701477050781,0.0,0.0,9.345801663585009e-05,298.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8689270019531,0.0,0.0,9.84158759820275e-05,299.0023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8710327148437,0.0,0.0,7.268965418916196e-05,298.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8694152832031,0.0,0.0,9.841586143011229e-05,298.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8690185546875,0.0,0.0,0.0004668417968787,285.7943420410156,294.1499938964844,292.857177734375,292.24725341796875,293.5827941894531,292.93634033203125,286.308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995794776827,5.372195577280081e-09,0.0009957893053069,-0.0131266908720135,0.0,0.0,0.0,-0.0074760499410331,60.0,10.299153327941896,-0.0,-6.760797077731695e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804100,298.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87042236328125,0.0,0.0,9.33841583901085e-05,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.86920166015625,0.0,0.0,9.83381032710895e-05,299.0014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8713073730469,0.0,0.0,7.263221050379798e-05,298.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86968994140625,0.0,0.0,9.833808871917428e-05,298.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8692626953125,0.0,0.0,0.0004664728767238,285.7953796386719,294.1499938964844,292.8460998535156,292.2538146972656,293.57623291015625,292.9274597167969,286.3125305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950059466063,5.280172743482581e-09,0.0009950005915015,-0.0128856105729937,0.0,0.0,0.0,-0.0074304211884737,60.0,10.298352241516112,-0.0,-6.750114778242279e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804160,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8706970214844,0.0,0.0,9.331035107607022e-05,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8694763183594,0.0,0.0,9.82603814918548e-05,299.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8715515136719,0.0,0.0,7.257480319822207e-05,298.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8699645996094,0.0,0.0,9.826036693993956e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8695678710937,0.0,0.0,0.0004661041893996,285.7964172363281,294.1499938964844,292.8349609375,292.2599792480469,293.5696716308594,292.91851806640625,286.3162536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942193282768,5.188210305817621e-09,0.0009942142060026,-0.0126446848735213,0.0,0.0,0.0,-0.0073848310858011,60.0,10.297014236450195,-0.0,-6.739448110693047e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804220,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87127685546875,0.0,0.0,9.316281648352742e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700866699219,0.0,0.0,9.810501796891911e-05,298.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8721618652344,0.0,0.0,7.246005407068878e-05,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705444335937,0.0,0.0,9.810499614104629e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87017822265625,0.0,0.0,0.0004653672222048,285.7985534667969,294.1499938964844,292.8124084472656,292.27105712890625,293.5564270019531,292.9005432128906,286.3236694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926486527547,5.004385794649124e-09,0.0009926436468958,-0.0121630867943167,0.0,0.0,0.0,-0.0072937081567943,60.0,10.292990684509276,-0.0,-6.718151723816845e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804280,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87127685546875,0.0,0.0,9.316281648352742e-05,298.5768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8700866699219,0.0,0.0,9.810501796891911e-05,298.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8721618652344,0.0,0.0,7.246005407068878e-05,298.3213806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705444335937,0.0,0.0,9.810499614104629e-05,298.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87017822265625,0.0,0.0,0.0004653672222048,285.7985534667969,294.1499938964844,292.8124084472656,292.27105712890625,293.5564270019531,292.9005432128906,286.3236694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926486527547,5.004385794649124e-09,0.0009926436468958,-0.0121630867943167,0.0,0.0,0.0,-0.0072937081567943,60.0,10.292990684509276,-0.0,-6.718151723816845e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804340,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8719482421875,0.0,0.0,9.30165988393128e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8707580566406,0.0,0.0,9.795103687793016e-05,298.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.872802734375,0.0,0.0,7.234632357722148e-05,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8712158203125,0.0,0.0,9.795102232601494e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.870849609375,0.0,0.0,0.0004646368324756,285.8007507324219,294.1499938964844,292.7895202636719,292.2802734375,293.54302978515625,292.88238525390625,286.3310852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910905500873,4.8222004167541854e-09,0.0009910857770591,-0.0116857765242457,0.0,0.0,0.0,-0.0072033908218145,60.0,10.286049842834473,-0.0,-6.697078447359672e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804400,298.48443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8719482421875,0.0,0.0,9.30165988393128e-05,298.5753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8707580566406,0.0,0.0,9.795103687793016e-05,298.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.872802734375,0.0,0.0,7.234632357722148e-05,298.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8712158203125,0.0,0.0,9.795102232601494e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.870849609375,0.0,0.0,0.0004646368324756,285.8007507324219,294.1499938964844,292.7895202636719,292.2802734375,293.54302978515625,292.88238525390625,286.3310852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910905500873,4.8222004167541854e-09,0.0009910857770591,-0.0116857765242457,0.0,0.0,0.0,-0.0072033908218145,60.0,10.286049842834473,-0.0,-6.697078447359672e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804460,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8726501464844,0.0,0.0,9.28720473893918e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8714904785156,0.0,0.0,9.779881656868385e-05,298.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8735046386719,0.0,0.0,7.223389548016712e-05,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8719482421875,0.0,0.0,9.77988020167686e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87158203125,0.0,0.0,0.000463914766442,285.8030090332031,294.1499938964844,292.766357421875,292.287353515625,293.5295104980469,292.8641357421875,286.3385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895501425489,4.6420942645397645e-09,0.0009895456023514,-0.011213906109333,0.0,0.0,0.0,-0.0071141039952635,60.0,10.27578067779541,-0.0,-6.676278019313031e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804520,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8726501464844,0.0,0.0,9.28720473893918e-05,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8714904785156,0.0,0.0,9.779881656868385e-05,298.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8735046386719,0.0,0.0,7.223389548016712e-05,298.3226928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8719482421875,0.0,0.0,9.77988020167686e-05,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87158203125,0.0,0.0,0.000463914766442,285.8030090332031,294.1499938964844,292.766357421875,292.287353515625,293.5295104980469,292.8641357421875,286.3385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895501425489,4.6420942645397645e-09,0.0009895456023514,-0.011213906109333,0.0,0.0,0.0,-0.0071141039952635,60.0,10.27578067779541,-0.0,-6.676278019313031e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804580,298.4828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8733215332031,0.0,0.0,9.275238699046896e-05,298.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8721923828125,0.0,0.0,9.76728115347214e-05,298.993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8741760253906,0.0,0.0,7.21408287063241e-05,298.3232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87261962890625,0.0,0.0,9.767279698280618e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.87225341796875,0.0,0.0,0.0004633170610759,285.8049621582031,294.1499938964844,292.7467041015625,292.2915344238281,293.5179748535156,292.8487243652344,286.3447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882748126983,4.49300818772258e-09,0.0009882702725008,-0.0108233019709587,0.0,0.0,0.0,-0.0070401933044195,60.0,10.264052391052246,-0.0,-6.659085016735844e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804640,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8734436035156,0.0,0.0,9.272952593164518e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.872314453125,0.0,0.0,9.764873539097608e-05,298.9936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8742980957031,0.0,0.0,7.212304626591504e-05,298.3233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8727722167969,0.0,0.0,9.764872083906084e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.87237548828125,0.0,0.0,0.0004632028576452,285.8053283691406,294.1499938964844,292.742919921875,292.2921142578125,293.5157775878906,292.8457946777344,286.3459167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880315046757,4.4645234176243775e-09,0.0009880270808935,-0.0107486704364418,0.0,0.0,0.0,-0.007026073988527,60.0,10.261817932128906,-0.0,-6.655802309296632e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804700,298.4823303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8738708496094,0.0,0.0,9.265958215110004e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.87274169921875,0.0,0.0,9.757508087204768e-05,298.99273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8747253417969,0.0,0.0,7.206864393083379e-05,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8731994628906,0.0,0.0,9.757506632013246e-05,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.872802734375,0.0,0.0,0.0004628534952644,285.8065185546875,294.1499938964844,292.73114013671875,292.2935485839844,293.50885009765625,292.83660888671875,286.349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872851660475,4.377376239261821e-09,0.0009872807422652,-0.0105203427374362,0.0,0.0,0.0,-0.006982865743339,60.0,10.252822875976562,-0.0,-6.645765182611285e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804760,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.87432861328125,0.0,0.0,9.259038779418916e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8731994628906,0.0,0.0,9.750221943249926e-05,298.9918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8751525878906,0.0,0.0,7.201483094831929e-05,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8736572265625,0.0,0.0,9.750220488058404e-05,298.47344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8732604980469,0.0,0.0,0.0004625078581739,285.8077392578125,294.1499938964844,292.7192687988281,292.2943115234375,293.5018615722656,292.82745361328125,286.3533020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865480242297,4.2911647568644185e-09,0.0009865437168627,-0.0102944653481245,0.0,0.0,0.0,-0.0069401278160512,60.0,10.242525100708008,-0.0,-6.635842453306395e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804820,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752746582031,0.0,0.0,9.245389810530467e-05,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8741760253906,0.0,0.0,9.735848288983108e-05,298.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8760986328125,0.0,0.0,7.190866017481312e-05,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746032714844,0.0,0.0,9.735846833791584e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8742370605469,0.0,0.0,0.0004618260427378,285.8102111816406,294.1499938964844,292.6954345703125,292.2937316894531,293.48779296875,292.8092956542969,286.3607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850941132754,4.1210963530602385e-09,0.0009850899223238,-0.0098488731309771,0.0,0.0,0.0,-0.0068558198399841,60.0,10.219389915466309,-0.0,-6.616290448846486e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804880,298.48095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752746582031,0.0,0.0,9.245389810530467e-05,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8741760253906,0.0,0.0,9.735848288983108e-05,298.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8760986328125,0.0,0.0,7.190866017481312e-05,298.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8746032714844,0.0,0.0,9.735846833791584e-05,298.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8742370605469,0.0,0.0,0.0004618260427378,285.8102111816406,294.1499938964844,292.6954345703125,292.2937316894531,293.48779296875,292.8092956542969,286.3607177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850941132754,4.1210963530602385e-09,0.0009850899223238,-0.0098488731309771,0.0,0.0,0.0,-0.0068558198399841,60.0,10.219389915466309,-0.0,-6.616290448846486e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17804940,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8762512207031,0.0,0.0,9.2320071416907e-05,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8751525878906,0.0,0.0,9.721755486680196e-05,298.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8770751953125,0.0,0.0,7.180457760114223e-05,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8756103515625,0.0,0.0,9.721754031488672e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.875244140625,0.0,0.0,0.0004611575277522,285.8127136230469,294.1499938964844,292.6714172363281,292.2901611328125,293.4736022949219,292.7914428710937,286.3681030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836682584136,3.954354621527045e-09,0.0009836643002927,-0.0094119915738701,0.0,0.0,0.0,-0.0067731593735516,60.0,10.193489074707031,-0.0,-6.597149138087843e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805000,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8762512207031,0.0,0.0,9.2320071416907e-05,298.5675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8751525878906,0.0,0.0,9.721755486680196e-05,298.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8770751953125,0.0,0.0,7.180457760114223e-05,298.32525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8756103515625,0.0,0.0,9.721754031488672e-05,298.4732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.875244140625,0.0,0.0,0.0004611575277522,285.8127136230469,294.1499938964844,292.6714172363281,292.2901611328125,293.4736022949219,292.7914428710937,286.3681030273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836682584136,3.954354621527045e-09,0.0009836643002927,-0.0094119915738701,0.0,0.0,0.0,-0.0067731593735516,60.0,10.193489074707031,-0.0,-6.597149138087843e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805060,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8772888183594,0.0,0.0,9.218892228091136e-05,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8761901855469,0.0,0.0,9.707944991532712e-05,298.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780822753906,0.0,0.0,7.170256867539138e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.87664794921875,0.0,0.0,9.70794353634119e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87628173828125,0.0,0.0,0.0004605024296324,285.8152770996094,294.1499938964844,292.64727783203125,292.2833251953125,293.4593200683594,292.773681640625,286.37548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822706924751,3.7909497763166655e-09,0.0009822669671848,-0.0089838486164808,0.0,0.0,0.0,-0.0066921524703502,60.0,10.16312313079834,-0.0,-6.578417810487738e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805120,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8772888183594,0.0,0.0,9.218892228091136e-05,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8761901855469,0.0,0.0,9.707944991532712e-05,298.98663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8780822753906,0.0,0.0,7.170256867539138e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.87664794921875,0.0,0.0,9.70794353634119e-05,298.47320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87628173828125,0.0,0.0,0.0004605024296324,285.8152770996094,294.1499938964844,292.64727783203125,292.2833251953125,293.4593200683594,292.773681640625,286.37548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822706924751,3.7909497763166655e-09,0.0009822669671848,-0.0089838486164808,0.0,0.0,0.0,-0.0066921524703502,60.0,10.16312313079834,-0.0,-6.578417810487738e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805180,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8783874511719,0.0,0.0,9.206137474393472e-05,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773193359375,0.0,0.0,9.69451357377693e-05,298.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8791809082031,0.0,0.0,7.16033682692796e-05,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.87774658203125,0.0,0.0,9.694512118585408e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773803710937,0.0,0.0,0.0004598653176799,285.8179016113281,294.1499938964844,292.6230163574219,292.2730407714844,293.4448547363281,292.7560119628906,286.38287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809116600081,3.632032674616425e-09,0.0009809080511331,-0.0085674589499831,0.0,0.0,0.0,-0.0066133700311183,60.0,10.12677764892578,-0.0,-6.560226495366805e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805240,298.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8783874511719,0.0,0.0,9.206137474393472e-05,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773193359375,0.0,0.0,9.69451357377693e-05,298.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8791809082031,0.0,0.0,7.16033682692796e-05,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.87774658203125,0.0,0.0,9.694512118585408e-05,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773803710937,0.0,0.0,0.0004598653176799,285.8179016113281,294.1499938964844,292.6230163574219,292.2730407714844,293.4448547363281,292.7560119628906,286.38287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809116600081,3.632032674616425e-09,0.0009809080511331,-0.0085674589499831,0.0,0.0,0.0,-0.0066133700311183,60.0,10.12677764892578,-0.0,-6.560226495366805e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805300,298.4776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.87896728515625,0.0,0.0,9.199938358506188e-05,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778991699219,0.0,0.0,9.687985584605484e-05,298.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8797302246094,0.0,0.0,7.15551504981704e-05,298.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8783264160156,0.0,0.0,9.687984129413962e-05,298.4731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8779602050781,0.0,0.0,0.0004595556529238,285.8192138671875,294.1499938964844,292.6108703613281,292.2665100097656,293.43756103515625,292.7472229003906,286.3865661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802519343793,3.554796457194697e-09,0.0009802483255043,-0.0083650844171643,0.0,0.0,0.0,-0.0065750852227211,60.0,10.105693817138672,-0.0,-6.551393738618573e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805360,298.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8795471191406,0.0,0.0,9.193812729790808e-05,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.87847900390625,0.0,0.0,9.68153472058475e-05,298.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8803405761719,0.0,0.0,7.150750752771273e-05,298.3268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.87890625,0.0,0.0,9.681533265393227e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8785400390625,0.0,0.0,0.0004592496843542,285.820556640625,294.1499938964844,292.59869384765625,292.2590637207031,293.43023681640625,292.73846435546875,286.3902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795993100851,3.478475729679076e-09,0.0009795958176255,-0.0081651089712977,0.0,0.0,0.0,-0.0065372502431273,60.0,10.08349609375,-0.0,-6.542671826537116e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805420,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807373046875,0.0,0.0,9.181796485790984e-05,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87969970703125,0.0,0.0,9.668881102697924e-05,298.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88153076171875,0.0,0.0,7.141404057620093e-05,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.880126953125,0.0,0.0,9.6688796475064e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8797607421875,0.0,0.0,0.0004586494469549,285.8232727050781,294.1499938964844,292.5743408203125,292.2411804199219,293.4154968261719,292.7210388183594,286.3976135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783178102225,3.3287539391579912e-09,0.0009783144341781,-0.0077728061005473,0.0,0.0,0.0,-0.0064630205743014,60.0,10.036018371582031,-0.0,-6.525579010485671e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805480,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807373046875,0.0,0.0,9.181796485790984e-05,298.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.87969970703125,0.0,0.0,9.668881102697924e-05,298.9813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.88153076171875,0.0,0.0,7.141404057620093e-05,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.880126953125,0.0,0.0,9.6688796475064e-05,298.4729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8797607421875,0.0,0.0,0.0004586494469549,285.8232727050781,294.1499938964844,292.5743408203125,292.2411804199219,293.4154968261719,292.7210388183594,286.3976135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783178102225,3.3287539391579912e-09,0.0009783144341781,-0.0077728061005473,0.0,0.0,0.0,-0.0064630205743014,60.0,10.036018371582031,-0.0,-6.525579010485671e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805540,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88201904296875,0.0,0.0,9.170269913738592e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8809814453125,0.0,0.0,9.656742622610182e-05,298.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8827819824219,0.0,0.0,7.132439350243658e-05,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8813781738281,0.0,0.0,9.65674116741866e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.88104248046875,0.0,0.0,0.0004580736567731,285.8260803222656,294.1499938964844,292.54998779296875,292.2191772460937,293.40057373046875,292.70379638671875,286.40496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770896285772,3.1851392634507647e-09,0.0009770864853635,-0.007396500557661,0.0,0.0,0.0,-0.0063918251544237,60.0,9.980487823486328,-0.0,-6.50920455314008e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805600,298.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88201904296875,0.0,0.0,9.170269913738592e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8809814453125,0.0,0.0,9.656742622610182e-05,298.9796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8827819824219,0.0,0.0,7.132439350243658e-05,298.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8813781738281,0.0,0.0,9.65674116741866e-05,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.88104248046875,0.0,0.0,0.0004580736567731,285.8260803222656,294.1499938964844,292.54998779296875,292.2191772460937,293.40057373046875,292.70379638671875,286.40496826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770896285772,3.1851392634507647e-09,0.0009770864853635,-0.007396500557661,0.0,0.0,0.0,-0.0063918251544237,60.0,9.980487823486328,-0.0,-6.50920455314008e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805660,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.88336181640625,0.0,0.0,9.158629836747424e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.88232421875,0.0,0.0,9.644485544413328e-05,298.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88409423828125,0.0,0.0,7.12338587618433e-05,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8827209472656,0.0,0.0,9.644484089221804e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88238525390625,0.0,0.0,0.0004574922495521,285.82891845703125,294.1499938964844,292.5240173339844,292.19342041015625,293.3854675292969,292.6866455078125,286.4123229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758493979461,3.040114160413054e-09,0.0009758463711477,-0.0070164962671697,0.0,0.0,0.0,-0.0063199298456311,60.0,9.918736457824709,-0.0,-6.492689408332808e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805720,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.88336181640625,0.0,0.0,9.158629836747424e-05,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.88232421875,0.0,0.0,9.644485544413328e-05,298.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88409423828125,0.0,0.0,7.12338587618433e-05,298.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8827209472656,0.0,0.0,9.644484089221804e-05,298.47283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88238525390625,0.0,0.0,0.0004574922495521,285.82891845703125,294.1499938964844,292.5240173339844,292.19342041015625,293.3854675292969,292.6866455078125,286.4123229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758493979461,3.040114160413054e-09,0.0009758463711477,-0.0070164962671697,0.0,0.0,0.0,-0.0063199298456311,60.0,9.918736457824709,-0.0,-6.492689408332808e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805780,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846435546875,0.0,0.0,9.147564560407773e-05,298.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8836364746094,0.0,0.0,9.632833098294212e-05,298.9762878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8854064941406,0.0,0.0,7.114779145922512e-05,298.3282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.884033203125,0.0,0.0,9.63283164310269e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8836975097656,0.0,0.0,0.0004569394805002,285.83160400390625,294.1499938964844,292.4973449707031,292.1669921875,293.3712463378906,292.6704406738281,286.4190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009746701689437,2.9022442227244483e-09,0.0009746672585606,-0.0066552381031215,0.0,0.0,0.0,-0.0062515810132026,60.0,9.85468292236328,-0.0,-6.477009151240054e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805840,298.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.884765625,0.0,0.0,9.146601951215416e-05,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8837585449219,0.0,0.0,9.631819557398558e-05,298.97613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.885498046875,0.0,0.0,7.114031177479774e-05,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8841552734375,0.0,0.0,9.631818102207036e-05,298.4727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8838195800781,0.0,0.0,0.0004568914300762,285.8318176269531,294.1499938964844,292.49493408203125,292.1645812988281,293.3699951171875,292.66900634765625,286.4196472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745676652528,2.8902573667721754e-09,0.0009745647548697,-0.00662382831797,0.0,0.0,0.0,-0.0062456387095153,60.0,9.849111557006836,-0.0,-6.475646330272866e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805900,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.885498046875,0.0,0.0,9.140513429883868e-05,298.55523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844909667969,0.0,0.0,9.62540798354894e-05,298.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.88623046875,0.0,0.0,7.109295256668702e-05,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8848876953125,0.0,0.0,9.625406528357416e-05,298.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8845520019531,0.0,0.0,0.0004565872950479,285.8332824707031,294.1499938964844,292.4792785644531,292.1490783691406,293.3621826171875,292.6598205566406,286.4233093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009739183005876,2.814395827499538e-09,0.0009739155066199,-0.0064250491559505,0.0,0.0,0.0,-0.0062080277130007,60.0,9.812884330749512,-0.0,-6.467027446888096e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17805960,298.4718322753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.88623046875,0.0,0.0,9.134392894338816e-05,298.55438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8852233886719,0.0,0.0,9.618962212698534e-05,298.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.886962890625,0.0,0.0,7.104534597601742e-05,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8856201171875,0.0,0.0,9.618960757507013e-05,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8852844238281,0.0,0.0,0.0004562815593089,285.83477783203125,294.1499938964844,292.4629821777344,292.1329040527344,293.35430908203125,292.65057373046875,286.4269714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732659673318,2.738135496116456e-09,0.0009732632315717,-0.0062252231873571,0.0,0.0,0.0,-0.0061702216044068,60.0,9.775616645812988,-0.0,-6.458368773110125e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806020,298.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8877258300781,0.0,0.0,9.122068149736152e-05,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88671875,0.0,0.0,9.605983359506354e-05,298.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.888427734375,0.0,0.0,7.094948523445055e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871154785156,0.0,0.0,9.605981904314832e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88677978515625,0.0,0.0,0.0004556658968795,285.8377685546875,294.1499938964844,292.4284362792969,292.0986328125,293.3383483886719,292.63201904296875,286.4342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719535009935,2.584575220510032e-09,0.0009719509398564,-0.0058228448033332,0.0,0.0,0.0,-0.006094099022448,60.0,9.69847011566162,-0.0,-6.440951239028436e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806080,298.4706726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8877258300781,0.0,0.0,9.122068149736152e-05,298.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.88671875,0.0,0.0,9.605983359506354e-05,298.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.888427734375,0.0,0.0,7.094948523445055e-05,298.32879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871154785156,0.0,0.0,9.605981904314832e-05,298.47265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.88677978515625,0.0,0.0,0.0004556658968795,285.8377685546875,294.1499938964844,292.4284362792969,292.0986328125,293.3383483886719,292.63201904296875,286.4342956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719535009935,2.584575220510032e-09,0.0009719509398564,-0.0058228448033332,0.0,0.0,0.0,-0.006094099022448,60.0,9.69847011566162,-0.0,-6.440951239028436e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
