time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17806140,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8892822265625,0.0,0.0,9.109672100748868e-05,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883056640625,0.0,0.0,9.592930291546509e-05,298.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8899841308594,0.0,0.0,7.0853071520105e-05,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.888671875,0.0,0.0,9.592928836354986e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.88836669921875,0.0,0.0,0.0004550467128865,285.8408203125,294.1499938964844,292.3915405273437,292.06207275390625,293.3219909667969,292.6134033203125,286.44158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706324781291,2.4301329837328467e-09,0.000970630091615,-0.0054181534796953,0.0,0.0,0.0,-0.0060175345279276,60.0,9.615954399108888,-0.0,-6.423456966331288e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806200,298.4695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8892822265625,0.0,0.0,9.109672100748868e-05,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883056640625,0.0,0.0,9.592930291546509e-05,298.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8899841308594,0.0,0.0,7.0853071520105e-05,298.3290405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.888671875,0.0,0.0,9.592928836354986e-05,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.88836669921875,0.0,0.0,0.0004550467128865,285.8408203125,294.1499938964844,292.3915405273437,292.06207275390625,293.3219909667969,292.6134033203125,286.44158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706324781291,2.4301329837328467e-09,0.000970630091615,-0.0054181534796953,0.0,0.0,0.0,-0.0060175345279276,60.0,9.615954399108888,-0.0,-6.423456966331288e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806260,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8908996582031,0.0,0.0,9.097343718167394e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8899230957031,0.0,0.0,9.57994780037552e-05,298.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916015625,0.0,0.0,7.07571889506653e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89031982421875,0.0,0.0,9.579946345183998e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8899841308594,0.0,0.0,0.0004544309049379,285.84393310546875,294.1499938964844,292.3525695800781,292.0234375,293.30517578125,292.5951232910156,286.4488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693187894299,2.2765320739637222e-09,0.0009693165193311,-0.0050156633369624,0.0,0.0,0.0,-0.0059413872659206,60.0,9.529210090637209,-0.0,-6.406082064813745e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806320,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8908996582031,0.0,0.0,9.097343718167394e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8899230957031,0.0,0.0,9.57994780037552e-05,298.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916015625,0.0,0.0,7.07571889506653e-05,298.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.89031982421875,0.0,0.0,9.579946345183998e-05,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8899841308594,0.0,0.0,0.0004544309049379,285.84393310546875,294.1499938964844,292.3525695800781,292.0234375,293.30517578125,292.5951232910156,286.4488220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009693187894299,2.2765320739637222e-09,0.0009693165193311,-0.0050156633369624,0.0,0.0,0.0,-0.0059413872659206,60.0,9.529210090637209,-0.0,-6.406082064813745e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806380,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.892578125,0.0,0.0,9.085200872505084e-05,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916320800781,0.0,0.0,9.567160304868594e-05,298.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8932800292969,0.0,0.0,7.066273974487558e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919982910156,0.0,0.0,9.567158849677072e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916931152344,0.0,0.0,0.0004538243229035,285.8471069335937,294.1499938964844,292.311767578125,291.9829406738281,293.2878723144531,292.5780639648437,286.4560852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680249495431,2.1252370974167434e-09,0.0009680228540673,-0.0046192137524485,0.0,0.0,0.0,-0.0058663841336965,60.0,9.43924331665039,-0.0,-6.388990669847773e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806440,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.892578125,0.0,0.0,9.085200872505084e-05,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916320800781,0.0,0.0,9.567160304868594e-05,298.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8932800292969,0.0,0.0,7.066273974487558e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919982910156,0.0,0.0,9.567158849677072e-05,298.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916931152344,0.0,0.0,0.0004538243229035,285.8471069335937,294.1499938964844,292.311767578125,291.9829406738281,293.2878723144531,292.5780639648437,286.4560852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009680249495431,2.1252370974167434e-09,0.0009680228540673,-0.0046192137524485,0.0,0.0,0.0,-0.0058663841336965,60.0,9.43924331665039,-0.0,-6.388990669847773e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806500,298.4664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934326171875,0.0,0.0,9.079194569494577e-05,298.54608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924865722656,0.0,0.0,9.560836042510346e-05,298.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8941345214844,0.0,0.0,7.061602082103491e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8928527832031,0.0,0.0,9.560834587318824e-05,298.472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8925476074219,0.0,0.0,0.0004535243206191,285.84869384765625,294.1499938964844,292.2907409667969,291.9621276855469,293.2791442871094,292.5702209472656,286.4596862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673856548033,2.050407177378588e-09,0.0009673835593275,-0.0044231293722987,0.0,0.0,0.0,-0.0058292904868721,60.0,9.393643379211426,-0.0,-6.380545869433264e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806560,298.4657592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8943176269531,0.0,0.0,9.073218825506046e-05,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.89337158203125,0.0,0.0,9.554543066769838e-05,298.9654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8949890136719,0.0,0.0,7.056954927975312e-05,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89373779296875,0.0,0.0,9.554541611578315e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8934326171875,0.0,0.0,0.000453225831734,285.8503112792969,294.1499938964844,292.2693786621094,291.94091796875,293.27032470703125,292.5619506835937,286.4632873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667492122389,1.975956509525645e-09,0.0009667472331784,-0.0042280396446585,0.0,0.0,0.0,-0.005792383570224,60.0,9.347464561462402,-0.0,-6.372149385924787e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806620,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,9.061484888661651e-05,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951416015625,0.0,0.0,9.54218630795367e-05,298.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8967590332031,0.0,0.0,7.04782796674408e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8955078125,0.0,0.0,9.542184852762148e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89520263671875,0.0,0.0,0.0004526396514847,285.8535461425781,294.1499938964844,292.22564697265625,291.8975524902344,293.25244140625,292.5457458496094,286.4704895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654982713982,1.8297552362156462e-09,0.0009654964669607,-0.0038449338171631,0.0,0.0,0.0,-0.005719902459532,60.0,9.253698348999023,-0.0,-6.35567687368166e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806680,298.4644470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.89605712890625,0.0,0.0,9.061484888661651e-05,298.54315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8951416015625,0.0,0.0,9.54218630795367e-05,298.9636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8967590332031,0.0,0.0,7.04782796674408e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8955078125,0.0,0.0,9.542184852762148e-05,298.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89520263671875,0.0,0.0,0.0004526396514847,285.8535461425781,294.1499938964844,292.22564697265625,291.8975524902344,293.25244140625,292.5457458496094,286.4704895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009654982713982,1.8297552362156462e-09,0.0009654964669607,-0.0038449338171631,0.0,0.0,0.0,-0.005719902459532,60.0,9.253698348999023,-0.0,-6.35567687368166e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806740,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978881835937,0.0,0.0,9.050273365573958e-05,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.89697265625,0.0,0.0,9.530380339128897e-05,298.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8985595703125,0.0,0.0,7.039107731543481e-05,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973083496094,0.0,0.0,9.530378883937374e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8970031738281,0.0,0.0,0.0004520796355791,285.8568420410156,294.1499938964844,292.18084716796875,291.8531494140625,293.2340087890625,292.53033447265625,286.4776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643036755733,1.6900720822832227e-09,0.0009643019875511,-0.0034789061173796,0.0,0.0,0.0,-0.005650654900819,60.0,9.157318115234377,-0.0,-6.339958247281174e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806800,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8978881835937,0.0,0.0,9.050273365573958e-05,298.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.89697265625,0.0,0.0,9.530380339128897e-05,298.9617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8985595703125,0.0,0.0,7.039107731543481e-05,298.3299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8973083496094,0.0,0.0,9.530378883937374e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8970031738281,0.0,0.0,0.0004520796355791,285.8568420410156,294.1499938964844,292.18084716796875,291.8531494140625,293.2340087890625,292.53033447265625,286.4776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643036755733,1.6900720822832227e-09,0.0009643019875511,-0.0034789061173796,0.0,0.0,0.0,-0.005650654900819,60.0,9.157318115234377,-0.0,-6.339958247281174e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806860,298.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8997497558594,0.0,0.0,9.039596625370903e-05,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988342285156,0.0,0.0,9.5191368018277e-05,298.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9004211425781,0.0,0.0,7.030803681118414e-05,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8992004394531,0.0,0.0,9.519135346636176e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988952636719,0.0,0.0,0.0004515463369898,285.86016845703125,294.1499938964844,292.1352233886719,291.8078918457031,293.2151184082031,292.51666259765625,286.4847717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631655411794,1.5570478240078955e-09,0.0009631639695726,-0.0031303265132009,0.0,0.0,0.0,-0.0055847070179879,60.0,9.060614585876465,-0.0,-6.325007717578046e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806920,298.4617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8997497558594,0.0,0.0,9.039596625370903e-05,298.5390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988342285156,0.0,0.0,9.5191368018277e-05,298.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9004211425781,0.0,0.0,7.030803681118414e-05,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8992004394531,0.0,0.0,9.519135346636176e-05,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988952636719,0.0,0.0,0.0004515463369898,285.86016845703125,294.1499938964844,292.1352233886719,291.8078918457031,293.2151184082031,292.51666259765625,286.4847717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009631655411794,1.5570478240078955e-09,0.0009631639695726,-0.0031303265132009,0.0,0.0,0.0,-0.0055847070179879,60.0,9.060614585876465,-0.0,-6.325007717578046e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17806980,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8808898925781,0.0,0.0,9.024277096614242e-05,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798522949219,0.0,0.0,9.503004548605531e-05,298.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807373046875,0.0,0.0,7.018887845333666e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88055419921875,0.0,0.0,9.503003093414009e-05,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800354003906,0.0,0.0,0.0004507810808718,285.83349609375,294.1499938964844,292.08905029296875,291.7621154785156,293.1860656738281,292.4994201660156,286.4922180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811849497258,1.4860233044089455e-09,0.0010811834363266,-0.0028255861252546,0.0,0.0,0.0,-0.006145788822323,60.0,9.548013687133787,-0.0,-6.303586985723086e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807040,298.4603881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8808898925781,0.0,0.0,9.024277096614242e-05,298.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798522949219,0.0,0.0,9.503004548605531e-05,298.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807373046875,0.0,0.0,7.018887845333666e-05,298.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88055419921875,0.0,0.0,9.503003093414009e-05,298.4720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8800354003906,0.0,0.0,0.0004507810808718,285.83349609375,294.1499938964844,292.08905029296875,291.7621154785156,293.1860656738281,292.4994201660156,286.4922180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811849497258,1.4860233044089455e-09,0.0010811834363266,-0.0028255861252546,0.0,0.0,0.0,-0.006145788822323,60.0,9.548013687133787,-0.0,-6.303586985723086e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807100,298.4596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8818359375,0.0,0.0,9.02419415069744e-05,298.5358581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8807983398437,0.0,0.0,9.50291723711416e-05,298.9571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8816833496094,0.0,0.0,7.018823816906661e-05,298.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8815002441406,0.0,0.0,9.5029165095184e-05,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8809814453125,0.0,0.0,0.0004507769481278,285.8352355957031,294.1499938964844,292.0657958984375,291.73907470703125,293.1764831542969,292.49322509765625,286.4956970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615243179723,1.365147661580579e-09,0.0009615229791961,-0.0026274647098034,0.0,0.0,0.0,-0.0054895728826522,60.0,9.306351661682127,-0.0,-6.30347116725716e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807160,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8827819824219,0.0,0.0,9.019489516504108e-05,298.5347595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8817749023437,0.0,0.0,9.497962309978902e-05,298.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8826599121094,0.0,0.0,7.015164737822488e-05,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8824768066406,0.0,0.0,9.49796158238314e-05,298.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8819274902344,0.0,0.0,0.0004505419346969,285.8370056152344,294.1499938964844,292.04254150390625,291.71600341796875,293.166748046875,292.48760986328125,286.49920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009610230918042,1.3065254433897167e-09,0.000961021753028,-0.002473848639056,0.0,0.0,0.0,-0.0054605118930339,60.0,9.131098747253418,-0.0,-6.296899357494112e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807220,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.884765625,0.0,0.0,9.010422218125314e-05,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8837585449219,0.0,0.0,9.48841407080181e-05,298.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846130371094,0.0,0.0,7.00811215210706e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844299316406,0.0,0.0,9.488413343206048e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8839111328125,0.0,0.0,0.0004500889917835,285.840576171875,294.1499938964844,291.9959716796875,291.6698303222656,293.14697265625,292.4769897460937,286.5062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600567864254,1.1935534782736568e-09,0.0009600555640645,-0.0021778119262307,0.0,0.0,0.0,-0.0054045063443481,60.0,8.876924514770508,-0.0,-6.284243880827489e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807280,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.884765625,0.0,0.0,9.010422218125314e-05,298.53253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8837585449219,0.0,0.0,9.48841407080181e-05,298.9542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8846130371094,0.0,0.0,7.00811215210706e-05,298.3293762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844299316406,0.0,0.0,9.488413343206048e-05,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8839111328125,0.0,0.0,0.0004500889917835,285.840576171875,294.1499938964844,291.9959716796875,291.6698303222656,293.14697265625,292.4769897460937,286.5062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009600567864254,1.1935534782736568e-09,0.0009600555640645,-0.0021778119262307,0.0,0.0,0.0,-0.0054045063443481,60.0,8.876924514770508,-0.0,-6.284243880827489e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807340,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8884582519531,0.0,0.0,9.0048648416996e-05,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.887451171875,0.0,0.0,9.482562018092722e-05,298.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883056640625,0.0,0.0,7.003789505688474e-05,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8881225585937,0.0,0.0,9.4825605629012e-05,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876037597656,0.0,0.0,0.0004498113994486,285.8471069335937,294.1499938964844,291.9496154785156,291.62384033203125,293.12847900390625,292.468994140625,286.5131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008974959491752,1.0622410728799991e-09,0.0008974949014373,-0.0018951520323753,0.0,0.0,0.0,-0.0050305863842368,60.0,8.413986206054688,-0.0,-6.276493991208555e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807400,298.4560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8884582519531,0.0,0.0,9.0048648416996e-05,298.5302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.887451171875,0.0,0.0,9.482562018092722e-05,298.9522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8883056640625,0.0,0.0,7.003789505688474e-05,298.328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8881225585937,0.0,0.0,9.4825605629012e-05,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8876037597656,0.0,0.0,0.0004498113994486,285.8471069335937,294.1499938964844,291.9496154785156,291.62384033203125,293.12847900390625,292.468994140625,286.5131530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008974959491752,1.0622410728799991e-09,0.0008974949014373,-0.0018951520323753,0.0,0.0,0.0,-0.0050305863842368,60.0,8.413986206054688,-0.0,-6.276493991208555e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807460,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9366455078125,0.0,0.0,9.004271851154044e-05,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359436035156,0.0,0.0,9.481937740929423e-05,298.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383239746094,0.0,0.0,7.003328209975734e-05,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93585205078125,0.0,0.0,9.481937013333663e-05,298.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9358825683594,0.0,0.0,0.000449781800853,285.9150085449219,294.1499938964844,291.9036865234375,291.57830810546875,293.1160583496094,292.4605712890625,286.51953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007225691224448,8.79706918421874e-10,0.0007225682493299,-0.0015901945298537,0.0,0.0,0.0,-0.004068664740771,60.0,6.619319438934326,-0.0,-6.275666919464129e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807520,298.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9366455078125,0.0,0.0,9.004271851154044e-05,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9359436035156,0.0,0.0,9.481937740929423e-05,298.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9383239746094,0.0,0.0,7.003328209975734e-05,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.93585205078125,0.0,0.0,9.481937013333663e-05,298.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9358825683594,0.0,0.0,0.000449781800853,285.9150085449219,294.1499938964844,291.9036865234375,291.57830810546875,293.1160583496094,292.4605712890625,286.51953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007225691224448,8.79706918421874e-10,0.0007225682493299,-0.0015901945298537,0.0,0.0,0.0,-0.004068664740771,60.0,6.619319438934326,-0.0,-6.275666919464129e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807580,298.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9612731933594,0.0,0.0,9.003309241961688e-05,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.960693359375,0.0,0.0,9.480924200033768e-05,298.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638671875,0.0,0.0,7.002579513937235e-05,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.96026611328125,0.0,0.0,9.480922744842246e-05,298.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9605407714844,0.0,0.0,0.0004497336922213,285.9491882324219,294.1499938964844,291.85845947265625,291.5334777832031,293.0981750488281,292.4482727050781,286.526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005759093328379,7.20914661300753e-10,0.0005759086343459,-0.0013193874619901,0.0,0.0,0.0,-0.0032595845405012,60.0,6.099358558654785,-0.0,-6.274323993693542e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807640,298.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9612731933594,0.0,0.0,9.003309241961688e-05,298.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.960693359375,0.0,0.0,9.480924200033768e-05,298.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9638671875,0.0,0.0,7.002579513937235e-05,298.3276062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.96026611328125,0.0,0.0,9.480922744842246e-05,298.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9605407714844,0.0,0.0,0.0004497336922213,285.9491882324219,294.1499938964844,291.85845947265625,291.5334777832031,293.0981750488281,292.4482727050781,286.526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005759093328379,7.20914661300753e-10,0.0005759086343459,-0.0013193874619901,0.0,0.0,0.0,-0.0032595845405012,60.0,6.099358558654785,-0.0,-6.274323993693542e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807700,298.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9683837890625,0.0,0.0,3.0003986466908827e-05,298.5245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.96783447265625,0.0,0.0,3.1595660402672365e-05,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9712219238281,0.0,0.0,2.333645170438104e-05,298.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9673156738281,0.0,0.0,3.159565676469356e-05,298.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9676513671875,0.0,0.0,0.0001498760393587,285.95916748046875,294.1499938964844,291.8362121582031,291.5113830566406,293.07196044921875,292.4345397949219,286.52978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006297068321146,7.103638233196814e-10,0.0006297061336226,-0.001237851800397,0.0,0.0,0.0,-0.0034996008034795,60.0,5.96886682510376,-0.0,-6.9681980185976045e-09,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807760,298.4517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9931945800781,0.0,0.0,4.4984564738115296e-05,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9927978515625,0.0,0.0,4.737094059237279e-05,298.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9969177246094,0.0,0.0,3.498802470858209e-05,298.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.991943359375,0.0,0.0,4.737093695439398e-05,298.4710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9925231933594,0.0,0.0,0.0002247070951852,285.9980773925781,294.1499938964844,291.814208984375,291.4895935058594,293.055908203125,292.4215393066406,286.532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004697522090282,5.899239985396321e-10,0.0004697516269516,-0.0010811683023348,0.0,0.0,0.0,-0.0026474469341337,60.0,5.213508129119873,-0.0,-1.5663529140397262e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807820,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9997863769531,0.0,0.0,3.602793731261045e-05,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994201660156,0.0,0.0,3.7939178582746536e-05,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00372314453125,0.0,0.0,2.8021751859341748e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984436035156,0.0,0.0,3.793917130678892e-05,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991149902344,0.0,0.0,0.0001799669262254,286.0025634765625,294.1499938964844,291.7711486816406,291.4468994140625,293.0455322265625,292.4177551269531,286.5396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003838814445771,4.801385400377001e-10,0.000383880949812,-0.0008784113451838,0.0,0.0,0.0,-0.0021622972562909,60.0,4.511215686798096,-0.0,-1.0047114251676705e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807880,298.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9997863769531,0.0,0.0,3.602793731261045e-05,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994201660156,0.0,0.0,3.7939178582746536e-05,298.9444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00372314453125,0.0,0.0,2.8021751859341748e-05,298.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9984436035156,0.0,0.0,3.793917130678892e-05,298.4709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9991149902344,0.0,0.0,0.0001799669262254,286.0025634765625,294.1499938964844,291.7711486816406,291.4468994140625,293.0455322265625,292.4177551269531,286.5396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003838814445771,4.801385400377001e-10,0.000383880949812,-0.0008784113451838,0.0,0.0,0.0,-0.0021622972562909,60.0,4.511215686798096,-0.0,-1.0047114251676705e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17807940,298.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079040527344,0.0,0.0,3.092769838985987e-05,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0075988769531,0.0,0.0,3.256837590015493e-05,298.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121765136719,0.0,0.0,2.405489794909954e-05,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0065002441406,0.0,0.0,3.2568372262176126e-05,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072326660156,0.0,0.0,0.0001544901897432,286.01092529296875,294.1499938964844,291.72955322265625,291.4056701660156,293.0384826660156,292.4179382324219,286.5462341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002907988673541,3.73367725625684e-10,0.0002907984890043,-0.0006907915812917,0.0,0.0,0.0,-0.0016439075116068,60.0,3.773385524749756,-0.0,-7.403852642084985e-09,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808000,298.4488830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0079040527344,0.0,0.0,3.092769838985987e-05,298.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0075988769531,0.0,0.0,3.256837590015493e-05,298.9424743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0121765136719,0.0,0.0,2.405489794909954e-05,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0065002441406,0.0,0.0,3.2568372262176126e-05,298.470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072326660156,0.0,0.0,0.0001544901897432,286.01092529296875,294.1499938964844,291.72955322265625,291.4056701660156,293.0384826660156,292.4179382324219,286.5462341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002907988673541,3.73367725625684e-10,0.0002907984890043,-0.0006907915812917,0.0,0.0,0.0,-0.0016439075116068,60.0,3.773385524749756,-0.0,-7.403852642084985e-09,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808060,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0099182128906,0.0,0.0,2.1833611754118465e-05,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0096130371094,0.0,0.0,2.29918587137945e-05,298.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,1.698171217867639e-05,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0085144042969,0.0,0.0,2.2991855075815693e-05,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00927734375,0.0,0.0,0.0001090633522835,286.01287841796875,294.1499938964844,291.689697265625,291.3661193847656,293.0323486328125,292.4197998046875,286.552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002326433022972,2.9097682596734837e-10,0.0002326430112589,-0.0005323400837369,0.0,0.0,0.0,-0.0013104130048304,60.0,3.180860042572021,-0.0,-3.6898921695893705e-09,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808120,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0099182128906,0.0,0.0,2.1833611754118465e-05,298.5160827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0096130371094,0.0,0.0,2.29918587137945e-05,298.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0142517089844,0.0,0.0,1.698171217867639e-05,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0085144042969,0.0,0.0,2.2991855075815693e-05,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00927734375,0.0,0.0,0.0001090633522835,286.01287841796875,294.1499938964844,291.689697265625,291.3661193847656,293.0323486328125,292.4197998046875,286.552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002326433022972,2.9097682596734837e-10,0.0002326430112589,-0.0005323400837369,0.0,0.0,0.0,-0.0013104130048304,60.0,3.180860042572021,-0.0,-3.6898921695893705e-09,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808180,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01373291015625,0.0,0.0,1.742948552418966e-05,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0134582519531,0.0,0.0,1.8354097846895456e-05,298.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0182189941406,0.0,0.0,1.35562768264208e-05,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01226806640625,0.0,0.0,1.8354096027906053e-05,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0130920410156,0.0,0.0,8.706383960088715e-05,286.01776123046875,294.1499938964844,291.6517944335937,291.3285522460937,293.02899169921875,292.4219970703125,286.5589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001655315572861,2.1206630895775902e-10,0.0001655313535593,-0.000391994632082,0.0,0.0,0.0,-0.0009354758658446,60.0,2.593843936920166,-0.0,-2.351427719204935e-09,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808240,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01373291015625,0.0,0.0,1.742948552418966e-05,298.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0134582519531,0.0,0.0,1.8354097846895456e-05,298.9384155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0182189941406,0.0,0.0,1.35562768264208e-05,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01226806640625,0.0,0.0,1.8354096027906053e-05,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0130920410156,0.0,0.0,8.706383960088715e-05,286.01776123046875,294.1499938964844,291.6517944335937,291.3285522460937,293.02899169921875,292.4219970703125,286.5589599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001655315572861,2.1206630895775902e-10,0.0001655313535593,-0.000391994632082,0.0,0.0,0.0,-0.0009354758658446,60.0,2.593843936920166,-0.0,-2.351427719204935e-09,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808300,298.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0243530273437,0.0,0.0,1.3771048543276264e-05,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0241394042969,0.0,0.0,1.4501585610560142e-05,298.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0292663574219,0.0,0.0,1.07108244264964e-05,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0227966308594,0.0,0.0,1.4501583791570738e-05,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02374267578125,0.0,0.0,6.878920248709619e-05,286.0321044921875,294.1499938964844,291.6336669921875,291.3105773925781,293.02740478515625,292.4226379394531,286.5619201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001467313268221,1.835238211400636e-10,0.0001467311376472,-0.0003357561945449,0.0,0.0,0.0,-0.0008264956413768,60.0,2.401167154312134,-0.0,-1.4679001347772667e-09,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808360,298.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0250244140625,0.0,0.0,1.1597489901760127e-05,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248107910156,0.0,0.0,1.2212722140247934e-05,298.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0299377441406,0.0,0.0,9.020277502713723e-06,298.3211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0234680175781,0.0,0.0,1.2212721230753232e-05,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0243835449219,0.0,0.0,5.793183299829252e-05,286.0330810546875,294.1499938964844,291.6161193847656,291.2931823730469,293.0265808105469,292.42333984375,286.56494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000123573874589,1.545592126506179e-10,0.0001235737145179,-0.0002827651624102,0.0,0.0,0.0,-0.0006960559403523,60.0,2.1732003688812256,-0.0,-1.0410953210637786e-09,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808420,298.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0257263183594,0.0,0.0,7.896256647654809e-06,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0255126953125,0.0,0.0,8.315143531945068e-06,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0306701660156,0.0,0.0,6.141537596704438e-06,298.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.024169921875,0.0,0.0,8.315141712955665e-06,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0251159667969,0.0,0.0,3.944341369788162e-05,286.0341796875,294.1499938964844,291.5829162597656,291.26025390625,293.02557373046875,292.4242858886719,286.5707702636719,0.0,0.0,0.0,0.0,1.0,1.0,-8.413533214479685e-05,1.0523199672762827e-10,8.413522300543264e-05,-0.0001925214892253,0.0,0.0,0.0,-0.0004739101568702,60.0,1.768440842628479,-0.0,-4.82619610941981e-10,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
