time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17808480,298.44268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0257263183594,0.0,0.0,7.896256647654809e-06,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0255126953125,0.0,0.0,8.315143531945068e-06,298.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0306701660156,0.0,0.0,6.141537596704438e-06,298.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.024169921875,0.0,0.0,8.315141712955665e-06,298.4691467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0251159667969,0.0,0.0,3.944341369788162e-05,286.0341796875,294.1499938964844,291.5829162597656,291.26025390625,293.02557373046875,292.4242858886719,286.5707702636719,0.0,0.0,0.0,0.0,1.0,1.0,-8.413533214479685e-05,1.0523199672762827e-10,8.413522300543264e-05,-0.0001925214892253,0.0,0.0,0.0,-0.0004739101568702,60.0,1.768440842628479,-0.0,-4.82619610941981e-10,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808540,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.02606201171875,0.0,0.0,5.091581897431752e-06,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0258483886719,0.0,0.0,5.361684088711627e-06,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0310363769531,0.0,0.0,3.960122285207035e-06,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.02447509765625,0.0,0.0,5.361683179216925e-06,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02545166015625,0.0,0.0,2.543349182815291e-05,286.0346984863281,294.1499938964844,291.5524597167969,291.23004150390625,293.0251770019531,292.4247131347656,286.57635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.425143172033131e-05,6.78547495969184e-11,5.4251362598733976e-05,-0.0001241399586433,0.0,0.0,0.0,-0.0003055827110074,60.0,1.4510536193847656,-0.0,-2.006633054163487e-10,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808600,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.02606201171875,0.0,0.0,5.091581897431752e-06,298.50592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0258483886719,0.0,0.0,5.361684088711627e-06,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0310363769531,0.0,0.0,3.960122285207035e-06,298.3193664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.02447509765625,0.0,0.0,5.361683179216925e-06,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02545166015625,0.0,0.0,2.543349182815291e-05,286.0346984863281,294.1499938964844,291.5524597167969,291.23004150390625,293.0251770019531,292.4247131347656,286.57635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-5.425143172033131e-05,6.78547495969184e-11,5.4251362598733976e-05,-0.0001241399586433,0.0,0.0,0.0,-0.0003055827110074,60.0,1.4510536193847656,-0.0,-2.006633054163487e-10,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808660,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0261535644531,0.0,0.0,3.080272790612071e-06,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0259704589844,0.0,0.0,3.243677610953455e-06,298.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311279296875,0.0,0.0,2.395769797658432e-06,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02459716796875,0.0,0.0,3.243677156206104e-06,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0255432128906,0.0,0.0,1.5386593076982535e-05,286.03485107421875,294.1499938964844,291.52496337890625,291.2027893066406,293.0250244140625,292.42486572265625,286.5816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.282081161160022e-05,4.105046857993955e-11,3.282077159383334e-05,-7.510161231039092e-05,0.0,0.0,0.0,-0.0001848701649578,60.0,1.202658772468567,-0.0,-7.344138491793828e-11,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808720,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0261535644531,0.0,0.0,3.080272790612071e-06,298.5033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0259704589844,0.0,0.0,3.243677610953455e-06,298.9299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311279296875,0.0,0.0,2.395769797658432e-06,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02459716796875,0.0,0.0,3.243677156206104e-06,298.46795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0255432128906,0.0,0.0,1.5386593076982535e-05,286.03485107421875,294.1499938964844,291.52496337890625,291.2027893066406,293.0250244140625,292.42486572265625,286.5816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.282081161160022e-05,4.105046857993955e-11,3.282077159383334e-05,-7.510161231039092e-05,0.0,0.0,0.0,-0.0001848701649578,60.0,1.202658772468567,-0.0,-7.344138491793828e-11,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808780,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.02618408203125,0.0,0.0,1.678032617746794e-06,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260009765625,0.0,0.0,1.7670502074906835e-06,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311584472656,0.0,0.0,1.3051375162831391e-06,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0246276855469,0.0,0.0,1.767049980117008e-06,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02557373046875,0.0,0.0,8.382115993299522e-06,286.034912109375,294.1499938964844,291.500732421875,291.17877197265625,293.0249938964844,292.4248962402344,286.5867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-1.7879843653645366e-05,2.236308360714645e-11,1.7879821825772524e-05,-4.091313167009503e-05,0.0,0.0,0.0,-0.0001007119717542,60.0,1.0115787982940674,-0.0,-2.1795320756523573e-11,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808840,298.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.02618408203125,0.0,0.0,1.678032617746794e-06,298.500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260009765625,0.0,0.0,1.7670502074906835e-06,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311584472656,0.0,0.0,1.3051375162831391e-06,298.3177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0246276855469,0.0,0.0,1.767049980117008e-06,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02557373046875,0.0,0.0,8.382115993299522e-06,286.034912109375,294.1499938964844,291.500732421875,291.17877197265625,293.0249938964844,292.4248962402344,286.5867004394531,0.0,0.0,0.0,0.0,1.0,1.0,-1.7879843653645366e-05,2.236308360714645e-11,1.7879821825772524e-05,-4.091313167009503e-05,0.0,0.0,0.0,-0.0001007119717542,60.0,1.0115787982940674,-0.0,-2.1795320756523573e-11,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808900,298.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262145996094,0.0,0.0,9.841173778113443e-07,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260009765625,0.0,0.0,1.0363236242483254e-06,298.9266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311889648437,0.0,0.0,7.654252840438858e-07,298.3173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0246276855469,0.0,0.0,1.0363235105614876e-06,298.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02557373046875,0.0,0.0,4.915867975796573e-06,286.034912109375,294.1499938964844,291.4898986816406,291.16802978515625,293.0249938964844,292.4249267578125,286.5892028808594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0486140126886312e-05,1.3115405463060004e-11,1.0486127393960489e-05,-2.399457844148856e-05,0.0,0.0,0.0,-5.906536534894258e-05,60.0,0.9174501299858092,-0.0,-7.49646178466179e-12,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17808960,298.43621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262145996094,0.0,0.0,6.995400099185645e-07,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260009765625,0.0,0.0,7.366497811744921e-07,298.92559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311889648437,0.0,0.0,5.440871291284566e-07,298.3170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0246276855469,0.0,0.0,7.366496674876544e-07,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02557373046875,0.0,0.0,3.4943454920721706e-06,286.034912109375,294.1499938964844,291.47998046875,291.158203125,293.0249938964844,292.4249267578125,286.591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-7.455031209246954e-06,9.324025058987662e-12,7.455021659552585e-06,-1.7057971490430646e-05,0.0,0.0,0.0,-4.199183604214341e-05,60.0,0.8561963438987732,-0.0,-3.787805138988354e-12,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809020,298.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262145996094,0.0,0.0,2.290109222258252e-07,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260009765625,0.0,0.0,2.411596824458684e-07,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311889648437,0.0,0.0,1.781197624950437e-07,298.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0246276855469,0.0,0.0,2.4115965402415895e-07,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.02557373046875,0.0,0.0,1.14395641048759e-06,286.034912109375,294.1499938964844,291.4629821777344,291.141357421875,293.0249938964844,292.4249267578125,286.5961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-2.440279331494821e-06,3.0521056602200725e-12,2.440276148263365e-06,-5.583836809819331e-06,0.0,0.0,0.0,-1.3745346223004162e-05,60.0,0.7444987297058105,-0.0,-4.059522086975048e-13,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809080,298.43463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262145996094,0.0,0.0,2.290109222258252e-07,298.4955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260009765625,0.0,0.0,2.411596824458684e-07,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311889648437,0.0,0.0,1.781197624950437e-07,298.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0246276855469,0.0,0.0,2.4115965402415895e-07,298.4657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.02557373046875,0.0,0.0,1.14395641048759e-06,286.034912109375,294.1499938964844,291.4629821777344,291.141357421875,293.0249938964844,292.4249267578125,286.5961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-2.440279331494821e-06,3.0521056602200725e-12,2.440276148263365e-06,-5.583836809819331e-06,0.0,0.0,0.0,-1.3745346223004162e-05,60.0,0.7444987297058105,-0.0,-4.059522086975048e-13,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809140,298.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262145996094,0.0,0.0,1.97347205244114e-08,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260009765625,0.0,0.0,2.0781623533139282e-08,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311889648437,0.0,0.0,1.5349240101159012e-08,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0246276855469,0.0,0.0,2.0781621756782442e-08,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.02557373046875,0.0,0.0,9.857896543508105e-08,286.034912109375,294.1499938964844,291.45001220703125,291.1284484863281,293.0249938964844,292.4249267578125,286.6005554199219,0.0,0.0,0.0,0.0,1.0,1.0,-2.1034234976013977e-07,2.630417856187145e-13,2.103420939647549e-07,-4.812669089915289e-07,0.0,0.0,0.0,-1.184773282147944e-06,60.0,0.661201000213623,-0.0,-3.014563789498453e-15,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809200,298.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262145996094,0.0,0.0,1.97347205244114e-08,298.49298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260009765625,0.0,0.0,2.0781623533139282e-08,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311889648437,0.0,0.0,1.5349240101159012e-08,298.3158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0246276855469,0.0,0.0,2.0781621756782442e-08,298.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.02557373046875,0.0,0.0,9.857896543508105e-08,286.034912109375,294.1499938964844,291.45001220703125,291.1284484863281,293.0249938964844,292.4249267578125,286.6005554199219,0.0,0.0,0.0,0.0,1.0,1.0,-2.1034234976013977e-07,2.630417856187145e-13,2.103420939647549e-07,-4.812669089915289e-07,0.0,0.0,0.0,-1.184773282147944e-06,60.0,0.661201000213623,-0.0,-3.014563789498453e-15,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809260,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262145996094,0.0,0.0,1.451691988840764e-09,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260009765625,0.0,0.0,1.5287024979215855e-09,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311889648437,0.0,0.0,1.129094706620037e-09,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0246276855469,0.0,0.0,1.52870227587698e-09,298.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02557373046875,0.0,0.0,7.251498068683304e-09,286.034912109375,294.1499938964844,291.4414367675781,291.1199645996094,293.0249938964844,292.4249267578125,286.6047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.5728641500345475e-08,1.9621189574362333e-14,1.572862196042024e-08,-3.5820779231698914e-08,0.0,0.0,0.0,-8.856295607984067e-08,60.0,0.5986146330833435,-0.0,-1.6312158843862088e-17,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809320,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262145996094,0.0,0.0,1.451691988840764e-09,298.49041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260009765625,0.0,0.0,1.5287024979215855e-09,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311889648437,0.0,0.0,1.129094706620037e-09,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0246276855469,0.0,0.0,1.52870227587698e-09,298.46417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02557373046875,0.0,0.0,7.251498068683304e-09,286.034912109375,294.1499938964844,291.4414367675781,291.1199645996094,293.0249938964844,292.4249267578125,286.6047668457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.5728641500345475e-08,1.9621189574362333e-14,1.572862196042024e-08,-3.5820779231698914e-08,0.0,0.0,0.0,-8.856295607984067e-08,60.0,0.5986146330833435,-0.0,-1.6312158843862088e-17,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809380,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262145996094,0.0,0.0,4.2112882625566783e-10,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260009765625,0.0,0.0,4.434692058019607e-10,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311889648437,0.0,0.0,3.2754490786324203e-10,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0246276855469,0.0,0.0,4.4346915029080947e-10,298.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02557373046875,0.0,0.0,2.1036246078409704e-09,286.034912109375,294.1499938964844,291.4374084472656,291.115966796875,293.0249938964844,292.4249267578125,286.6086730957031,0.0,0.0,0.0,0.0,1.0,1.0,-4.554416843660647e-09,5.692791971465905e-15,4.554411070500919e-09,-1.037695351868706e-08,0.0,0.0,0.0,-2.56404746323824e-08,60.0,0.5530239939689636,-0.0,-1.3727530656339352e-18,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809440,298.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262145996094,0.0,0.0,4.2112882625566783e-10,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260009765625,0.0,0.0,4.434692058019607e-10,298.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311889648437,0.0,0.0,3.2754490786324203e-10,298.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0246276855469,0.0,0.0,4.4346915029080947e-10,298.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02557373046875,0.0,0.0,2.1036246078409704e-09,286.034912109375,294.1499938964844,291.4374084472656,291.115966796875,293.0249938964844,292.4249267578125,286.6086730957031,0.0,0.0,0.0,0.0,1.0,1.0,-4.554416843660647e-09,5.692791971465905e-15,4.554411070500919e-09,-1.037695351868706e-08,0.0,0.0,0.0,-2.56404746323824e-08,60.0,0.5530239939689636,-0.0,-1.3727530656339352e-18,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809500,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262145996094,0.0,0.0,4.6001799591799397e-10,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260009765625,0.0,0.0,4.844213918886453e-10,298.91571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311889648437,0.0,0.0,3.577920737463103e-10,298.31494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0246276855469,0.0,0.0,4.844213363774941e-10,298.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.02557373046875,0.0,0.0,2.297883883173312e-09,286.034912109375,294.1499938964844,291.4369812011719,291.11553955078125,293.0249938964844,292.4249267578125,286.6105651855469,0.0,0.0,0.0,0.0,1.0,1.0,-4.949536780429753e-09,6.1916880246515836e-15,4.949530563180815e-09,-1.1293438184623028e-08,0.0,0.0,0.0,-2.786691766232252e-08,60.0,0.5326058864593506,-0.0,-1.6369905356400185e-18,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809560,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262145996094,0.0,0.0,1.2066901255991525e-08,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260009765625,0.0,0.0,1.2707036312065156e-08,298.9146423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311889648437,0.0,0.0,9.385375143722284e-09,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0246276855469,0.0,0.0,1.2707034535708317e-08,298.4624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.02557373046875,0.0,0.0,6.027664056773574e-08,286.034912109375,294.1499938964844,291.4375915527344,291.1161499023437,293.0249938964844,292.4249267578125,286.61236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.2861650589002238e-07,1.6086926983658464e-13,1.2861634957062054e-07,-2.942767025615467e-07,0.0,0.0,0.0,-7.244525477290154e-07,60.0,0.5137848258018494,-0.0,-1.12707813324257e-15,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809620,298.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262145996094,0.0,0.0,7.846300320579759e-08,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260009765625,0.0,0.0,8.26253696573076e-08,298.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311889648437,0.0,0.0,6.102683158815125e-08,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0246276855469,0.0,0.0,8.262536255188024e-08,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.02557373046875,0.0,0.0,3.919387552286935e-07,286.034912109375,294.1499938964844,291.4417724609375,291.12030029296875,293.0249938964844,292.4249267578125,286.615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-8.362882795154292e-07,1.0459352568076286e-12,8.362872563338897e-07,-1.913454298119177e-06,0.0,0.0,0.0,-4.710527718998492e-06,60.0,0.4795395135879516,-0.0,-4.765322996771147e-14,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809680,298.4270324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262145996094,0.0,0.0,7.846300320579759e-08,298.4830627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260009765625,0.0,0.0,8.26253696573076e-08,298.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311889648437,0.0,0.0,6.102683158815125e-08,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0246276855469,0.0,0.0,8.262536255188024e-08,298.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.02557373046875,0.0,0.0,3.919387552286935e-07,286.034912109375,294.1499938964844,291.4417724609375,291.12030029296875,293.0249938964844,292.4249267578125,286.615966796875,0.0,0.0,0.0,0.0,1.0,1.0,-8.362882795154292e-07,1.0459352568076286e-12,8.362872563338897e-07,-1.913454298119177e-06,0.0,0.0,0.0,-4.710527718998492e-06,60.0,0.4795395135879516,-0.0,-4.765322996771147e-14,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809740,298.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262451171875,0.0,0.0,5.943785481576924e-07,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260314941406,0.0,0.0,6.259096494432015e-07,298.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311889648437,0.0,0.0,4.622948210908362e-07,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.024658203125,0.0,0.0,6.259095357563638e-07,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0256042480469,0.0,0.0,2.9690424980799435e-06,286.03497314453125,294.1499938964844,291.4496154785156,291.1280822753906,293.0249328613281,292.4249572753906,286.619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.332937573461095e-06,7.920988517873262e-12,6.332929388008779e-06,-1.4491399269900285e-05,0.0,0.0,0.0,-3.5671648220159113e-05,60.0,0.4708295464515686,-0.0,-2.7345682142299044e-12,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809800,298.4256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262451171875,0.0,0.0,5.943785481576924e-07,298.480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0260314941406,0.0,0.0,6.259096494432015e-07,298.91033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0311889648437,0.0,0.0,4.622948210908362e-07,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.024658203125,0.0,0.0,6.259095357563638e-07,298.4606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0256042480469,0.0,0.0,2.9690424980799435e-06,286.03497314453125,294.1499938964844,291.4496154785156,291.1280822753906,293.0249328613281,292.4249572753906,286.619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.332937573461095e-06,7.920988517873262e-12,6.332929388008779e-06,-1.4491399269900285e-05,0.0,0.0,0.0,-3.5671648220159113e-05,60.0,0.4708295464515686,-0.0,-2.7345682142299044e-12,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809860,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0264892578125,0.0,0.0,2.2677311335428385e-06,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262756347656,0.0,0.0,2.388031589362072e-06,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0314636230469,0.0,0.0,1.7637922837820952e-06,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02490234375,0.0,0.0,2.388031134614721e-06,298.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.02587890625,0.0,0.0,1.1327781066938767e-05,286.03533935546875,294.1499938964844,291.4609069824219,291.1392822265625,293.0246276855469,292.4252624511719,286.62255859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.416218922007829e-05,3.0220947272452386e-11,2.416215829725843e-05,-5.528924157260917e-05,0.0,0.0,0.0,-0.0001360987662337,60.0,0.5346645712852478,-0.0,-3.98057316275402e-11,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809920,298.42431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0264892578125,0.0,0.0,2.2677311335428385e-06,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262756347656,0.0,0.0,2.388031589362072e-06,298.9082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0314636230469,0.0,0.0,1.7637922837820952e-06,298.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.02490234375,0.0,0.0,2.388031134614721e-06,298.4597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.02587890625,0.0,0.0,1.1327781066938767e-05,286.03533935546875,294.1499938964844,291.4609069824219,291.1392822265625,293.0246276855469,292.4252624511719,286.62255859375,0.0,0.0,0.0,0.0,1.0,1.0,-2.416218922007829e-05,3.0220947272452386e-11,2.416215829725843e-05,-5.528924157260917e-05,0.0,0.0,0.0,-0.0001360987662337,60.0,0.5346645712852478,-0.0,-3.98057316275402e-11,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17809980,298.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272521972656,0.0,0.0,4.97060773341218e-06,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02703857421875,0.0,0.0,5.2342920753289945e-06,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0322570800781,0.0,0.0,3.8660314203298185e-06,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0256652832031,0.0,0.0,5.234291620581644e-06,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0266418457031,0.0,0.0,2.482920172042213e-05,286.0364990234375,294.1499938964844,291.475341796875,291.1535949707031,293.0236511230469,292.42608642578125,286.62554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.29610988451168e-05,6.624122778076114e-11,5.2961033361498266e-05,-0.0001211882554343,0.0,0.0,0.0,-0.0002983148442581,60.0,0.6773428320884705,-0.0,-1.91241203428838e-10,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810040,298.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272521972656,0.0,0.0,4.97060773341218e-06,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.02703857421875,0.0,0.0,5.2342920753289945e-06,298.9061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0322570800781,0.0,0.0,3.8660314203298185e-06,298.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0256652832031,0.0,0.0,5.234291620581644e-06,298.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0266418457031,0.0,0.0,2.482920172042213e-05,286.0364990234375,294.1499938964844,291.475341796875,291.1535949707031,293.0236511230469,292.42608642578125,286.62554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-5.29610988451168e-05,6.624122778076114e-11,5.2961033361498266e-05,-0.0001211882554343,0.0,0.0,0.0,-0.0002983148442581,60.0,0.6773428320884705,-0.0,-1.91241203428838e-10,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810100,298.4223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0278015136719,0.0,0.0,6.418751581804827e-06,298.47528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.027587890625,0.0,0.0,6.759258667443646e-06,298.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328369140625,0.0,0.0,4.992366484657396e-06,298.3152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0262145996094,0.0,0.0,6.759257757948944e-06,298.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0271911621094,0.0,0.0,3.206297697033733e-05,286.03729248046875,294.1499938964844,291.4836730957031,291.1618347167969,293.0229187011719,292.4266052246094,286.62701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-6.839096749899909e-05,8.554010277883606e-11,6.839088018750772e-05,-0.0001564955891808,0.0,0.0,0.0,-0.0003852268564514,60.0,0.7618778347969055,-0.0,-3.189067065978435e-10,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810160,298.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.02838134765625,0.0,0.0,8.57439408719074e-06,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0281677246094,0.0,0.0,9.029255124914926e-06,298.9040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0334167480469,0.0,0.0,6.668978585366858e-06,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0267944335937,0.0,0.0,9.029254215420224e-06,298.4578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0277709960937,0.0,0.0,4.283085218048655e-05,286.0381164550781,294.1499938964844,291.49267578125,291.1707763671875,293.0221862792969,292.4271545410156,286.62847900390625,0.0,0.0,0.0,0.0,1.0,1.0,-9.135852451436222e-05,1.1426698476313388e-10,9.13584080990404e-05,-0.0002090514462906,0.0,0.0,0.0,-0.0005145967006683,60.0,0.8581871390342712,-0.0,-5.690748428044401e-10,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810220,298.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.03076171875,0.0,0.0,1.510882702859817e-05,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0305480957031,0.0,0.0,1.591033287695609e-05,298.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.035888671875,0.0,0.0,1.1751320016628595e-05,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291442871094,0.0,0.0,1.5910331057966687e-05,298.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0301513671875,0.0,0.0,7.547168206656352e-05,286.0413513183594,294.1499938964844,291.5126037597656,291.1905212402344,293.0190734863281,292.4288330078125,286.6312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001609818282304,2.0134852118935958e-10,0.0001609816245036,-0.0003683671238832,0.0,0.0,0.0,-0.0009067652281373,60.0,1.1996335983276367,-0.0,-1.766949031534181e-09,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810280,298.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.03076171875,0.0,0.0,1.510882702859817e-05,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0305480957031,0.0,0.0,1.591033287695609e-05,298.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.035888671875,0.0,0.0,1.1751320016628595e-05,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0291442871094,0.0,0.0,1.5910331057966687e-05,298.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0301513671875,0.0,0.0,7.547168206656352e-05,286.0413513183594,294.1499938964844,291.5126037597656,291.1905212402344,293.0190734863281,292.4288330078125,286.6312561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001609818282304,2.0134852118935958e-10,0.0001609816245036,-0.0003683671238832,0.0,0.0,0.0,-0.0009067652281373,60.0,1.1996335983276367,-0.0,-1.766949031534181e-09,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810340,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.03521728515625,0.0,0.0,2.4015995222725905e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350341796875,0.0,0.0,2.5290015400969423e-05,298.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04052734375,0.0,0.0,1.8679122149478644e-05,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0335693359375,0.0,0.0,2.5290011762990616e-05,298.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0346069335937,0.0,0.0,0.0001199648104375,286.0467529296875,294.1499938964844,291.53485107421875,291.21258544921875,293.0132141113281,292.4300231933594,286.6339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000255886465311,3.2005070815799286e-10,0.0002558861451689,-0.000585532747209,0.0,0.0,0.0,-0.0014413368189707,60.0,1.7132288217544556,-0.0,-4.464406178072977e-09,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810400,298.4193725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.03521728515625,0.0,0.0,2.4015995222725905e-05,298.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350341796875,0.0,0.0,2.5290015400969423e-05,298.89996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.04052734375,0.0,0.0,1.8679122149478644e-05,298.3157043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0335693359375,0.0,0.0,2.5290011762990616e-05,298.4559020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0346069335937,0.0,0.0,0.0001199648104375,286.0467529296875,294.1499938964844,291.53485107421875,291.21258544921875,293.0132141113281,292.4300231933594,286.6339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000255886465311,3.2005070815799286e-10,0.0002558861451689,-0.000585532747209,0.0,0.0,0.0,-0.0014413368189707,60.0,1.7132288217544556,-0.0,-4.464406178072977e-09,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810460,298.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0405578613281,0.0,0.0,3.3711057767504826e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404052734375,0.0,0.0,3.5499386285664514e-05,298.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0460510253906,0.0,0.0,2.621973180794157e-05,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.03887939453125,0.0,0.0,3.549938264768571e-05,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400085449219,0.0,0.0,0.0001683936279732,286.052978515625,294.1499938964844,291.5591735839844,291.2366943359375,293.00250244140625,292.4280090332031,286.636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003986847877968,4.888147109305403e-10,0.0003986843221355,-0.0008864177507348,0.0,0.0,0.0,-0.0022396463900804,60.0,2.532360315322876,-0.0,-8.796446238079625e-09,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810520,298.418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0405578613281,0.0,0.0,3.3711057767504826e-05,298.4682922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0404052734375,0.0,0.0,3.5499386285664514e-05,298.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0460510253906,0.0,0.0,2.621973180794157e-05,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.03887939453125,0.0,0.0,3.549938264768571e-05,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400085449219,0.0,0.0,0.0001683936279732,286.052978515625,294.1499938964844,291.5591735839844,291.2366943359375,293.00250244140625,292.4280090332031,286.636474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003986847877968,4.888147109305403e-10,0.0003986843221355,-0.0008864177507348,0.0,0.0,0.0,-0.0022396463900804,60.0,2.532360315322876,-0.0,-8.796446238079625e-09,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810580,298.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0786437988281,0.0,0.0,9.021462756209075e-05,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07861328125,0.0,0.0,9.500040323473512e-05,298.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853271484375,0.0,0.0,7.016698509687558e-05,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0767822265625,0.0,0.0,9.50003886828199e-05,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0781555175781,0.0,0.0,0.0004506405093707,286.11407470703125,294.1499938964844,291.58526611328125,291.2625732421875,292.94873046875,292.3665466308594,286.6387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.820758037269115e-05,4.466265690616922e-10,7.820713653927669e-05,-0.0010959812207147,0.0,0.0,0.0,-0.0006337258964776,60.0,3.52322769165039,-0.0,-6.299649157881504e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810640,298.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0786437988281,0.0,0.0,9.021462756209075e-05,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07861328125,0.0,0.0,9.500040323473512e-05,298.89581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0853271484375,0.0,0.0,7.016698509687558e-05,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0767822265625,0.0,0.0,9.50003886828199e-05,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0781555175781,0.0,0.0,0.0004506405093707,286.11407470703125,294.1499938964844,291.58526611328125,291.2625732421875,292.94873046875,292.3665466308594,286.6387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-7.820758037269115e-05,4.466265690616922e-10,7.820713653927669e-05,-0.0010959812207147,0.0,0.0,0.0,-0.0006337258964776,60.0,3.52322769165039,-0.0,-6.299649157881504e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810700,298.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897521972656,0.0,0.0,9.004607272800058e-05,298.4655456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897521972656,0.0,0.0,9.482290624873713e-05,298.8947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0968017578125,0.0,0.0,7.003588689258322e-05,298.31549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877990722656,0.0,0.0,9.48228916968219e-05,298.4530334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0892944335937,0.0,0.0,0.0004497985355556,286.1284484863281,294.1499938964844,291.5989074707031,291.276123046875,292.9308776855469,292.3611755371094,286.6399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006443043821491,8.054306666060991e-10,0.0006443035672418,-0.0014731860719621,0.0,0.0,0.0,-0.0036416370421648,60.0,4.356919765472412,-0.0,-6.27613090387058e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
