time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17810760,298.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.093994140625,0.0,0.0,9.006867912830785e-05,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0940246582031,0.0,0.0,9.484671318205072e-05,298.8937072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1011047363281,0.0,0.0,7.00534728821367e-05,298.3153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0920715332031,0.0,0.0,9.48466986301355e-05,298.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0935363769531,0.0,0.0,0.0004499114875216,286.1349792480469,294.1499938964844,291.6128845214844,291.2899780273437,292.9134216308594,292.3517150878906,286.6410522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007472491706721,9.364639064202152e-10,0.0007472482393495,-0.0017147291218861,0.0,0.0,0.0,-0.0042184167541563,60.0,4.827439308166504,-0.0,-6.279282871446412e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810820,298.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11846923828125,0.0,0.0,9.016028343467042e-05,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185913085937,0.0,0.0,9.494317055214196e-05,298.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263427734375,0.0,0.0,7.012471905909479e-05,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11639404296875,0.0,0.0,9.494316327618436e-05,298.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181030273437,0.0,0.0,0.000450369057944,286.1694030761719,294.1499938964844,291.6417541503906,291.318603515625,292.8927001953125,292.3342590332031,286.64324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008920028922148,1.1945840983074163e-09,0.0008920017280615,-0.0022485747467726,0.0,0.0,0.0,-0.0050628939643502,60.0,5.891594886779785,-0.0,-6.292060561463586e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810880,298.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11846923828125,0.0,0.0,9.016028343467042e-05,298.4629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1185913085937,0.0,0.0,9.494317055214196e-05,298.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1263427734375,0.0,0.0,7.012471905909479e-05,298.31475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11639404296875,0.0,0.0,9.494316327618436e-05,298.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181030273437,0.0,0.0,0.000450369057944,286.1694030761719,294.1499938964844,291.6417541503906,291.318603515625,292.8927001953125,292.3342590332031,286.64324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008920028922148,1.1945840983074163e-09,0.0008920017280615,-0.0022485747467726,0.0,0.0,0.0,-0.0050628939643502,60.0,5.891594886779785,-0.0,-6.292060561463586e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17810940,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1137390136719,0.0,0.0,9.030767978401856e-05,298.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1138000488281,0.0,0.0,9.509838855592534e-05,298.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1212463378906,0.0,0.0,7.023935904726386e-05,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117248535156,0.0,0.0,9.509837400401012e-05,298.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.11334228515625,0.0,0.0,0.0004511053266469,286.1616516113281,294.1499938964844,291.6716003417969,291.3481750488281,292.87127685546875,292.3144226074219,286.6458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009558380115777,1.440574548539075e-09,0.0009558366145938,-0.0028314476367086,0.0,0.0,0.0,-0.0054951403290033,60.0,6.9126176834106445,-0.0,-6.312649247774972e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811000,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1137390136719,0.0,0.0,9.030767978401856e-05,298.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1138000488281,0.0,0.0,9.509838855592534e-05,298.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1212463378906,0.0,0.0,7.023935904726386e-05,298.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1117248535156,0.0,0.0,9.509837400401012e-05,298.4497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.11334228515625,0.0,0.0,0.0004511053266469,286.1616516113281,294.1499938964844,291.6716003417969,291.3481750488281,292.87127685546875,292.3144226074219,286.6458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009558380115777,1.440574548539075e-09,0.0009558366145938,-0.0028314476367086,0.0,0.0,0.0,-0.0054951403290033,60.0,6.9126176834106445,-0.0,-6.312649247774972e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811060,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1269226074219,0.0,0.0,9.05700580915436e-05,298.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1270446777344,0.0,0.0,9.537468577036634e-05,298.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.134765625,0.0,0.0,7.044343510642648e-05,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1248474121094,0.0,0.0,9.537467121845113e-05,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1265563964844,0.0,0.0,0.0004524159594438,286.1797180175781,294.1499938964844,291.7021179199219,291.3784484863281,292.8536071777344,292.2891540527344,286.6481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007894110749475,1.5979586542869127e-09,0.0007894095033407,-0.0034116320312023,0.0,0.0,0.0,-0.0047298404388129,60.0,6.379159927368164,-0.0,-6.349383596671032e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811120,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1269226074219,0.0,0.0,9.05700580915436e-05,298.4599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1270446777344,0.0,0.0,9.537468577036634e-05,298.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.134765625,0.0,0.0,7.044343510642648e-05,298.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1248474121094,0.0,0.0,9.537467121845113e-05,298.4483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1265563964844,0.0,0.0,0.0004524159594438,286.1797180175781,294.1499938964844,291.7021179199219,291.3784484863281,292.8536071777344,292.2891540527344,286.6481018066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007894110749475,1.5979586542869127e-09,0.0007894095033407,-0.0034116320312023,0.0,0.0,0.0,-0.0047298404388129,60.0,6.379159927368164,-0.0,-6.349383596671032e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811180,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14678955078125,0.0,0.0,9.073438559425996e-05,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14697265625,0.0,0.0,9.554772987030448e-05,298.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1552124023437,0.0,0.0,7.057123730191961e-05,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.14459228515625,0.0,0.0,9.554771531838924e-05,298.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.146484375,0.0,0.0,0.000453236803878,286.20721435546875,294.1499938964844,291.7330627441406,291.4091491699219,292.8363037109375,292.25982666015625,286.6503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009218265186063,1.9335506529216673e-09,0.0009218245977535,-0.0041614780202507,0.0,0.0,0.0,-0.0055473763495683,60.0,6.213909149169922,-0.0,-6.37244355061739e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811240,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14678955078125,0.0,0.0,9.073438559425996e-05,298.4586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14697265625,0.0,0.0,9.554772987030448e-05,298.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1552124023437,0.0,0.0,7.057123730191961e-05,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.14459228515625,0.0,0.0,9.554771531838924e-05,298.4468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.146484375,0.0,0.0,0.000453236803878,286.20721435546875,294.1499938964844,291.7330627441406,291.4091491699219,292.8363037109375,292.25982666015625,286.6503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009218265186063,1.9335506529216673e-09,0.0009218245977535,-0.0041614780202507,0.0,0.0,0.0,-0.0055473763495683,60.0,6.213909149169922,-0.0,-6.37244355061739e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811300,298.4109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.15594482421875,0.0,0.0,9.103966294787824e-05,298.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561584472656,0.0,0.0,9.586920350557192e-05,298.8842468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.16461181640625,0.0,0.0,7.080868090270087e-05,298.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1536865234375,0.0,0.0,9.58691889536567e-05,298.44598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1556701660156,0.0,0.0,0.0004547617572825,286.2197570800781,294.1499938964844,291.7486267089844,291.424560546875,292.828125,292.24383544921875,286.651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000453768443549,1.8418100378170262e-09,0.0004537666100077,-0.0043883426114916,0.0,0.0,0.0,-0.0031531378626823,60.0,6.182204246520996,-0.0,-6.415395858994088e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811360,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1580505371094,0.0,0.0,9.113404667004944e-05,298.4573669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1582946777344,0.0,0.0,9.596859308658168e-05,298.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1667175292969,0.0,0.0,7.088208803907037e-05,298.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.15582275390625,0.0,0.0,9.596857853466644e-05,298.4451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.15777587890625,0.0,0.0,0.0004552332102321,286.22265625,294.1499938964844,291.7641906738281,291.4399719238281,292.8197021484375,292.22735595703125,286.6529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005239333258941,2.028661683084465e-09,0.000523931288626,-0.0048094005323946,0.0,0.0,0.0,-0.0035904175601899,60.0,6.253468990325928,-0.0,-6.428704324434875e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811420,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648864746094,0.0,0.0,9.106875950237736e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651306152344,0.0,0.0,9.589984256308526e-05,298.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1736145019531,0.0,0.0,7.083130913088098e-05,298.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16265869140625,0.0,0.0,9.589983528712764e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1646423339844,0.0,0.0,0.0004549071018118,286.2314758300781,294.1499938964844,291.795166015625,291.470703125,292.8031616210937,292.1933288574219,286.65545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947734212502,2.7201092489548273e-09,0.0012947706272825,-0.0058563444763422,0.0,0.0,0.0,-0.0077781709842383,60.0,6.67268180847168,-0.0,-6.419497111664897e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811480,298.40924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648864746094,0.0,0.0,9.106875950237736e-05,298.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651306152344,0.0,0.0,9.589984256308526e-05,298.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1736145019531,0.0,0.0,7.083130913088098e-05,298.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16265869140625,0.0,0.0,9.589983528712764e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1646423339844,0.0,0.0,0.0004549071018118,286.2314758300781,294.1499938964844,291.795166015625,291.470703125,292.8031616210937,292.1933288574219,286.65545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947734212502,2.7201092489548273e-09,0.0012947706272825,-0.0058563444763422,0.0,0.0,0.0,-0.0077781709842383,60.0,6.67268180847168,-0.0,-6.419497111664897e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811540,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1674499511719,0.0,0.0,9.145768854068592e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676940917969,0.0,0.0,9.630940621718764e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17608642578125,0.0,0.0,7.113381434464827e-05,298.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1652526855469,0.0,0.0,9.63093916652724e-05,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1672058105469,0.0,0.0,0.0004568498989101,286.2340087890625,294.1499938964844,291.82574462890625,291.50103759765625,292.7843017578125,292.13836669921875,286.658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816974634304,2.886915595468052e-09,0.0009816945530474,-0.0066079143434762,0.0,0.0,0.0,-0.0062799644656479,60.0,7.4716105461120605,-0.0,-6.474444802506697e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811600,298.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1674499511719,0.0,0.0,9.145768854068592e-05,298.4552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1676940917969,0.0,0.0,9.630940621718764e-05,298.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17608642578125,0.0,0.0,7.113381434464827e-05,298.3064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1652526855469,0.0,0.0,9.63093916652724e-05,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1672058105469,0.0,0.0,0.0004568498989101,286.2340087890625,294.1499938964844,291.82574462890625,291.50103759765625,292.7843017578125,292.13836669921875,286.658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009816974634304,2.886915595468052e-09,0.0009816945530474,-0.0066079143434762,0.0,0.0,0.0,-0.0062799644656479,60.0,7.4716105461120605,-0.0,-6.474444802506697e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811660,298.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1700744628906,0.0,0.0,9.172008867608385e-05,298.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1702880859375,0.0,0.0,9.658571798354389e-05,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785888671875,0.0,0.0,7.13378976797685e-05,298.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1678771972656,0.0,0.0,9.658571070758626e-05,298.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697998046875,0.0,0.0,0.0004581606190185,286.2365417480469,294.1499938964844,291.8556823730469,291.5307006835937,292.7719421386719,292.0951538085937,286.6610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772724006325,3.2065832211713996e-09,0.0009772691410034,-0.007452689576894,0.0,0.0,0.0,-0.0064024524763226,60.0,7.596875667572021,-0.0,-6.511648109608359e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811720,298.4068298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1700744628906,0.0,0.0,9.172008867608385e-05,298.4542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1702880859375,0.0,0.0,9.658571798354389e-05,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1785888671875,0.0,0.0,7.13378976797685e-05,298.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1678771972656,0.0,0.0,9.658571070758626e-05,298.4396667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697998046875,0.0,0.0,0.0004581606190185,286.2365417480469,294.1499938964844,291.8556823730469,291.5307006835937,292.7719421386719,292.0951538085937,286.6610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772724006325,3.2065832211713996e-09,0.0009772691410034,-0.007452689576894,0.0,0.0,0.0,-0.0064024524763226,60.0,7.596875667572021,-0.0,-6.511648109608359e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811780,298.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1726989746094,0.0,0.0,9.197344479616731e-05,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1729431152344,0.0,0.0,9.685251279734076e-05,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1811218261719,0.0,0.0,7.153495243983343e-05,298.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1705322265625,0.0,0.0,9.685250552138314e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724548339844,0.0,0.0,0.000459426199086,286.2391662597656,294.1499938964844,291.8846740722656,291.5594482421875,292.7571105957031,292.0734558105469,286.6640014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799712570384,3.522224290009035e-09,0.0009799677645787,-0.0082797417417168,0.0,0.0,0.0,-0.0065589267760515,60.0,7.770406246185303,-0.0,-6.547671205225924e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811840,298.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1726989746094,0.0,0.0,9.197344479616731e-05,298.45330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1729431152344,0.0,0.0,9.685251279734076e-05,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1811218261719,0.0,0.0,7.153495243983343e-05,298.30181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1705322265625,0.0,0.0,9.685250552138314e-05,298.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1724548339844,0.0,0.0,0.000459426199086,286.2391662597656,294.1499938964844,291.8846740722656,291.5594482421875,292.7571105957031,292.0734558105469,286.6640014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799712570384,3.522224290009035e-09,0.0009799677645787,-0.0082797417417168,0.0,0.0,0.0,-0.0065589267760515,60.0,7.770406246185303,-0.0,-6.547671205225924e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811900,298.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1740417480469,0.0,0.0,9.209965355694294e-05,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1742553710937,0.0,0.0,9.698542271507904e-05,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824035644531,0.0,0.0,7.163311238400638e-05,298.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.171875,0.0,0.0,9.69854081631638e-05,298.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1737976074219,0.0,0.0,0.0004600566171575,286.240478515625,294.1499938964844,291.8987121582031,291.5733947753906,292.7497863769531,292.0644836425781,286.66552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813153883442,3.6794598479161765e-09,0.0009813117794692,-0.0086917290464043,0.0,0.0,0.0,-0.0066368728876113,60.0,7.848421096801758,-0.0,-6.565652910239805e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17811960,298.4043273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.17535400390625,0.0,0.0,9.221775690093637e-05,298.452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.17559814453125,0.0,0.0,9.710978338262066e-05,298.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1836853027344,0.0,0.0,7.172497134888545e-05,298.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732482910156,0.0,0.0,9.710977610666303e-05,298.4357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17510986328125,0.0,0.0,0.0004606465809047,286.2417907714844,294.1499938964844,291.9124450683594,291.5870056152344,292.7427978515625,292.05718994140625,286.6670837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825738379731,3.8265950408344915e-09,0.0009825699962675,-0.0090772463008761,0.0,0.0,0.0,-0.0067098150029778,60.0,7.910125255584717,-0.0,-6.582502010132886e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812020,298.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17803955078125,0.0,0.0,9.244936518371104e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1782531738281,0.0,0.0,9.73536807578057e-05,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1862487792969,0.0,0.0,7.19051095074974e-05,298.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1759338378906,0.0,0.0,9.735367348184808e-05,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.000461803516373,286.24444580078125,294.1499938964844,291.938720703125,291.6130676269531,292.7289123535156,292.0435791015625,286.6702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850439382717,4.115144669469828e-09,0.0009850398637354,-0.0098332781344652,0.0,0.0,0.0,-0.006852873135358,60.0,8.028809547424316,-0.0,-6.615606906734683e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812080,298.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17803955078125,0.0,0.0,9.244936518371104e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1782531738281,0.0,0.0,9.73536807578057e-05,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1862487792969,0.0,0.0,7.19051095074974e-05,298.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1759338378906,0.0,0.0,9.735367348184808e-05,298.433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.000461803516373,286.24444580078125,294.1499938964844,291.938720703125,291.6130676269531,292.7289123535156,292.0435791015625,286.6702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850439382717,4.115144669469828e-09,0.0009850398637354,-0.0098332781344652,0.0,0.0,0.0,-0.006852873135358,60.0,8.028809547424316,-0.0,-6.615606906734683e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812140,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1807556152344,0.0,0.0,9.264118853025138e-05,298.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.18096923828125,0.0,0.0,9.755568316904828e-05,298.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1888732910156,0.0,0.0,7.205430301837623e-05,298.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1786804199219,0.0,0.0,9.755566861713304e-05,298.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1805114746094,0.0,0.0,0.0004627617017831,286.2471618652344,294.1499938964844,291.9632568359375,291.63739013671875,292.7160339355469,292.03472900390625,286.6736755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870865615084,4.354124616412491e-09,0.0009870821377262,-0.0104594230651855,0.0,0.0,0.0,-0.0069713401608169,60.0,8.11616039276123,-0.0,-6.643087857582941e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812200,298.4017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1807556152344,0.0,0.0,9.264118853025138e-05,298.4505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.18096923828125,0.0,0.0,9.755568316904828e-05,298.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1888732910156,0.0,0.0,7.205430301837623e-05,298.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1786804199219,0.0,0.0,9.755566861713304e-05,298.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1805114746094,0.0,0.0,0.0004627617017831,286.2471618652344,294.1499938964844,291.9632568359375,291.63739013671875,292.7160339355469,292.03472900390625,286.6736755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870865615084,4.354124616412491e-09,0.0009870821377262,-0.0104594230651855,0.0,0.0,0.0,-0.0069713401608169,60.0,8.11616039276123,-0.0,-6.643087857582941e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812260,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834716796875,0.0,0.0,9.28170484257862e-05,298.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1836853027344,0.0,0.0,9.774087084224448e-05,298.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1914978027344,0.0,0.0,7.219108374556527e-05,298.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1814270019531,0.0,0.0,9.774086356628686e-05,298.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1832580566406,0.0,0.0,0.0004636401718016,286.2498779296875,294.1499938964844,291.9857482910156,291.6596984863281,292.7035522460937,292.029541015625,286.6771545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889625944197,4.573221357162538e-09,0.0009889580542221,-0.0110334586352109,0.0,0.0,0.0,-0.0070799677632749,60.0,8.196624755859375,-0.0,-6.668332730441763e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812320,298.40057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834716796875,0.0,0.0,9.28170484257862e-05,298.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1836853027344,0.0,0.0,9.774087084224448e-05,298.8651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1914978027344,0.0,0.0,7.219108374556527e-05,298.2923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1814270019531,0.0,0.0,9.774086356628686e-05,298.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1832580566406,0.0,0.0,0.0004636401718016,286.2498779296875,294.1499938964844,291.9857482910156,291.6596984863281,292.7035522460937,292.029541015625,286.6771545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889625944197,4.573221357162538e-09,0.0009889580542221,-0.0110334586352109,0.0,0.0,0.0,-0.0070799677632749,60.0,8.196624755859375,-0.0,-6.668332730441763e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812380,298.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18621826171875,0.0,0.0,9.296042117057368e-05,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864318847656,0.0,0.0,9.789184696273878e-05,298.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19415283203125,0.0,0.0,7.230259507196024e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842041015625,0.0,0.0,9.789183968678115e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1860046386719,0.0,0.0,0.0004643563588615,286.25262451171875,294.1499938964844,292.0059509277344,291.6797180175781,292.6915283203125,292.0274963378906,286.6807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904897306114,4.7518384782563325e-09,0.0009904849575832,-0.0115014314651489,0.0,0.0,0.0,-0.007168514188379,60.0,8.26648998260498,-0.0,-6.688948417377105e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812440,298.3993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.18621826171875,0.0,0.0,9.296042117057368e-05,298.4488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1864318847656,0.0,0.0,9.789184696273878e-05,298.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19415283203125,0.0,0.0,7.230259507196024e-05,298.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1842041015625,0.0,0.0,9.789183968678115e-05,298.42840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1860046386719,0.0,0.0,0.0004643563588615,286.25262451171875,294.1499938964844,292.0059509277344,291.6797180175781,292.6915283203125,292.0274963378906,286.6807861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904897306114,4.7518384782563325e-09,0.0009904849575832,-0.0115014314651489,0.0,0.0,0.0,-0.007168514188379,60.0,8.26648998260498,-0.0,-6.688948417377105e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812500,298.39874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1876220703125,0.0,0.0,9.302165562985464e-05,298.44842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18780517578125,0.0,0.0,9.795632649911568e-05,298.8618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954650878906,0.0,0.0,7.235022349050269e-05,298.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1855773925781,0.0,0.0,9.795631922315806e-05,298.42755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1873779296875,0.0,0.0,0.0004646622110158,286.2539978027344,294.1499938964844,292.0151062011719,291.68878173828125,292.6856689453125,292.0274353027344,286.6826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911395609378,4.828119237743067e-09,0.0009911347879096,-0.0117012849077582,0.0,0.0,0.0,-0.0072063170373439,60.0,8.298409461975098,-0.0,-6.697762700014209e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812560,298.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1889953613281,0.0,0.0,9.306847641710192e-05,298.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.189208984375,0.0,0.0,9.8005635663867e-05,298.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1968078613281,0.0,0.0,7.238663965836167e-05,298.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1869812011719,0.0,0.0,9.800562838790938e-05,298.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1887512207031,0.0,0.0,0.0004648961185012,286.2554016113281,294.1499938964844,292.0235900878906,291.6972045898437,292.67999267578125,292.0283203125,286.6845092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916382841765,4.886455240438181e-09,0.000991633394733,-0.0118541223928332,0.0,0.0,0.0,-0.0072352355346083,60.0,8.32642650604248,-0.0,-6.704507171662044e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812620,298.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1917724609375,0.0,0.0,9.314498311141506e-05,298.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1919860839844,0.0,0.0,9.808620234252884e-05,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1994934082031,0.0,0.0,7.244614971568808e-05,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1897888183594,0.0,0.0,9.808619506657124e-05,298.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1915588378906,0.0,0.0,0.0004652782808989,286.2581787109375,294.1499938964844,292.0383605957031,291.7118530273437,292.6688537597656,292.03076171875,286.6883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924561018124,4.981767443013041e-09,0.0009924512123689,-0.0121038286015391,0.0,0.0,0.0,-0.0072824996896088,60.0,8.37738037109375,-0.0,-6.71553337383557e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812680,298.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1917724609375,0.0,0.0,9.314498311141506e-05,298.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1919860839844,0.0,0.0,9.808620234252884e-05,298.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1994934082031,0.0,0.0,7.244614971568808e-05,298.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1897888183594,0.0,0.0,9.808619506657124e-05,298.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1915588378906,0.0,0.0,0.0004652782808989,286.2581787109375,294.1499938964844,292.0383605957031,291.7118530273437,292.6688537597656,292.03076171875,286.6883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924561018124,4.981767443013041e-09,0.0009924512123689,-0.0121038286015391,0.0,0.0,0.0,-0.0072824996896088,60.0,8.37738037109375,-0.0,-6.71553337383557e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812740,298.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.194580078125,0.0,0.0,9.318834054283798e-05,298.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947631835937,0.0,0.0,9.813185170060024e-05,298.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021789550781,0.0,0.0,7.24798665032722e-05,298.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1925964355469,0.0,0.0,9.813184442464262e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943359375,0.0,0.0,0.0004654948716051,286.260986328125,294.1499938964844,292.04998779296875,291.723388671875,292.6580810546875,292.0345153808594,286.6923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929173393175,5.035773575912117e-09,0.0009929123334586,-0.0122453197836875,0.0,0.0,0.0,-0.0073092696256935,60.0,8.419902801513672,-0.0,-6.721786149910258e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812800,298.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.194580078125,0.0,0.0,9.318834054283798e-05,298.4463195800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947631835937,0.0,0.0,9.813185170060024e-05,298.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021789550781,0.0,0.0,7.24798665032722e-05,298.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1925964355469,0.0,0.0,9.813184442464262e-05,298.4237976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943359375,0.0,0.0,0.0004654948716051,286.260986328125,294.1499938964844,292.04998779296875,291.723388671875,292.6580810546875,292.0345153808594,286.6923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929173393175,5.035773575912117e-09,0.0009929123334586,-0.0122453197836875,0.0,0.0,0.0,-0.0073092696256935,60.0,8.419902801513672,-0.0,-6.721786149910258e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812860,298.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1973876953125,0.0,0.0,9.321022662334144e-05,298.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976013183594,0.0,0.0,9.815490921027958e-05,298.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049255371094,0.0,0.0,7.24968922440894e-05,298.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954650878906,0.0,0.0,9.815489465836436e-05,298.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971740722656,0.0,0.0,0.0004656042146962,286.26385498046875,294.1499938964844,292.0577697753906,291.7311096191406,292.6478576660156,292.0384216308594,286.696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931494714692,5.063039321129281e-09,0.0009931444656103,-0.0123167531564831,0.0,0.0,0.0,-0.0073227817192673,60.0,8.446738243103027,-0.0,-6.72494309128524e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812920,298.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1973876953125,0.0,0.0,9.321022662334144e-05,298.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976013183594,0.0,0.0,9.815490921027958e-05,298.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2049255371094,0.0,0.0,7.24968922440894e-05,298.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1954650878906,0.0,0.0,9.815489465836436e-05,298.4225769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971740722656,0.0,0.0,0.0004656042146962,286.26385498046875,294.1499938964844,292.0577697753906,291.7311096191406,292.6478576660156,292.0384216308594,286.696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931494714692,5.063039321129281e-09,0.0009931444656103,-0.0123167531564831,0.0,0.0,0.0,-0.0073227817192673,60.0,8.446738243103027,-0.0,-6.72494309128524e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17812980,298.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2002258300781,0.0,0.0,9.323207632405683e-05,298.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2004089355469,0.0,0.0,9.817791578825565e-05,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076721191406,0.0,0.0,7.251388160511851e-05,298.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19830322265625,0.0,0.0,9.81779012363404e-05,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20001220703125,0.0,0.0,0.0004657133540604,286.2667236328125,294.1499938964844,292.0613708496094,291.73468017578125,292.6376953125,292.04205322265625,286.7007751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933820692822,5.090252663819683e-09,0.000993376947008,-0.0123880486935377,0.0,0.0,0.0,-0.007336270995438,60.0,8.469367980957031,-0.0,-6.728095769403808e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813040,298.39385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2002258300781,0.0,0.0,9.323207632405683e-05,298.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2004089355469,0.0,0.0,9.817791578825565e-05,298.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2076721191406,0.0,0.0,7.251388160511851e-05,298.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.19830322265625,0.0,0.0,9.81779012363404e-05,298.42144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20001220703125,0.0,0.0,0.0004657133540604,286.2667236328125,294.1499938964844,292.0613708496094,291.73468017578125,292.6376953125,292.04205322265625,286.7007751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933820692822,5.090252663819683e-09,0.000993376947008,-0.0123880486935377,0.0,0.0,0.0,-0.007336270995438,60.0,8.469367980957031,-0.0,-6.728095769403808e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
