time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17813100,298.39337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20166015625,0.0,0.0,9.32427792577073e-05,298.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.20184326171875,0.0,0.0,9.81891862466e-05,298.8516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.20904541015625,0.0,0.0,7.252220530062914e-05,298.2836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1997375488281,0.0,0.0,9.818917169468476e-05,298.4208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.201416015625,0.0,0.0,0.0004657668177969,286.2681579589844,294.1499938964844,292.0617370605469,291.7350158691406,292.6327209472656,292.0434265136719,286.7029724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934959234669,5.103583333720962e-09,0.0009934909176081,-0.0124229732900857,0.0,0.0,0.0,-0.0073428791947662,60.0,8.476761817932129,-0.0,-6.729639778768616e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813160,298.3929138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030639648437,0.0,0.0,9.32533948798664e-05,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2032775878906,0.0,0.0,9.82003621174954e-05,298.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2104187011719,0.0,0.0,7.253046351252124e-05,298.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.201171875,0.0,0.0,9.820034756558016e-05,298.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2028503417969,0.0,0.0,0.000465819844976,286.26959228515625,294.1499938964844,292.0611877441406,291.7344970703125,292.62774658203125,292.0445251464844,286.7052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936089627444,5.116803425408989e-09,0.0009936038404703,-0.0124576082453131,0.0,0.0,0.0,-0.0073494329117238,60.0,8.482630729675293,-0.0,-6.731171708906913e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813220,298.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059326171875,0.0,0.0,9.327434963779524e-05,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20611572265625,0.0,0.0,9.82224228209816e-05,298.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.21319580078125,0.0,0.0,7.254676165757701e-05,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2040710449219,0.0,0.0,9.822241554502398e-05,298.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2057189941406,0.0,0.0,0.0004659245023503,286.27252197265625,294.1499938964844,292.0575866699219,291.7309265136719,292.6178283691406,292.046142578125,286.70965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993832363747,5.1429038805395075e-09,0.0009938271250575,-0.0125259878113865,0.0,0.0,0.0,-0.0073623727075755,60.0,8.491066932678223,-0.0,-6.734196489333044e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813280,298.3919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2059326171875,0.0,0.0,9.327434963779524e-05,298.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.20611572265625,0.0,0.0,9.82224228209816e-05,298.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.21319580078125,0.0,0.0,7.254676165757701e-05,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2040710449219,0.0,0.0,9.822241554502398e-05,298.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2057189941406,0.0,0.0,0.0004659245023503,286.27252197265625,294.1499938964844,292.0575866699219,291.7309265136719,292.6178283691406,292.046142578125,286.70965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993832363747,5.1429038805395075e-09,0.0009938271250575,-0.0125259878113865,0.0,0.0,0.0,-0.0073623727075755,60.0,8.491066932678223,-0.0,-6.734196489333044e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813340,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20880126953125,0.0,0.0,9.329462773166596e-05,298.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2090148925781,0.0,0.0,9.824377775657922e-05,298.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2159729003906,0.0,0.0,7.256252865772694e-05,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2069702148437,0.0,0.0,9.82437704806216e-05,298.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2086181640625,0.0,0.0,0.0004660257836803,286.27545166015625,294.1499938964844,292.0509948730469,291.724365234375,292.6079406738281,292.0460510253906,286.7142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994048314169,5.1681570134576305e-09,0.0009940430754795,-0.0125921480357646,0.0,0.0,0.0,-0.0073748920112848,60.0,8.491756439208984,-0.0,-6.737123925404377e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813400,298.39111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.20880126953125,0.0,0.0,9.329462773166596e-05,298.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2090148925781,0.0,0.0,9.824377775657922e-05,298.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2159729003906,0.0,0.0,7.256252865772694e-05,298.28173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2069702148437,0.0,0.0,9.82437704806216e-05,298.41845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2086181640625,0.0,0.0,0.0004660257836803,286.27545166015625,294.1499938964844,292.0509948730469,291.724365234375,292.6079406738281,292.0460510253906,286.7142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994048314169,5.1681570134576305e-09,0.0009940430754795,-0.0125921480357646,0.0,0.0,0.0,-0.0073748920112848,60.0,8.491756439208984,-0.0,-6.737123925404377e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813460,298.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117004394531,0.0,0.0,9.331441106041892e-05,298.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2119140625,0.0,0.0,9.826460882322864e-05,298.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.21881103515625,0.0,0.0,7.257791730808094e-05,298.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098999023437,0.0,0.0,9.8264601547271e-05,298.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115173339844,0.0,0.0,0.0004661246202886,286.27838134765625,294.1499938964844,292.0417785644531,291.7152404785156,292.5980224609375,292.044189453125,286.71893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.192802632336679e-09,0.0009942539036273,-0.0126567156985402,0.0,0.0,0.0,-0.0073871095664799,60.0,8.486351013183594,-0.0,-6.739981017744867e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813520,298.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117004394531,0.0,0.0,9.331441106041892e-05,298.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2119140625,0.0,0.0,9.826460882322864e-05,298.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.21881103515625,0.0,0.0,7.257791730808094e-05,298.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098999023437,0.0,0.0,9.8264601547271e-05,298.4175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2115173339844,0.0,0.0,0.0004661246202886,286.27838134765625,294.1499938964844,292.0417785644531,291.7152404785156,292.5980224609375,292.044189453125,286.71893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942590259015,5.192802632336679e-09,0.0009942539036273,-0.0126567156985402,0.0,0.0,0.0,-0.0073871095664799,60.0,8.486351013183594,-0.0,-6.739981017744867e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813580,298.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2146301269531,0.0,0.0,9.333361958852038e-05,298.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2148132324219,0.0,0.0,9.828484326135369e-05,298.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2216186523437,0.0,0.0,7.259286212502047e-05,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2128295898437,0.0,0.0,9.828483598539606e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.21441650390625,0.0,0.0,0.0004662206047214,286.2813720703125,294.1499938964844,292.03033447265625,291.7038879394531,292.58807373046875,292.04052734375,286.72369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.21673193532024e-09,0.0009944584453478,-0.0127194058150053,0.0,0.0,0.0,-0.007398972287774,60.0,8.47559928894043,-0.0,-6.74275568712801e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813640,298.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2146301269531,0.0,0.0,9.333361958852038e-05,298.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2148132324219,0.0,0.0,9.828484326135369e-05,298.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2216186523437,0.0,0.0,7.259286212502047e-05,298.2801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2128295898437,0.0,0.0,9.828483598539606e-05,298.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.21441650390625,0.0,0.0,0.0004662206047214,286.2813720703125,294.1499938964844,292.03033447265625,291.7038879394531,292.58807373046875,292.04052734375,286.72369384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944636840373,5.21673193532024e-09,0.0009944584453478,-0.0127194058150053,0.0,0.0,0.0,-0.007398972287774,60.0,8.47559928894043,-0.0,-6.74275568712801e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813700,298.3890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2160949707031,0.0,0.0,9.334294736618176e-05,298.44049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2162780761719,0.0,0.0,9.82946585281752e-05,298.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230529785156,0.0,0.0,7.26001089788042e-05,298.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142944335937,0.0,0.0,9.82946512522176e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.21588134765625,0.0,0.0,0.0004662671708501,286.2828674316406,294.1499938964844,292.0238952636719,291.697509765625,292.58306884765625,292.0378112792969,286.72613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945629863068,5.228344868157819e-09,0.0009945577476173,-0.0127498311921954,0.0,0.0,0.0,-0.007404729258269,60.0,8.467933654785156,-0.0,-6.744102876155011e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813760,298.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2175598144531,0.0,0.0,9.335216600447892e-05,298.44012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2177429199219,0.0,0.0,9.830437193159014e-05,298.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2244567871094,0.0,0.0,7.260728307301179e-05,298.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2157897949219,0.0,0.0,9.830436465563253e-05,298.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.21734619140625,0.0,0.0,0.0004663132422138,286.28436279296875,294.1499938964844,292.0170288085937,291.6907043457031,292.5780334472656,292.03472900390625,286.72857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946611244231,5.239829903302961e-09,0.0009946558857336,-0.0127799194306135,0.0,0.0,0.0,-0.0074104224331676,60.0,8.459426879882812,-0.0,-6.745434433241827e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813820,298.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2204895019531,0.0,0.0,9.337026858702302e-05,298.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206726074219,0.0,0.0,9.83234349405393e-05,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2273254394531,0.0,0.0,7.262136205099523e-05,298.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21875,0.0,0.0,9.832342766458169e-05,298.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203063964844,0.0,0.0,0.000466403667815,286.2873840332031,294.1499938964844,292.0022888183594,291.67608642578125,292.56787109375,292.0277404785156,286.7335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262377200665469e-09,0.0009948487859219,-0.012838989496231,0.0,0.0,0.0,-0.0074216010980308,60.0,8.44067096710205,-0.0,-6.748050651594896e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813880,298.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2204895019531,0.0,0.0,9.337026858702302e-05,298.4393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2206726074219,0.0,0.0,9.83234349405393e-05,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2273254394531,0.0,0.0,7.262136205099523e-05,298.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21875,0.0,0.0,9.832342766458169e-05,298.4151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2203063964844,0.0,0.0,0.000466403667815,286.2873840332031,294.1499938964844,292.0022888183594,291.67608642578125,292.56787109375,292.0277404785156,286.7335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948540246114,5.262377200665469e-09,0.0009948487859219,-0.012838989496231,0.0,0.0,0.0,-0.0074216010980308,60.0,8.44067096710205,-0.0,-6.748050651594896e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17813940,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.22344970703125,0.0,0.0,9.338751988252624e-05,298.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236328125,0.0,0.0,9.83415957307443e-05,298.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301940917969,0.0,0.0,7.263477891683578e-05,298.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22174072265625,0.0,0.0,9.834158845478667e-05,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232666015625,0.0,0.0,0.000466489844257,286.2904357910156,294.1499938964844,291.98651123046875,291.6604309082031,292.5576171875,292.01910400390625,286.7385559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950378444045,5.2838640129948544e-09,0.0009950324892997,-0.0128952814266085,0.0,0.0,0.0,-0.0074322526343166,60.0,8.418339729309082,-0.0,-6.750543235511941e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814000,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.22344970703125,0.0,0.0,9.338751988252624e-05,298.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2236328125,0.0,0.0,9.83415957307443e-05,298.8381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301940917969,0.0,0.0,7.263477891683578e-05,298.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22174072265625,0.0,0.0,9.834158845478667e-05,298.4143371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2232666015625,0.0,0.0,0.000466489844257,286.2904357910156,294.1499938964844,291.98651123046875,291.6604309082031,292.5576171875,292.01910400390625,286.7385559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950378444045,5.2838640129948544e-09,0.0009950324892997,-0.0128952814266085,0.0,0.0,0.0,-0.0074322526343166,60.0,8.418339729309082,-0.0,-6.750543235511941e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814060,298.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2264404296875,0.0,0.0,9.34041090658866e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22662353515625,0.0,0.0,9.835906530497596e-05,298.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23309326171875,0.0,0.0,7.264767918968573e-05,298.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2247314453125,0.0,0.0,9.835905802901834e-05,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.22625732421875,0.0,0.0,0.0004665727028623,286.2934875488281,294.1499938964844,291.9700622558594,291.64410400390625,292.5472412109375,292.0090637207031,286.7436218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952144464477,5.304523487126289e-09,0.0009952092077583,-0.0129494052380323,0.0,0.0,0.0,-0.0074424943886697,60.0,8.393548965454102,-0.0,-6.752940606702397e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814120,298.38604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2264404296875,0.0,0.0,9.34041090658866e-05,298.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22662353515625,0.0,0.0,9.835906530497596e-05,298.8363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.23309326171875,0.0,0.0,7.264767918968573e-05,298.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2247314453125,0.0,0.0,9.835905802901834e-05,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.22625732421875,0.0,0.0,0.0004665727028623,286.2934875488281,294.1499938964844,291.9700622558594,291.64410400390625,292.5472412109375,292.0090637207031,286.7436218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952144464477,5.304523487126289e-09,0.0009952092077583,-0.0129494052380323,0.0,0.0,0.0,-0.0074424943886697,60.0,8.393548965454102,-0.0,-6.752940606702397e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814180,298.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294311523437,0.0,0.0,9.34196577873081e-05,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2296142578125,0.0,0.0,9.837544348556548e-05,298.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23602294921875,0.0,0.0,7.265977910719812e-05,298.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2277526855469,0.0,0.0,9.837543620960788e-05,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.229248046875,0.0,0.0,0.0004666503809858,286.29656982421875,294.1499938964844,291.95330810546875,291.6275329589844,292.5367431640625,291.998046875,286.7488098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953799890354,5.323893326192319e-09,0.0009953746339306,-0.0130001511424779,0.0,0.0,0.0,-0.007452096324414,60.0,8.367058753967285,-0.0,-6.755189474461076e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814240,298.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294311523437,0.0,0.0,9.34196577873081e-05,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2296142578125,0.0,0.0,9.837544348556548e-05,298.83465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.23602294921875,0.0,0.0,7.265977910719812e-05,298.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2277526855469,0.0,0.0,9.837543620960788e-05,298.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.229248046875,0.0,0.0,0.0004666503809858,286.29656982421875,294.1499938964844,291.95330810546875,291.6275329589844,292.5367431640625,291.998046875,286.7488098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953799890354,5.323893326192319e-09,0.0009953746339306,-0.0130001511424779,0.0,0.0,0.0,-0.007452096324414,60.0,8.367058753967285,-0.0,-6.755189474461076e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814300,298.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2309265136719,0.0,0.0,9.342737030237912e-05,298.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2311096191406,0.0,0.0,9.83835561783053e-05,298.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23748779296875,0.0,0.0,7.26657744962722e-05,298.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.229248046875,0.0,0.0,9.838354890234768e-05,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2307434082031,0.0,0.0,0.0004666888853535,286.2981262207031,294.1499938964844,291.9449768066406,291.6192321777344,292.53143310546875,291.9921264648437,286.7514038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954619454219,5.333493202641648e-09,0.0009954565903171,-0.0130253005772829,0.0,0.0,0.0,-0.0074568544514477,60.0,8.353391647338867,-0.0,-6.756303605470748e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814360,298.3840026855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2324523925781,0.0,0.0,9.343475539935751e-05,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2326354980469,0.0,0.0,9.839133417699486e-05,298.8329772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.23895263671875,0.0,0.0,7.26715152268298e-05,298.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23077392578125,0.0,0.0,9.839132690103725e-05,298.4121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2322692871094,0.0,0.0,0.0004667257599066,286.2996826171875,294.1499938964844,291.93670654296875,291.6110534667969,292.526123046875,291.98602294921875,286.7540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955406421795,5.3426885138208036e-09,0.0009955352870747,-0.0130493901669979,0.0,0.0,0.0,-0.0074614132754504,60.0,8.339568138122559,-0.0,-6.75737084065986e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814420,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2354736328125,0.0,0.0,9.344857971882448e-05,298.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23565673828125,0.0,0.0,9.840589336818084e-05,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24188232421875,0.0,0.0,7.268226909218356e-05,298.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2338256835937,0.0,0.0,9.840588609222324e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352905273437,0.0,0.0,0.0004667948232963,286.30279541015625,294.1499938964844,291.9205627441406,291.5950622558594,292.51544189453125,291.9737548828125,286.75927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956879075616,5.35990674066511e-09,0.0009956825524568,-0.0130944987758994,0.0,0.0,0.0,-0.0074699493125081,60.0,8.311919212341309,-0.0,-6.75937030791829e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814480,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2354736328125,0.0,0.0,9.344857971882448e-05,298.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23565673828125,0.0,0.0,9.840589336818084e-05,298.8312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.24188232421875,0.0,0.0,7.268226909218356e-05,298.2735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2338256835937,0.0,0.0,9.840588609222324e-05,298.41143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352905273437,0.0,0.0,0.0004667948232963,286.30279541015625,294.1499938964844,291.9205627441406,291.5950622558594,292.51544189453125,291.9737548828125,286.75927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956879075616,5.35990674066511e-09,0.0009956825524568,-0.0130944987758994,0.0,0.0,0.0,-0.0074699493125081,60.0,8.311919212341309,-0.0,-6.75937030791829e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814540,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.238525390625,0.0,0.0,9.346220031147824e-05,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386779785156,0.0,0.0,9.8420241556596e-05,298.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2448425292969,0.0,0.0,7.269286288646981e-05,298.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23687744140625,0.0,0.0,9.84202342806384e-05,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2383117675781,0.0,0.0,0.0004668628971558,286.3059387207031,294.1499938964844,291.9053649902344,291.5799560546875,292.5047302246094,291.9611511230469,286.7645874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958331938832,5.3768767216411115e-09,0.0009958278387784,-0.0131389573216438,0.0,0.0,0.0,-0.0074783633463084,60.0,8.284456253051758,-0.0,-6.761340642924554e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814600,298.3819885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.238525390625,0.0,0.0,9.346220031147824e-05,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386779785156,0.0,0.0,9.8420241556596e-05,298.82958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2448425292969,0.0,0.0,7.269286288646981e-05,298.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.23687744140625,0.0,0.0,9.84202342806384e-05,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2383117675781,0.0,0.0,0.0004668628971558,286.3059387207031,294.1499938964844,291.9053649902344,291.5799560546875,292.5047302246094,291.9611511230469,286.7645874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958331938832,5.3768767216411115e-09,0.0009958278387784,-0.0131389573216438,0.0,0.0,0.0,-0.0074783633463084,60.0,8.284456253051758,-0.0,-6.761340642924554e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814660,298.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2415771484375,0.0,0.0,9.347375453216956e-05,298.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2417297363281,0.0,0.0,9.843239968176932e-05,298.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2478332519531,0.0,0.0,7.270184869412333e-05,298.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2399597167969,0.0,0.0,9.84323924058117e-05,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24139404296875,0.0,0.0,0.0004669205809477,286.30908203125,294.1499938964844,291.89141845703125,291.566162109375,292.49395751953125,291.94873046875,286.7699279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959561284631,5.391259438880525e-09,0.0009959507733583,-0.0131766367703676,0.0,0.0,0.0,-0.0074854926206171,60.0,8.258426666259766,-0.0,-6.763011128896323e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814720,298.381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2415771484375,0.0,0.0,9.347375453216956e-05,298.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2417297363281,0.0,0.0,9.843239968176932e-05,298.8279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2478332519531,0.0,0.0,7.270184869412333e-05,298.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2399597167969,0.0,0.0,9.84323924058117e-05,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.24139404296875,0.0,0.0,0.0004669205809477,286.30908203125,294.1499938964844,291.89141845703125,291.566162109375,292.49395751953125,291.94873046875,286.7699279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959561284631,5.391259438880525e-09,0.0009959507733583,-0.0131766367703676,0.0,0.0,0.0,-0.0074854926206171,60.0,8.258426666259766,-0.0,-6.763011128896323e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814780,298.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24462890625,0.0,0.0,9.348530147690326e-05,298.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447814941406,0.0,0.0,9.844456508290024e-05,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508239746094,0.0,0.0,7.271082722581923e-05,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2430419921875,0.0,0.0,9.8444550530985e-05,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.24444580078125,0.0,0.0,0.0004669782647397,286.312255859375,294.1499938964844,291.879150390625,291.5539855957031,292.48321533203125,291.9364624023437,286.7752990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960792958736,5.4056426002091484e-09,0.0009960739407688,-0.0132143171504139,0.0,0.0,0.0,-0.0074926237575709,60.0,8.233132362365723,-0.0,-6.764681614868095e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814840,298.3802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.24462890625,0.0,0.0,9.348530147690326e-05,298.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2447814941406,0.0,0.0,9.844456508290024e-05,298.8263244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508239746094,0.0,0.0,7.271082722581923e-05,298.270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2430419921875,0.0,0.0,9.8444550530985e-05,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.24444580078125,0.0,0.0,0.0004669782647397,286.312255859375,294.1499938964844,291.879150390625,291.5539855957031,292.48321533203125,291.9364624023437,286.7752990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960792958736,5.4056426002091484e-09,0.0009960739407688,-0.0132143171504139,0.0,0.0,0.0,-0.0074926237575709,60.0,8.233132362365723,-0.0,-6.764681614868095e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814900,298.3799133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2461853027344,0.0,0.0,9.34900890570134e-05,298.4323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.246337890625,0.0,0.0,9.844960004556924e-05,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523193359375,0.0,0.0,7.271455251611769e-05,298.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445983886719,0.0,0.0,9.844959276961164e-05,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2460021972656,0.0,0.0,0.0004670021880883,286.3138427734375,294.1499938964844,291.873779296875,291.5486755371094,292.4778747558594,291.9306945800781,286.77801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961301693692,5.411603609672966e-09,0.0009961248142644,-0.0132299335673451,0.0,0.0,0.0,-0.0074955783784389,60.0,8.221904754638672,-0.0,-6.765374394035463e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17814960,298.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2477111816406,0.0,0.0,9.349478932563215e-05,298.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24786376953125,0.0,0.0,9.845454769674689e-05,298.82476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2538452148437,0.0,0.0,7.271820504684001e-05,298.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24615478515625,0.0,0.0,9.845454042078929e-05,298.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2475280761719,0.0,0.0,0.0004670256748795,286.3154602050781,294.1499938964844,291.86895751953125,291.5438842773437,292.4725341796875,291.925048828125,286.7807312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961801115423,5.41745537319116e-09,0.0009961746400222,-0.0132452640682458,0.0,0.0,0.0,-0.0074984789825975,60.0,8.211102485656738,-0.0,-6.766054383433584e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815020,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.25079345703125,0.0,0.0,9.350354230264202e-05,298.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509765625,0.0,0.0,9.846377361100168e-05,298.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2568359375,0.0,0.0,7.272501534316689e-05,298.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.249267578125,0.0,0.0,9.846376633504406e-05,298.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2506408691406,0.0,0.0,0.0004670694179367,286.31866455078125,294.1499938964844,291.8612365722656,291.5362243652344,292.4618835449219,291.9141845703125,286.7861633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428359095560609e-09,0.0009962681215256,-0.0132738295942544,0.0,0.0,0.0,-0.0075038857758045,60.0,8.190878868103027,-0.0,-6.76732057058871e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815080,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.25079345703125,0.0,0.0,9.350354230264202e-05,298.4311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509765625,0.0,0.0,9.846377361100168e-05,298.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2568359375,0.0,0.0,7.272501534316689e-05,298.2693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.249267578125,0.0,0.0,9.846376633504406e-05,298.4083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2506408691406,0.0,0.0,0.0004670694179367,286.31866455078125,294.1499938964844,291.8612365722656,291.5362243652344,292.4618835449219,291.9141845703125,286.7861633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962735930457,5.428359095560609e-09,0.0009962681215256,-0.0132738295942544,0.0,0.0,0.0,-0.0075038857758045,60.0,8.190878868103027,-0.0,-6.76732057058871e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815140,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.25390625,0.0,0.0,9.351055632578208e-05,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2540588378906,0.0,0.0,9.847115870798008e-05,298.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2598876953125,0.0,0.0,7.273047231137753e-05,298.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523803710937,0.0,0.0,9.847115143202244e-05,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25372314453125,0.0,0.0,0.0004671044589485,286.3218994140625,294.1499938964844,291.8563537597656,291.5313720703125,292.45135498046875,291.90447998046875,286.7916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996348215267,5.437093886229149e-09,0.0009963427437469,-0.0132967131212353,0.0,0.0,0.0,-0.0075082154944539,60.0,8.174585342407227,-0.0,-6.76833593615811e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815200,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.25390625,0.0,0.0,9.351055632578208e-05,298.4305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2540588378906,0.0,0.0,9.847115870798008e-05,298.8217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2598876953125,0.0,0.0,7.273047231137753e-05,298.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2523803710937,0.0,0.0,9.847115143202244e-05,298.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.25372314453125,0.0,0.0,0.0004671044589485,286.3218994140625,294.1499938964844,291.8563537597656,291.5313720703125,292.45135498046875,291.90447998046875,286.7916564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996348215267,5.437093886229149e-09,0.0009963427437469,-0.0132967131212353,0.0,0.0,0.0,-0.0075082154944539,60.0,8.174585342407227,-0.0,-6.76833593615811e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815260,298.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2570495605469,0.0,0.0,9.351660264655948e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572021484375,0.0,0.0,9.847752517089248e-05,298.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.262939453125,0.0,0.0,7.273517257999629e-05,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2555236816406,0.0,0.0,9.847751789493486e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2568664550781,0.0,0.0,0.0004671346687246,286.3251342773437,294.1499938964844,291.8547058105469,291.5297546386719,292.4410095214844,291.8963623046875,286.7971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964127093553,5.444622530603738e-09,0.0009964072378352,-0.0133164366707205,0.0,0.0,0.0,-0.0075119482353329,60.0,8.162504196166992,-0.0,-6.76921061426583e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815320,298.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2570495605469,0.0,0.0,9.351660264655948e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572021484375,0.0,0.0,9.847752517089248e-05,298.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.262939453125,0.0,0.0,7.273517257999629e-05,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2555236816406,0.0,0.0,9.847751789493486e-05,298.40753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2568664550781,0.0,0.0,0.0004671346687246,286.3251342773437,294.1499938964844,291.8547058105469,291.5297546386719,292.4410095214844,291.8963623046875,286.7971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964127093553,5.444622530603738e-09,0.0009964072378352,-0.0133164366707205,0.0,0.0,0.0,-0.0075119482353329,60.0,8.162504196166992,-0.0,-6.76921061426583e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815380,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601623535156,0.0,0.0,9.35208663577214e-05,298.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.26031494140625,0.0,0.0,9.84820071607828e-05,298.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2659912109375,0.0,0.0,7.273848314071074e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2586669921875,0.0,0.0,9.84819998848252e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.260009765625,0.0,0.0,0.0004671559436246,286.3283996582031,294.1499938964844,291.856689453125,291.5317077636719,292.430908203125,291.89031982421875,286.8026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449922735323298e-09,0.0009964525233954,-0.0133303217589855,0.0,0.0,0.0,-0.0075145754963159,60.0,8.156136512756348,-0.0,-6.769826654817734e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
