time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17815440,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2601623535156,0.0,0.0,9.35208663577214e-05,298.4292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.26031494140625,0.0,0.0,9.84820071607828e-05,298.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2659912109375,0.0,0.0,7.273848314071074e-05,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2586669921875,0.0,0.0,9.84819998848252e-05,298.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.260009765625,0.0,0.0,0.0004671559436246,286.3283996582031,294.1499938964844,291.856689453125,291.5317077636719,292.430908203125,291.89031982421875,286.8026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964579949155,5.449922735323298e-09,0.0009964525233954,-0.0133303217589855,0.0,0.0,0.0,-0.0075145754963159,60.0,8.156136512756348,-0.0,-6.769826654817734e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815500,298.3804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2617492675781,0.0,0.0,9.352233610115944e-05,298.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.26190185546875,0.0,0.0,9.848355693975464e-05,298.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2675476074219,0.0,0.0,7.273963274201378e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.26025390625,0.0,0.0,9.848354966379702e-05,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615661621094,0.0,0.0,0.0004671632777899,286.3300476074219,294.1499938964844,291.8591613769531,291.5341491699219,292.426025390625,291.8885192871094,286.8054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964734781533,5.451751494689461e-09,0.0009964680066332,-0.0133351134136319,0.0,0.0,0.0,-0.007515481673181,60.0,8.155914306640625,-0.0,-6.770039107095728e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815560,298.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633361816406,0.0,0.0,9.352385677630082e-05,298.4288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.26348876953125,0.0,0.0,9.848516492638736e-05,298.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2690734863281,0.0,0.0,7.274081144714728e-05,298.2691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618408203125,0.0,0.0,9.848515765042976e-05,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2631530761719,0.0,0.0,0.0004671709029935,286.3316955566406,294.1499938964844,291.8626708984375,291.53765869140625,292.4211120605469,291.88641357421875,286.8082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964897762984,5.453646867437101e-09,0.0009964843047782,-0.0133400782942771,0.0,0.0,0.0,-0.0075164213776588,60.0,8.154982566833496,-0.0,-6.770259375343812e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815620,298.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2664794921875,0.0,0.0,9.352505003334954e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666320800781,0.0,0.0,9.8486416391097e-05,298.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2721862792969,0.0,0.0,7.274173549376428e-05,298.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650451660156,0.0,0.0,9.84864091151394e-05,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2663269042969,0.0,0.0,0.0004671768401749,286.3349914550781,294.1499938964844,291.8730773925781,291.5479736328125,292.4117736816406,291.8857116699219,286.8138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965024655684,5.455124352238272e-09,0.0009964971104636,-0.0133439479395747,0.0,0.0,0.0,-0.007517154328525,60.0,8.161643028259277,-0.0,-6.77043061614313e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815680,298.3824768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2664794921875,0.0,0.0,9.352505003334954e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2666320800781,0.0,0.0,9.8486416391097e-05,298.8168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2721862792969,0.0,0.0,7.274173549376428e-05,298.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2650451660156,0.0,0.0,9.84864091151394e-05,298.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2663269042969,0.0,0.0,0.0004671768401749,286.3349914550781,294.1499938964844,291.8730773925781,291.5479736328125,292.4117736816406,291.8857116699219,286.8138122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965024655684,5.455124352238272e-09,0.0009964971104636,-0.0133439479395747,0.0,0.0,0.0,-0.007517154328525,60.0,8.161643028259277,-0.0,-6.77043061614313e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815740,298.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2696838378906,0.0,0.0,9.352500637760386e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698059082031,0.0,0.0,9.848636545939372e-05,298.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2752685546875,0.0,0.0,7.274170638993382e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2682189941406,0.0,0.0,9.84863581834361e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2695007324219,0.0,0.0,0.0004671766073442,286.3383178710937,294.1499938964844,291.8883056640625,291.56304931640625,292.4028015136719,291.8877258300781,286.81939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455063512016522e-09,0.000996496528387,-0.013343789614737,0.0,0.0,0.0,-0.0075171245262026,60.0,8.174436569213867,-0.0,-6.770423510715774e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815800,298.3843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2696838378906,0.0,0.0,9.352500637760386e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698059082031,0.0,0.0,9.848636545939372e-05,298.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2752685546875,0.0,0.0,7.274170638993382e-05,298.27056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2682189941406,0.0,0.0,9.84863581834361e-05,298.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2695007324219,0.0,0.0,0.0004671766073442,286.3383178710937,294.1499938964844,291.8883056640625,291.56304931640625,292.4028015136719,291.8877258300781,286.81939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965019999071,5.455063512016522e-09,0.000996496528387,-0.013343789614737,0.0,0.0,0.0,-0.0075171245262026,60.0,8.174436569213867,-0.0,-6.770423510715774e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815860,298.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728576660156,0.0,0.0,9.352321649203076e-05,298.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27301025390625,0.0,0.0,9.848448098637164e-05,298.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2784118652344,0.0,0.0,7.274031668202952e-05,298.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2714538574219,0.0,0.0,9.848448098637164e-05,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.272705078125,0.0,0.0,0.0004671677015721,286.3416442871094,294.1499938964844,291.90869140625,291.5832824707031,292.3944091796875,291.89312744140625,286.82501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964829077944,5.452831075558606e-09,0.0009964774362742,-0.0133379409089684,0.0,0.0,0.0,-0.0075160176493227,60.0,8.195371627807617,-0.0,-6.77016416261722e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815920,298.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2728576660156,0.0,0.0,9.352321649203076e-05,298.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.27301025390625,0.0,0.0,9.848448098637164e-05,298.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2784118652344,0.0,0.0,7.274031668202952e-05,298.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2714538574219,0.0,0.0,9.848448098637164e-05,298.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.272705078125,0.0,0.0,0.0004671677015721,286.3416442871094,294.1499938964844,291.90869140625,291.5832824707031,292.3944091796875,291.89312744140625,286.82501220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964829077944,5.452831075558606e-09,0.0009964774362742,-0.0133379409089684,0.0,0.0,0.0,-0.0075160176493227,60.0,8.195371627807617,-0.0,-6.77016416261722e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17815980,298.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760925292969,0.0,0.0,9.351992775918916e-05,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762145996094,0.0,0.0,9.848101763054729e-05,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.28155517578125,0.0,0.0,7.273775554494932e-05,298.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.274658203125,0.0,0.0,9.848101035458968e-05,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2759094238281,0.0,0.0,0.0004671512579079,286.3450012207031,294.1499938964844,291.9346618652344,291.6090393066406,292.3866271972656,291.90234375,286.8306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964478667825,5.448726803081172e-09,0.0009964423952624,-0.0133271878585219,0.0,0.0,0.0,-0.0075139827094972,60.0,8.2249116897583,-0.0,-6.769687388441525e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816040,298.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2760925292969,0.0,0.0,9.351992775918916e-05,298.4281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2762145996094,0.0,0.0,9.848101763054729e-05,298.8143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.28155517578125,0.0,0.0,7.273775554494932e-05,298.27313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.274658203125,0.0,0.0,9.848101035458968e-05,298.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2759094238281,0.0,0.0,0.0004671512579079,286.3450012207031,294.1499938964844,291.9346618652344,291.6090393066406,292.3866271972656,291.90234375,286.8306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964478667825,5.448726803081172e-09,0.0009964423952624,-0.0133271878585219,0.0,0.0,0.0,-0.0075139827094972,60.0,8.2249116897583,-0.0,-6.769687388441525e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816100,298.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2776794433594,0.0,0.0,9.351752669317648e-05,298.42822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27783203125,0.0,0.0,9.847849287325516e-05,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2831420898437,0.0,0.0,7.273588562384248e-05,298.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763061523437,0.0,0.0,9.847848559729756e-05,298.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27752685546875,0.0,0.0,0.0004671392671298,286.3466796875,294.1499938964844,291.94989013671875,291.6241149902344,292.38311767578125,291.9090270996094,286.83349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964221389964,5.445734085895992e-09,0.0009964166674762,-0.0133193479850888,0.0,0.0,0.0,-0.0075124986469745,60.0,8.244356155395508,-0.0,-6.76933993304374e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816160,298.3925476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.279296875,0.0,0.0,9.351490007247776e-05,298.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2794494628906,0.0,0.0,9.847572073340416e-05,298.8138122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2846984863281,0.0,0.0,7.273384107975289e-05,298.27490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2779235839844,0.0,0.0,9.847571345744656e-05,298.40850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2791442871094,0.0,0.0,0.0004671261413022,286.348388671875,294.1499938964844,291.96661376953125,291.6407165527344,292.3797302246094,291.9166564941406,286.8363342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963939664885,5.4424549311704595e-09,0.0009963886113837,-0.0133107583969831,0.0,0.0,0.0,-0.0075108730234205,60.0,8.265670776367188,-0.0,-6.768958371594638e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816220,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28253173828125,0.0,0.0,9.350888285553084e-05,298.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2826843261719,0.0,0.0,9.846939065027982e-05,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2878723144531,0.0,0.0,7.272916263900697e-05,298.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811584472656,0.0,0.0,9.84693833743222e-05,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823791503906,0.0,0.0,0.0004670960770454,286.3517761230469,294.1499938964844,292.00494384765625,291.6787109375,292.3734130859375,291.9339599609375,286.84197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963301708921,5.434956040772931e-09,0.000996324699372,-0.0132911121472716,0.0,0.0,0.0,-0.0075071565806865,60.0,8.312931060791016,-0.0,-6.768087246200595e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816280,298.39617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28253173828125,0.0,0.0,9.350888285553084e-05,298.4286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2826843261719,0.0,0.0,9.846939065027982e-05,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2878723144531,0.0,0.0,7.272916263900697e-05,298.2768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2811584472656,0.0,0.0,9.84693833743222e-05,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823791503906,0.0,0.0,0.0004670960770454,286.3517761230469,294.1499938964844,292.00494384765625,291.6787109375,292.3734130859375,291.9339599609375,286.84197998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963301708921,5.434956040772931e-09,0.000996324699372,-0.0132911121472716,0.0,0.0,0.0,-0.0075071565806865,60.0,8.312931060791016,-0.0,-6.768087246200595e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816340,298.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857971191406,0.0,0.0,9.350088657811284e-05,298.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.28594970703125,0.0,0.0,9.84609650913626e-05,298.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29107666015625,0.0,0.0,7.272294169524685e-05,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2844543457031,0.0,0.0,9.846095781540498e-05,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.28564453125,0.0,0.0,0.00046705614659,286.3551940917969,294.1499938964844,292.04998779296875,291.723388671875,292.3681030273437,291.95660400390625,286.8476867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962448384612,5.424987126190217e-09,0.0009962393669411,-0.0132649959996342,0.0,0.0,0.0,-0.007502214051783,60.0,8.372461318969727,-0.0,-6.766929061541306e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816400,298.4003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2857971191406,0.0,0.0,9.350088657811284e-05,298.4291381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.28594970703125,0.0,0.0,9.84609650913626e-05,298.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.29107666015625,0.0,0.0,7.272294169524685e-05,298.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2844543457031,0.0,0.0,9.846095781540498e-05,298.4100952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.28564453125,0.0,0.0,0.00046705614659,286.3551940917969,294.1499938964844,292.04998779296875,291.723388671875,292.3681030273437,291.95660400390625,286.8476867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962448384612,5.424987126190217e-09,0.0009962393669411,-0.0132649959996342,0.0,0.0,0.0,-0.007502214051783,60.0,8.372461318969727,-0.0,-6.766929061541306e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816460,298.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890625,0.0,0.0,9.349068568553776e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2892150878906,0.0,0.0,9.845023305388168e-05,298.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2942810058594,0.0,0.0,7.271501090144739e-05,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2877197265625,0.0,0.0,9.845022577792406e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889099121094,0.0,0.0,0.0004670052148867,286.3586120605469,294.1499938964844,292.09918212890625,291.7703552246094,292.3637084960937,291.9838256835937,286.8533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996136222966,5.412280845717987e-09,0.0009961307514458,-0.0132317077368497,0.0,0.0,0.0,-0.0074959150515496,60.0,8.43727970123291,-0.0,-6.765452553736395e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816520,298.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2890625,0.0,0.0,9.349068568553776e-05,298.4298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2892150878906,0.0,0.0,9.845023305388168e-05,298.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2942810058594,0.0,0.0,7.271501090144739e-05,298.28192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2877197265625,0.0,0.0,9.845022577792406e-05,298.4111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889099121094,0.0,0.0,0.0004670052148867,286.3586120605469,294.1499938964844,292.09918212890625,291.7703552246094,292.3637084960937,291.9838256835937,286.8533935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996136222966,5.412280845717987e-09,0.0009961307514458,-0.0132317077368497,0.0,0.0,0.0,-0.0074959150515496,60.0,8.43727970123291,-0.0,-6.765452553736395e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816580,298.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923583984375,0.0,0.0,9.347729064757004e-05,298.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,9.843612497206776e-05,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2975158691406,0.0,0.0,7.270459173014387e-05,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2910461425781,0.0,0.0,9.843611769611016e-05,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2922058105469,0.0,0.0,0.0004669383051805,286.3620910644531,294.1499938964844,292.1495056152344,291.8150329589844,292.3607177734375,292.0160522460937,286.859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959931485354,5.395586200052094e-09,0.0009959877934306,-0.0131879718974232,0.0,0.0,0.0,-0.0074876379221677,60.0,8.503044128417969,-0.0,-6.763513482610507e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816640,298.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2923583984375,0.0,0.0,9.347729064757004e-05,298.43072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2925109863281,0.0,0.0,9.843612497206776e-05,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2975158691406,0.0,0.0,7.270459173014387e-05,298.28497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2910461425781,0.0,0.0,9.843611769611016e-05,298.4124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2922058105469,0.0,0.0,0.0004669383051805,286.3620910644531,294.1499938964844,292.1495056152344,291.8150329589844,292.3607177734375,292.0160522460937,286.859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959931485354,5.395586200052094e-09,0.0009959877934306,-0.0131879718974232,0.0,0.0,0.0,-0.0074876379221677,60.0,8.503044128417969,-0.0,-6.763513482610507e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816700,298.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29400634765625,0.0,0.0,9.347025479655711e-05,298.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2941589355469,0.0,0.0,9.842871077125892e-05,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.29913330078125,0.0,0.0,7.269912021001801e-05,298.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2926940917969,0.0,0.0,9.84287034953013e-05,298.41314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2938537597656,0.0,0.0,0.0004669031477533,286.36383056640625,294.1499938964844,292.175048828125,291.8365478515625,292.35955810546875,292.0337219238281,286.86199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959179442375,5.386813217711506e-09,0.0009959124727174,-0.0131649887189269,0.0,0.0,0.0,-0.0074832877144217,60.0,8.535520553588867,-0.0,-6.762494564327427e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816760,298.4163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.295654296875,0.0,0.0,9.346272418042644e-05,298.4317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958068847656,0.0,0.0,9.842077997745946e-05,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3007507324219,0.0,0.0,7.269325578818098e-05,298.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2943725585937,0.0,0.0,9.842077270150185e-05,298.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2955017089844,0.0,0.0,0.0004668655165005,286.3655700683594,294.1499938964844,292.2008972167969,291.8575134277344,292.3586730957031,292.052001953125,286.8648986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958377340808,5.377426948172115e-09,0.000995832378976,-0.0131403980776667,0.0,0.0,0.0,-0.0074786348268389,60.0,8.567538261413574,-0.0,-6.76140459177077e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816820,298.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989807128906,0.0,0.0,9.344668069388716e-05,298.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991027832031,0.0,0.0,9.840388520387933e-05,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30401611328125,0.0,0.0,7.268078479683027e-05,298.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2976989746094,0.0,0.0,9.840387792792173e-05,298.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.298828125,0.0,0.0,0.0004667853936553,286.3690490722656,294.1499938964844,292.2533264160156,291.8979187011719,292.3574523925781,292.0895080566406,286.87066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956669528037,5.357437604658344e-09,0.0009956615976989,-0.0130880307406187,0.0,0.0,0.0,-0.0074687260203063,60.0,8.630318641662598,-0.0,-6.759083248653043e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816880,298.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2989807128906,0.0,0.0,9.344668069388716e-05,298.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991027832031,0.0,0.0,9.840388520387933e-05,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30401611328125,0.0,0.0,7.268078479683027e-05,298.29180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2976989746094,0.0,0.0,9.840387792792173e-05,298.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.298828125,0.0,0.0,0.0004667853936553,286.3690490722656,294.1499938964844,292.2533264160156,291.8979187011719,292.3574523925781,292.0895080566406,286.87066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956669528037,5.357437604658344e-09,0.0009956615976989,-0.0130880307406187,0.0,0.0,0.0,-0.0074687260203063,60.0,8.630318641662598,-0.0,-6.759083248653043e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17816940,298.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.30230712890625,0.0,0.0,9.343024430563672e-05,298.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3024597167969,0.0,0.0,9.838657570071518e-05,298.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072814941406,0.0,0.0,7.266799366334453e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.301025390625,0.0,0.0,9.838656842475756e-05,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021545410156,0.0,0.0,0.0004667032917495,286.37255859375,294.1499938964844,292.3066711425781,291.93634033203125,292.3570556640625,292.12921142578125,286.87646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954918641597,5.33695221349717e-09,0.0009954865090548,-0.0130343623459339,0.0,0.0,0.0,-0.0074585708789527,60.0,8.690946578979492,-0.0,-6.756705062116454e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817000,298.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.30230712890625,0.0,0.0,9.343024430563672e-05,298.43377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3024597167969,0.0,0.0,9.838657570071518e-05,298.8145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3072814941406,0.0,0.0,7.266799366334453e-05,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.301025390625,0.0,0.0,9.838656842475756e-05,298.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3021545410156,0.0,0.0,0.0004667032917495,286.37255859375,294.1499938964844,292.3066711425781,291.93634033203125,292.3570556640625,292.12921142578125,286.87646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954918641597,5.33695221349717e-09,0.0009954865090548,-0.0130343623459339,0.0,0.0,0.0,-0.0074585708789527,60.0,8.690946578979492,-0.0,-6.756705062116454e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817060,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056640625,0.0,0.0,9.341415716335176e-05,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3057861328125,0.0,0.0,9.836963727138937e-05,298.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3105773925781,0.0,0.0,7.265548629220575e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3044128417969,0.0,0.0,9.836962999543176e-05,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3055114746094,0.0,0.0,0.0004666229360736,286.3760986328125,294.1499938964844,292.3609313964844,291.972900390625,292.35772705078125,292.17144775390625,286.8822937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953205008059,5.316910911545847e-09,0.0009953152621164,-0.0129818571731448,0.0,0.0,0.0,-0.007448635995388,60.0,8.748671531677246,-0.0,-6.754378745199574e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817120,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3056640625,0.0,0.0,9.341415716335176e-05,298.4348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3057861328125,0.0,0.0,9.836963727138937e-05,298.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3105773925781,0.0,0.0,7.265548629220575e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3044128417969,0.0,0.0,9.836962999543176e-05,298.4183044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3055114746094,0.0,0.0,0.0004666229360736,286.3760986328125,294.1499938964844,292.3609313964844,291.972900390625,292.35772705078125,292.17144775390625,286.8822937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953205008059,5.316910911545847e-09,0.0009953152621164,-0.0129818571731448,0.0,0.0,0.0,-0.007448635995388,60.0,8.748671531677246,-0.0,-6.754378745199574e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817180,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3090209960937,0.0,0.0,9.339932876173408e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.30914306640625,0.0,0.0,9.835402306634931e-05,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138732910156,0.0,0.0,7.264395389938727e-05,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3077697753906,0.0,0.0,9.835401579039171e-05,298.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3088684082031,0.0,0.0,0.0004665488668251,286.379638671875,294.1499938964844,292.4159851074219,292.0076904296875,292.35943603515625,292.2157897949219,286.8881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951626416295,5.298432359523986e-09,0.0009951572865247,-0.0129334470257163,0.0,0.0,0.0,-0.0074394759722054,60.0,8.803738594055176,-0.0,-6.752233616680314e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817240,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3090209960937,0.0,0.0,9.339932876173408e-05,298.4360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.30914306640625,0.0,0.0,9.835402306634931e-05,298.81591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3138732910156,0.0,0.0,7.264395389938727e-05,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3077697753906,0.0,0.0,9.835401579039171e-05,298.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3088684082031,0.0,0.0,0.0004665488668251,286.379638671875,294.1499938964844,292.4159851074219,292.0076904296875,292.35943603515625,292.2157897949219,286.8881530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951626416295,5.298432359523986e-09,0.0009951572865247,-0.0129334470257163,0.0,0.0,0.0,-0.0074394759722054,60.0,8.803738594055176,-0.0,-6.752233616680314e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817300,298.4600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31072998046875,0.0,0.0,9.339280950371176e-05,298.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.31085205078125,0.0,0.0,9.834715456236154e-05,298.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155212402344,0.0,0.0,7.263887528097257e-05,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094787597656,0.0,0.0,9.834714728640392e-05,298.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3105773925781,0.0,0.0,0.000466516270535,286.38140869140625,294.1499938964844,292.4437866210937,292.02447509765625,292.3607482910156,292.2388000488281,286.8910827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950934909284,5.290300197913211e-09,0.0009950882522389,-0.0129121420904994,0.0,0.0,0.0,-0.0074354466050863,60.0,8.830151557922363,-0.0,-6.751290015927226e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817360,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3124084472656,0.0,0.0,9.338642848888412e-05,298.4372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3125305175781,0.0,0.0,9.834043885348363e-05,298.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.31719970703125,0.0,0.0,7.263392035383731e-05,298.3075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111877441406,0.0,0.0,9.834043157752605e-05,298.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.312255859375,0.0,0.0,0.0004664844309445,286.3832092285156,294.1499938964844,292.4718017578125,292.0408630371094,292.3622131347656,292.2618408203125,286.89404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950257372111,5.282354553770574e-09,0.0009950203821063,-0.0128913260996341,0.0,0.0,0.0,-0.0074315085075795,60.0,8.856122016906738,-0.0,-6.750368441998944e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817420,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3157958984375,0.0,0.0,9.33754854486324e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31591796875,0.0,0.0,9.832891373662278e-05,298.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3205261230469,0.0,0.0,7.262540748342872e-05,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3145751953125,0.0,0.0,9.832890646066517e-05,298.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.315673828125,0.0,0.0,0.0004664297739509,286.38677978515625,294.1499938964844,292.5282592773437,292.0724792480469,292.3656311035156,292.308837890625,286.8999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994908506982,5.2687139096008195e-09,0.0009949032682925,-0.0128555903211236,0.0,0.0,0.0,-0.0074247433803975,60.0,8.906888961791992,-0.0,-6.74878535278367e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817480,298.4773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3157958984375,0.0,0.0,9.33754854486324e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31591796875,0.0,0.0,9.832891373662278e-05,298.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3205261230469,0.0,0.0,7.262540748342872e-05,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3145751953125,0.0,0.0,9.832890646066517e-05,298.4235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.315673828125,0.0,0.0,0.0004664297739509,286.38677978515625,294.1499938964844,292.5282592773437,292.0724792480469,292.3656311035156,292.308837890625,286.8999328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994908506982,5.2687139096008195e-09,0.0009949032682925,-0.0128555903211236,0.0,0.0,0.0,-0.0074247433803975,60.0,8.906888961791992,-0.0,-6.74878535278367e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817540,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192138671875,0.0,0.0,9.336931543657556e-05,298.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3193359375,0.0,0.0,9.83224090305157e-05,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238830566406,0.0,0.0,7.262060535140336e-05,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3180236816406,0.0,0.0,9.832240175455809e-05,298.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3190612792969,0.0,0.0,0.0004663989238906,286.390380859375,294.1499938964844,292.5853576660156,292.1026611328125,292.3701477050781,292.3581237792969,286.9058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948428487405,5.261017843594118e-09,0.000994837610051,-0.0128354281187057,0.0,0.0,0.0,-0.0074209291487932,60.0,8.955322265625,-0.0,-6.747892911107557e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817600,298.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3192138671875,0.0,0.0,9.336931543657556e-05,298.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3193359375,0.0,0.0,9.83224090305157e-05,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3238830566406,0.0,0.0,7.262060535140336e-05,298.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3180236816406,0.0,0.0,9.832240175455809e-05,298.425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3190612792969,0.0,0.0,0.0004663989238906,286.390380859375,294.1499938964844,292.5853576660156,292.1026611328125,292.3701477050781,292.3581237792969,286.9058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948428487405,5.261017843594118e-09,0.000994837610051,-0.0128354281187057,0.0,0.0,0.0,-0.0074209291487932,60.0,8.955322265625,-0.0,-6.747892911107557e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817660,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226318359375,0.0,0.0,9.336539369542152e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.32275390625,0.0,0.0,9.831828356254846e-05,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3272399902344,0.0,0.0,7.261755672516301e-05,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214416503906,0.0,0.0,9.831827628659084e-05,298.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3224792480469,0.0,0.0,0.0004663793370127,286.3940124511719,294.1499938964844,292.6429748535156,292.1315612792969,292.3752746582031,292.40789794921875,286.9118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948008228093,5.256127089126039e-09,0.0009947955841198,-0.0128226149827241,0.0,0.0,0.0,-0.0074185035191476,60.0,9.002165794372559,-0.0,-6.747325187461686e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817720,298.50128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3226318359375,0.0,0.0,9.336539369542152e-05,298.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.32275390625,0.0,0.0,9.831828356254846e-05,298.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3272399902344,0.0,0.0,7.261755672516301e-05,298.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3214416503906,0.0,0.0,9.831827628659084e-05,298.4276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3224792480469,0.0,0.0,0.0004663793370127,286.3940124511719,294.1499938964844,292.6429748535156,292.1315612792969,292.3752746582031,292.40789794921875,286.9118347167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948008228093,5.256127089126039e-09,0.0009947955841198,-0.0128226149827241,0.0,0.0,0.0,-0.0074185035191476,60.0,9.002165794372559,-0.0,-6.747325187461686e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
