time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17817780,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3260803222656,0.0,0.0,9.336756920674816e-05,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.326171875,0.0,0.0,9.832056821323933e-05,298.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33062744140625,0.0,0.0,7.26192447473295e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.32489013671875,0.0,0.0,9.832056821323933e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.325927734375,0.0,0.0,0.0004663902218453,286.39764404296875,294.1499938964844,292.7010803222656,292.15924072265625,292.3813781738281,292.4594421386719,286.9178161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994823873043,5.258834256949285e-09,0.0009948186343535,-0.0128297070041298,0.0,0.0,0.0,-0.0074198450893163,60.0,9.04707145690918,-0.0,-6.74763924735089e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817840,298.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3260803222656,0.0,0.0,9.336756920674816e-05,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.326171875,0.0,0.0,9.832056821323933e-05,298.8211364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.33062744140625,0.0,0.0,7.26192447473295e-05,298.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.32489013671875,0.0,0.0,9.832056821323933e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.325927734375,0.0,0.0,0.0004663902218453,286.39764404296875,294.1499938964844,292.7010803222656,292.15924072265625,292.3813781738281,292.4594421386719,286.9178161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994823873043,5.258834256949285e-09,0.0009948186343535,-0.0128297070041298,0.0,0.0,0.0,-0.0074198450893163,60.0,9.04707145690918,-0.0,-6.74763924735089e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817900,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3277893066406,0.0,0.0,9.337133087683468e-05,298.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3279113769531,0.0,0.0,9.832453361013904e-05,298.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3323059082031,0.0,0.0,7.262217695824802e-05,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3266296386719,0.0,0.0,9.832453361013904e-05,298.4310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3276672363281,0.0,0.0,0.0004664090229198,286.39947509765625,294.1499938964844,292.73028564453125,292.17266845703125,292.3849182128906,292.48583984375,286.9208068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948645019903,5.263522950826882e-09,0.0009948591468855,-0.0128419902175664,0.0,0.0,0.0,-0.007422171998769,60.0,9.068629264831545,-0.0,-6.748182812543746e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17817960,298.52618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3295288085937,0.0,0.0,9.337550727650525e-05,298.4458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.32965087890625,0.0,0.0,9.8328928288538e-05,298.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3340148925781,0.0,0.0,7.262542203534395e-05,298.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.328369140625,0.0,0.0,9.83289210125804e-05,298.4322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3293762207031,0.0,0.0,0.0004664298612624,286.4013061523437,294.1499938964844,292.75958251953125,292.18585205078125,292.3885803222656,292.5123596191406,286.923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949092054739,5.268720570938967e-09,0.0009949039667844,-0.0128556070849299,0.0,0.0,0.0,-0.0074247503653168,60.0,9.09009838104248,-0.0,-6.748786063326406e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818020,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329772949219,0.0,0.0,9.33869305299595e-05,298.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330993652344,0.0,0.0,9.834096272243188e-05,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3374328613281,0.0,0.0,7.263430597959086e-05,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33184814453125,0.0,0.0,9.834096272243188e-05,298.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328552246094,0.0,0.0,0.0004664869629777,286.40496826171875,294.1499938964844,292.81842041015625,292.21148681640625,292.3962707519531,292.5660095214844,286.92987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950299281626,5.282954962382291e-09,0.0009950246894732,-0.0128929000347852,0.0,0.0,0.0,-0.0074318018741905,60.0,9.132271766662598,-0.0,-6.75043807518705e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818080,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329772949219,0.0,0.0,9.33869305299595e-05,298.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330993652344,0.0,0.0,9.834096272243188e-05,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3374328613281,0.0,0.0,7.263430597959086e-05,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.33184814453125,0.0,0.0,9.834096272243188e-05,298.4347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3328552246094,0.0,0.0,0.0004664869629777,286.40496826171875,294.1499938964844,292.81842041015625,292.21148681640625,292.3962707519531,292.5660095214844,286.92987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950299281626,5.282954962382291e-09,0.0009950246894732,-0.0128929000347852,0.0,0.0,0.0,-0.0074318018741905,60.0,9.132271766662598,-0.0,-6.75043807518705e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818140,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33648681640625,0.0,0.0,9.340754331788048e-05,298.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33660888671875,0.0,0.0,9.836266690399498e-05,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3408508300781,0.0,0.0,7.265034219017252e-05,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353576660156,0.0,0.0,9.836266690399498e-05,298.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363342285156,0.0,0.0,0.0004665899323299,286.4086608886719,294.1499938964844,292.87750244140625,292.2362976074219,292.4052429199219,292.6214904785156,286.9359436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952497202903,5.3086304241389826e-09,0.0009952444816008,-0.0129601648077368,0.0,0.0,0.0,-0.0074445311911404,60.0,9.172901153564451,-0.0,-6.75341738087809e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818200,298.55084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33648681640625,0.0,0.0,9.340754331788048e-05,298.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33660888671875,0.0,0.0,9.836266690399498e-05,298.82574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3408508300781,0.0,0.0,7.265034219017252e-05,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3353576660156,0.0,0.0,9.836266690399498e-05,298.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3363342285156,0.0,0.0,0.0004665899323299,286.4086608886719,294.1499938964844,292.87750244140625,292.2362976074219,292.4052429199219,292.6214904785156,286.9359436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952497202903,5.3086304241389826e-09,0.0009952444816008,-0.0129601648077368,0.0,0.0,0.0,-0.0074445311911404,60.0,9.172901153564451,-0.0,-6.75341738087809e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818260,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3399658203125,0.0,0.0,9.343090641777962e-05,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.340087890625,0.0,0.0,9.838727419264616e-05,298.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.34429931640625,0.0,0.0,7.266851025633514e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388671875,0.0,0.0,9.838726691668852e-05,298.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33984375,0.0,0.0,0.0004667066095862,286.4123840332031,294.1499938964844,292.93682861328125,292.2603759765625,292.4147644042969,292.6773681640625,286.9420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498499833,5.3377333664172966e-09,0.0009954931447282,-0.0130364084616303,0.0,0.0,0.0,-0.0074589578434824,60.0,9.212838172912598,-0.0,-6.75679601158663e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818320,298.5629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3399658203125,0.0,0.0,9.343090641777962e-05,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.340087890625,0.0,0.0,9.838727419264616e-05,298.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.34429931640625,0.0,0.0,7.266851025633514e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3388671875,0.0,0.0,9.838726691668852e-05,298.4400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.33984375,0.0,0.0,0.0004667066095862,286.4123840332031,294.1499938964844,292.93682861328125,292.2603759765625,292.4147644042969,292.6773681640625,286.9420166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995498499833,5.3377333664172966e-09,0.0009954931447282,-0.0130364084616303,0.0,0.0,0.0,-0.0074589578434824,60.0,9.212838172912598,-0.0,-6.75679601158663e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818380,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.343505859375,0.0,0.0,9.346429578727113e-05,298.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3436279296875,0.0,0.0,9.842243161983788e-05,298.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3477783203125,0.0,0.0,7.269447814906016e-05,298.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424072265625,0.0,0.0,9.842242434388028e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3433837890625,0.0,0.0,0.0004668734036386,286.4161071777344,294.1499938964844,292.9962463378906,292.28387451171875,292.4256286621094,292.7348937988281,286.9481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958543814718,5.3793263177226436e-09,0.000995849026367,-0.0131453741341829,0.0,0.0,0.0,-0.0074795787222683,60.0,9.2518892288208,-0.0,-6.761625570561591e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818440,298.5747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.343505859375,0.0,0.0,9.346429578727113e-05,298.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3436279296875,0.0,0.0,9.842243161983788e-05,298.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3477783203125,0.0,0.0,7.269447814906016e-05,298.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3424072265625,0.0,0.0,9.842242434388028e-05,298.44293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3433837890625,0.0,0.0,0.0004668734036386,286.4161071777344,294.1499938964844,292.9962463378906,292.28387451171875,292.4256286621094,292.7348937988281,286.9481506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958543814718,5.3793263177226436e-09,0.000995849026367,-0.0131453741341829,0.0,0.0,0.0,-0.0074795787222683,60.0,9.2518892288208,-0.0,-6.761625570561591e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818500,298.5805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.34527587890625,0.0,0.0,9.348128514830024e-05,298.45709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3453674316406,0.0,0.0,9.844031592365354e-05,298.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3495178222656,0.0,0.0,7.270769128808752e-05,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3441772460937,0.0,0.0,9.844031592365354e-05,298.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3451538085937,0.0,0.0,0.0004669582413043,286.4179992675781,294.1499938964844,293.0260009765625,292.2954406738281,292.4311828613281,292.7637023925781,286.95123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960363386198,5.400488500839629e-09,0.0009960308670997,-0.0132008139044046,0.0,0.0,0.0,-0.0074900742620229,60.0,9.271292686462402,-0.0,-6.764083337884585e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818560,298.58642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3470458984375,0.0,0.0,9.350104664918037e-05,298.4585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.34716796875,0.0,0.0,9.846113243838772e-05,298.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35125732421875,0.0,0.0,7.272305811056867e-05,298.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.345947265625,0.0,0.0,9.846112516243012e-05,298.4457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.346923828125,0.0,0.0,0.0004670569906011,286.4198608398437,294.1499938964844,293.0557556152344,292.3069152832031,292.4370422363281,292.7928771972656,286.9543151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962468175217,5.425109250722926e-09,0.0009962413460016,-0.0132653145119547,0.0,0.0,0.0,-0.0075022792443633,60.0,9.290609359741213,-0.0,-6.76694327239602e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818620,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3505859375,0.0,0.0,9.354312351206318e-05,298.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3507080078125,0.0,0.0,9.850543574430048e-05,298.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3547668457031,0.0,0.0,7.275578536791727e-05,298.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3495178222656,0.0,0.0,9.850542846834288e-05,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3504638671875,0.0,0.0,0.0004672671493608,286.42364501953125,294.1499938964844,293.115234375,292.32958984375,292.4491577148437,292.8515625,286.96051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966944344341,5.4775259883399485e-09,0.000996688962914,-0.0134026361629366,0.0,0.0,0.0,-0.0075282612815499,60.0,9.329120635986328,-0.0,-6.773034044726955e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818680,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3505859375,0.0,0.0,9.354312351206318e-05,298.46142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3507080078125,0.0,0.0,9.850543574430048e-05,298.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3547668457031,0.0,0.0,7.275578536791727e-05,298.3623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3495178222656,0.0,0.0,9.850542846834288e-05,298.4486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3504638671875,0.0,0.0,0.0004672671493608,286.42364501953125,294.1499938964844,293.115234375,292.32958984375,292.4491577148437,292.8515625,286.96051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966944344341,5.4775259883399485e-09,0.000996688962914,-0.0134026361629366,0.0,0.0,0.0,-0.0075282612815499,60.0,9.329120635986328,-0.0,-6.773034044726955e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818740,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3541564941406,0.0,0.0,9.35904827201739e-05,298.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.354248046875,0.0,0.0,9.855531243374573e-05,298.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3582763671875,0.0,0.0,7.279262354131788e-05,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.35308837890625,0.0,0.0,9.85553051577881e-05,298.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3540344238281,0.0,0.0,0.0004675037343986,286.42742919921875,294.1499938964844,293.1746826171875,292.3520812988281,292.4615783691406,292.9105834960937,286.9667053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971983963623,5.536529901206677e-09,0.0009971928084269,-0.0135572124272584,0.0,0.0,0.0,-0.0075575085356831,60.0,9.367403984069824,-0.0,-6.779894334840719e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818800,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3541564941406,0.0,0.0,9.35904827201739e-05,298.46435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.354248046875,0.0,0.0,9.855531243374573e-05,298.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3582763671875,0.0,0.0,7.279262354131788e-05,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.35308837890625,0.0,0.0,9.85553051577881e-05,298.4515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3540344238281,0.0,0.0,0.0004675037343986,286.42742919921875,294.1499938964844,293.1746826171875,292.3520812988281,292.4615783691406,292.9105834960937,286.9667053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971983963623,5.536529901206677e-09,0.0009971928084269,-0.0135572124272584,0.0,0.0,0.0,-0.0075575085356831,60.0,9.367403984069824,-0.0,-6.779894334840719e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818860,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.35772705078125,0.0,0.0,9.364432480651884e-05,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578491210937,0.0,0.0,9.861200669547544e-05,298.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.36181640625,0.0,0.0,7.283450395334512e-05,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.356689453125,0.0,0.0,9.861200669547544e-05,298.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.35760498046875,0.0,0.0,0.0004677727119997,286.43121337890625,294.1499938964844,293.23394775390625,292.37451171875,292.4748840332031,292.97039794921875,286.9729309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977722074836,5.6036073559084815e-09,0.0009977666195482,-0.0137329380959272,0.0,0.0,0.0,-0.0075907628051936,60.0,9.40574550628662,-0.0,-6.787696804622102e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818920,298.6204528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.35772705078125,0.0,0.0,9.364432480651884e-05,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3578491210937,0.0,0.0,9.861200669547544e-05,298.8373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.36181640625,0.0,0.0,7.283450395334512e-05,298.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.356689453125,0.0,0.0,9.861200669547544e-05,298.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.35760498046875,0.0,0.0,0.0004677727119997,286.43121337890625,294.1499938964844,293.23394775390625,292.37451171875,292.4748840332031,292.97039794921875,286.9729309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977722074836,5.6036073559084815e-09,0.0009977666195482,-0.0137329380959272,0.0,0.0,0.0,-0.0075907628051936,60.0,9.40574550628662,-0.0,-6.787696804622102e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17818980,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.361328125,0.0,0.0,9.370233601657674e-05,298.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614196777344,0.0,0.0,9.867309563560411e-05,298.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653564453125,0.0,0.0,7.287962216651067e-05,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3602905273437,0.0,0.0,9.86730883596465e-05,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3612060546875,0.0,0.0,0.0004680624697357,286.43505859375,294.1499938964844,293.29302978515625,292.39697265625,292.48895263671875,293.03076171875,286.97918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983902564272,5.67587665756264e-09,0.0009983845520764,-0.013922263868153,0.0,0.0,0.0,-0.0076265898533165,60.0,9.444396018981934,-0.0,-6.796108920070766e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819040,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.361328125,0.0,0.0,9.370233601657674e-05,298.4706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614196777344,0.0,0.0,9.867309563560411e-05,298.8394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3653564453125,0.0,0.0,7.287962216651067e-05,298.3780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3602905273437,0.0,0.0,9.86730883596465e-05,298.45751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3612060546875,0.0,0.0,0.0004680624697357,286.43505859375,294.1499938964844,293.29302978515625,292.39697265625,292.48895263671875,293.03076171875,286.97918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983902564272,5.67587665756264e-09,0.0009983845520764,-0.013922263868153,0.0,0.0,0.0,-0.0076265898533165,60.0,9.444396018981934,-0.0,-6.796108920070766e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819100,298.63702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631286621094,0.0,0.0,9.373288048664108e-05,298.47222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3632507324219,0.0,0.0,9.870526264421642e-05,298.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3671264648437,0.0,0.0,7.290337816812098e-05,298.38067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3620910644531,0.0,0.0,9.87052553682588e-05,298.4590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3630065917969,0.0,0.0,0.0004682150611188,286.4369812011719,294.1499938964844,293.3224792480469,292.4082946777344,292.4963073730469,293.0611572265625,286.9822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987156372517,5.713930217865481e-09,0.0009987099329009,-0.0140219535678625,0.0,0.0,0.0,-0.0076454547233879,60.0,9.463937759399414,-0.0,-6.800539864570966e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819160,298.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.36492919921875,0.0,0.0,9.376420348417014e-05,298.473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36505126953125,0.0,0.0,9.873824456008153e-05,298.8417053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3689270019531,0.0,0.0,7.292773807421327e-05,298.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3639221191406,0.0,0.0,9.873824456008153e-05,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3648376464844,0.0,0.0,0.0004683715233113,286.4389038085937,294.1499938964844,293.3518371582031,292.419677734375,292.5038452148437,293.0916748046875,286.9854431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990493999794,5.752954557181056e-09,0.0009990436956286,-0.014124184846878,0.0,0.0,0.0,-0.0076648006215691,60.0,9.483636856079102,-0.0,-6.805085916994359e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819220,298.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3685607910156,0.0,0.0,9.382900316268206e-05,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3686828613281,0.0,0.0,9.880648576654494e-05,298.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724975585937,0.0,0.0,7.297813863260671e-05,298.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3675537109375,0.0,0.0,9.880647849058732e-05,298.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.36846923828125,0.0,0.0,0.0004686952161137,286.4427490234375,294.1499938964844,293.4102783203125,292.4427185058594,292.5195617675781,293.1529235839844,286.99176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997397428378,5.8336828701044405e-09,0.0009997339220717,-0.0143356686457991,0.0,0.0,0.0,-0.0077048214152455,60.0,9.52357292175293,-0.0,-6.814494213358557e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819280,298.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3685607910156,0.0,0.0,9.382900316268206e-05,298.4772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3686828613281,0.0,0.0,9.880648576654494e-05,298.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724975585937,0.0,0.0,7.297813863260671e-05,298.3884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3675537109375,0.0,0.0,9.880647849058732e-05,298.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.36846923828125,0.0,0.0,0.0004686952161137,286.4427490234375,294.1499938964844,293.4102783203125,292.4427185058594,292.5195617675781,293.1529235839844,286.99176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997397428378,5.8336828701044405e-09,0.0009997339220717,-0.0143356686457991,0.0,0.0,0.0,-0.0077048214152455,60.0,9.52357292175293,-0.0,-6.814494213358557e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819340,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3722229003906,0.0,0.0,9.389581100549548e-05,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3723449707031,0.0,0.0,9.887682972475886e-05,298.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3760986328125,0.0,0.0,7.30300962459296e-05,298.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3712463378906,0.0,0.0,9.887682972475886e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3721008300781,0.0,0.0,0.0004690289206337,286.4466552734375,294.1499938964844,293.46832275390625,292.4662475585937,292.5360412597656,293.2143859863281,286.99810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004515061154,5.9169109611900694e-09,0.001000445568934,-0.0145536959171295,0.0,0.0,0.0,-0.0077460808679461,60.0,9.564431190490724,-0.0,-6.824200937671776e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819400,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3722229003906,0.0,0.0,9.389581100549548e-05,298.48077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3723449707031,0.0,0.0,9.887682972475886e-05,298.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3760986328125,0.0,0.0,7.30300962459296e-05,298.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3712463378906,0.0,0.0,9.887682972475886e-05,298.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3721008300781,0.0,0.0,0.0004690289206337,286.4466552734375,294.1499938964844,293.46832275390625,292.4662475585937,292.5360412597656,293.2143859863281,286.99810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004515061154,5.9169109611900694e-09,0.001000445568934,-0.0145536959171295,0.0,0.0,0.0,-0.0077460808679461,60.0,9.564431190490724,-0.0,-6.824200937671776e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819460,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3759155273437,0.0,0.0,9.39636811381206e-05,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3760070800781,0.0,0.0,9.89483087323606e-05,298.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797302246094,0.0,0.0,7.308289059437811e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3749084472656,0.0,0.0,9.8948301456403e-05,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37579345703125,0.0,0.0,0.0004693679511547,286.4505615234375,294.1499938964844,293.5259094238281,292.4904479980469,292.5533447265625,293.2759094238281,287.0044860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011746780946,6.0014699876376215e-09,0.0010011687409132,-0.0147752100601792,0.0,0.0,0.0,-0.0077880006283521,60.0,9.606379508972168,-0.0,-6.834070376271485e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819520,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3759155273437,0.0,0.0,9.39636811381206e-05,298.484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3760070800781,0.0,0.0,9.89483087323606e-05,298.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3797302246094,0.0,0.0,7.308289059437811e-05,298.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3749084472656,0.0,0.0,9.8948301456403e-05,298.4698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37579345703125,0.0,0.0,0.0004693679511547,286.4505615234375,294.1499938964844,293.5259094238281,292.4904479980469,292.5533447265625,293.2759094238281,287.0044860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011746780946,6.0014699876376215e-09,0.0010011687409132,-0.0147752100601792,0.0,0.0,0.0,-0.0077880006283521,60.0,9.606379508972168,-0.0,-6.834070376271485e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819580,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3796081542969,0.0,0.0,9.403158037457616e-05,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37969970703125,0.0,0.0,9.901980956783518e-05,298.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3833923339844,0.0,0.0,7.313569949474186e-05,298.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3786315917969,0.0,0.0,9.901980229187755e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3794860839844,0.0,0.0,0.0004697071271948,286.4544982910156,294.1499938964844,293.5829162597656,292.5154113769531,292.5713806152344,293.3373413085937,287.0108947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018980829045,6.0860609885082795e-09,0.0010018920293077,-0.0149968052282929,0.0,0.0,0.0,-0.0078299362212419,60.0,9.649585723876951,-0.0,-6.843949762469492e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819640,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3796081542969,0.0,0.0,9.403158037457616e-05,298.48809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.37969970703125,0.0,0.0,9.901980956783518e-05,298.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3833923339844,0.0,0.0,7.313569949474186e-05,298.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3786315917969,0.0,0.0,9.901980229187755e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3794860839844,0.0,0.0,0.0004697071271948,286.4544982910156,294.1499938964844,293.5829162597656,292.5154113769531,292.5713806152344,293.3373413085937,287.0108947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018980829045,6.0860609885082795e-09,0.0010018920293077,-0.0149968052282929,0.0,0.0,0.0,-0.0078299362212419,60.0,9.649585723876951,-0.0,-6.843949762469492e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819700,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3814697265625,0.0,0.0,9.40651007113047e-05,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3815612792969,0.0,0.0,9.90551052382216e-05,298.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3852233886719,0.0,0.0,7.316176925087348e-05,298.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804931640625,0.0,0.0,9.90551052382216e-05,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.38134765625,0.0,0.0,0.0004698745615314,286.4564819335937,294.1499938964844,293.6112060546875,292.5282287597656,292.58074951171875,293.3679504394531,287.0141296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022552451118,6.1278218055349515e-09,0.0010022490750998,-0.015106201171875,0.0,0.0,0.0,-0.007850638590753,60.0,9.67188549041748,-0.0,-6.848829769978694e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819760,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3833312988281,0.0,0.0,9.409815538674592e-05,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3834228515625,0.0,0.0,9.908991341944784e-05,298.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3870544433594,0.0,0.0,7.3187482485082e-05,298.4086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3823547363281,0.0,0.0,9.908991341944784e-05,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3832092285156,0.0,0.0,0.0004700396966654,286.4584655761719,294.1499938964844,293.6393127441406,292.54132080078125,292.59033203125,293.3984375,287.017333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026074014604,6.169003086142766e-09,0.0010026012314483,-0.0152140790596604,0.0,0.0,0.0,-0.0078710531815886,60.0,9.694581031799316,-0.0,-6.853644407556203e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819820,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3870544433594,0.0,0.0,9.416297689313068e-05,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3871459960937,0.0,0.0,9.915817645378412e-05,298.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3907470703125,0.0,0.0,7.323789759539068e-05,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861083984375,0.0,0.0,9.91581691778265e-05,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.386962890625,0.0,0.0,0.0004703634767793,286.46246337890625,294.1499938964844,293.6950378417969,292.5683288574219,292.60986328125,293.45916748046875,287.0238342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032980935648,6.2497584885079505e-09,0.0010032918071374,-0.0154256233945488,0.0,0.0,0.0,-0.0079110879451036,60.0,9.74081325531006,-0.0,-6.863089652142662e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819880,298.7124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3870544433594,0.0,0.0,9.416297689313068e-05,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3871459960937,0.0,0.0,9.915817645378412e-05,298.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3907470703125,0.0,0.0,7.323789759539068e-05,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861083984375,0.0,0.0,9.91581691778265e-05,298.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.386962890625,0.0,0.0,0.0004703634767793,286.46246337890625,294.1499938964844,293.6950378417969,292.5683288574219,292.60986328125,293.45916748046875,287.0238342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032980935648,6.2497584885079505e-09,0.0010032918071374,-0.0154256233945488,0.0,0.0,0.0,-0.0079110879451036,60.0,9.74081325531006,-0.0,-6.863089652142662e-08,0.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17819940,298.7244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39080810546875,0.0,0.050000000745058,9.422412404092027e-05,298.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3908996582031,0.0,0.050000000745058,9.922256140271202e-05,298.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3944396972656,0.0,0.050000000745058,7.328545325435698e-05,298.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3898620605469,0.0,0.050000000745058,9.922256140271202e-05,298.48297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39068603515625,0.0,0.050000000745058,0.0004706689214799,286.4664611816406,285.4460144042969,293.75,292.5965881347656,292.6297607421875,293.51959228515625,287.0303039550781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001003949670121,6.325936219298001e-09,0.0010039432672783,-0.0156251732259988,0.0,0.0,0.0,-0.0079488530755043,60.0,9.78824234008789,-0.0,-6.872004831848244e-08,1.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820000,298.7244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39080810546875,0.0,0.050000000745058,9.422412404092027e-05,298.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3908996582031,0.0,0.050000000745058,9.922256140271202e-05,298.8594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3944396972656,0.0,0.050000000745058,7.328545325435698e-05,298.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3898620605469,0.0,0.050000000745058,9.922256140271202e-05,298.48297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39068603515625,0.0,0.050000000745058,0.0004706689214799,286.4664611816406,285.4460144042969,293.75,292.5965881347656,292.6297607421875,293.51959228515625,287.0303039550781,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001003949670121,6.325936219298001e-09,0.0010039432672783,-0.0156251732259988,0.0,0.0,0.0,-0.0079488530755043,60.0,9.78824234008789,-0.0,-6.872004831848244e-08,1.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820060,298.6987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.8269958496094,0.6354550719261169,0.050000000745058,0.0408867113292217,298.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8269958496094,0.6354550719261169,0.050000000745058,0.0430556796491146,298.8291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8277587890625,0.6354550719261169,0.050000000745058,0.031800776720047,298.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8267822265625,0.6354550719261169,0.050000000745058,0.0430556759238243,298.4580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.82696533203125,0.6354550719261169,0.050000000745058,0.2042375802993774,286.9053955078125,285.4121398925781,293.7773132324219,292.6110534667969,296.7684326171875,297.6366271972656,287.2437438964844,1.0,0.1097199693322181,0.0917993932962417,0.0917993932962417,1.0,1.0,-0.4362730085849762,0.0008516045636497,0.4354214072227478,-0.1265283823013305,0.0,0.0,0.0,10.153033256530762,60.0,1266.088134765625,0.0,12.292579650878906,1.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
