time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17820120,298.65142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75372314453125,0.6319403648376465,0.050000000745058,0.0452398583292961,298.4297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.75372314453125,0.6319403648376465,0.050000000745058,0.0476397462189197,298.7796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7537536621094,0.6319403648376465,0.050000000745058,0.0351865552365779,298.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.75372314453125,0.6319403648376465,0.050000000745058,0.0476397462189197,298.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.75372314453125,0.6319403648376465,0.050000000745058,0.2259824573993683,287.8655700683594,285.3782043457031,293.8046569824219,292.62548828125,297.3055725097656,298.6753845214844,288.5786437988281,1.0,0.121086411178112,0.1835987865924835,0.1835987865924835,1.0,1.0,-0.4820367991924286,0.0199312157928943,0.4621056020259857,-0.1180814355611801,0.0,0.0,0.0,12.505522727966309,60.0,2592.458984375,0.0,16.68054962158203,1.0,281.2574768066406,283.7735900878906,297.1093444824219,298.9228210449219,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,9.342859615944396e-21,4.671430211868982e-21,4.671429807972199e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17820180,298.5901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9276428222656,0.5712887644767761,0.050000000745058,0.0456789284944534,298.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9276428222656,0.5712887644767761,0.050000000745058,0.0481021106243133,298.7113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9276428222656,0.5712887644767761,0.050000000745058,0.0355280525982379,298.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9276428222656,0.5712887644767761,0.050000000745058,0.0481021106243133,298.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9276428222656,0.5712887644767761,0.050000000745058,0.2281756997108459,287.7396545410156,285.3102111816406,293.8594970703125,292.654296875,297.27392578125,298.65338134765625,286.5186767578125,1.0,0.1405811160802841,0.367197573184967,0.367197573184967,1.0,1.0,-0.4867183864116668,0.0786180719733238,0.4081003069877624,-0.0608083754777908,1.0,1.0,0.0,20.03563117980957,60.0,14066.365234375,0.0,23.182891845703125,1.0,282.0718688964844,285.94976806640625,297.9139099121094,299.1105041503906,293.1499938964844,293.1499938964844,283.1499938964844,3014.989501953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3786697387695312,1.0,0.0,0.0,1.1564322710037231,1.156435489654541,9.322461380634196e-08,4.262094497680664,4.262084484100342,9.818568287300876e-06,0.0,0.0,-0.0,5407.2587890625,0.0,47.50162887573242,1894.9117431640625,0.0,239.66329956054688,0.3016392588615417,1.0,0.0,3.0,1.0,0.0
17820240,298.5901184082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9276428222656,0.5712887644767761,0.050000000745058,0.0456789284944534,298.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9276428222656,0.5712887644767761,0.050000000745058,0.0481021106243133,298.7113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9276428222656,0.5712887644767761,0.050000000745058,0.0355280525982379,298.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9276428222656,0.5712887644767761,0.050000000745058,0.0481021106243133,298.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9276428222656,0.5712887644767761,0.050000000745058,0.2281756997108459,287.7396545410156,285.3102111816406,293.8594970703125,292.654296875,297.27392578125,298.65338134765625,286.5186767578125,1.0,0.1405811160802841,0.367197573184967,0.367197573184967,1.0,1.0,-0.4867183864116668,0.0786180719733238,0.4081003069877624,-0.0608083754777908,1.0,1.0,0.0,20.03563117980957,60.0,14066.365234375,0.0,23.182891845703125,1.0,282.0718688964844,285.94976806640625,297.9139099121094,299.1105041503906,293.1499938964844,293.1499938964844,283.1499938964844,3014.989501953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3786697387695312,1.0,0.0,0.0,1.1564322710037231,1.156435489654541,9.322461380634196e-08,4.262094497680664,4.262084484100342,9.818568287300876e-06,0.0,0.0,-0.0,5407.2587890625,0.0,47.50162887573242,1894.9117431640625,0.0,239.66329956054688,0.3016392588615417,1.0,0.0,3.0,1.0,0.0
17820300,298.55108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.898681640625,0.5494541525840759,0.050000000745058,0.0458163991570472,298.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.898681640625,0.5494541525840759,0.050000000745058,0.0482468716800212,298.6718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.898681640625,0.5494541525840759,0.050000000745058,0.0356349758803844,298.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.898681640625,0.5494541525840759,0.050000000745058,0.0482468716800212,298.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.898681640625,0.5494541525840759,0.050000000745058,0.228862389922142,285.7232666015625,285.276123046875,293.8869934082031,292.6686706542969,297.2472839355469,298.6078186035156,285.0863037109375,1.0,0.1489775627851486,0.45899698138237,0.45899698138237,1.0,1.0,-0.4881832599639892,0.1238314658403396,0.3643517792224884,-0.0161771606653928,0.9784866571426392,0.9784866571426392,0.0,23.71421813964844,60.0,12117.5078125,0.0,26.33248519897461,1.0,282.61834716796875,284.4579772949219,297.1820983886719,298.4061584472656,293.1499938964844,293.1499938964844,283.1499938964844,6233.31103515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4955979883670807,1.0,0.0,0.0,1.6614123582839966,1.6614172458648682,1.8442598559431644e-07,4.265810966491699,4.265800952911377,9.786895134311637e-06,0.0,0.0,-0.0,3720.513916015625,0.0,140.43115234375,1895.4217529296875,0.0,493.602783203125,0.4236704111099243,1.0,0.0,3.0,1.0,0.0
17820360,298.5115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.5326333045959473,0.050000000745058,0.0459476672112941,298.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.5326333045959473,0.050000000745058,0.0483851060271263,298.6319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.5326333045959473,0.050000000745058,0.0357370749115943,298.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.5326333045959473,0.050000000745058,0.0483851060271263,298.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.5326333045959473,0.050000000745058,0.2295181006193161,284.8701171875,285.2420349121094,293.9144897460937,292.6830139160156,296.99432373046875,298.5556335449219,284.7391052246094,1.0,0.156536191701889,0.5671975612640381,0.5671975612640381,0.800000011920929,1.0,-0.4895820021629333,0.1744595468044281,0.3151224553585052,0.033851608633995,0.4155222177505493,0.4155222177505493,0.0,27.23052024841309,60.0,9787.9970703125,0.0,29.36149406433105,1.0,282.9247131347656,284.3692626953125,296.3837890625,297.4571228027344,293.1499938964844,293.1499938964844,283.1499938964844,34546.23046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5235745906829834,1.0,0.0,0.0,1.41520094871521,1.4152097702026367,1.3364284257022518e-07,4.265921115875244,4.265911102294922,9.785954716790002e-06,0.0,0.0,-0.0,2850.70166015625,0.0,173.88302612304688,1895.4366455078125,0.0,584.7904663085938,0.4306818842887878,1.0,0.0,3.0,1.0,0.0
17820420,298.4672241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902709960937,0.5154837965965271,0.050000000745058,0.0461180172860622,298.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902709960937,0.5154837965965271,0.050000000745058,0.0485644936561584,298.58428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902709960937,0.5154837965965271,0.050000000745058,0.0358695685863494,298.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902709960937,0.5154837965965271,0.050000000745058,0.0485644936561584,298.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902709960937,0.5154837965965271,0.050000000745058,0.2303690463304519,285.1314392089844,285.19415283203125,293.953125,292.7030639648437,296.18133544921875,298.48760986328125,285.3886108398437,1.0,0.1658287942409515,0.7188503742218018,0.7188503742218018,0.5196822285652161,1.0,-0.4913972914218902,0.2708674967288971,0.2205297946929931,0.1293161660432815,0.4670256674289703,0.4670256674289703,0.0,31.797748565673828,60.0,9457.3935546875,0.0,33.33893966674805,1.0,283.0296630859375,285.45904541015625,295.5761413574219,296.3857116699219,293.1499938964844,293.1499938964844,283.1499938964844,37797.45703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4751560688018799,1.0,0.0,0.0,0.904305338859558,0.9043131470680236,5.456620044697048e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3363.314697265625,0.0,89.40821838378906,1895.4371337890625,0.0,436.2967224121094,0.3851216435432434,1.0,0.0,3.0,1.0,0.0
17820480,298.45318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3283996582031,0.509880006313324,0.050000000745058,0.0461851432919502,298.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3283996582031,0.509880006313324,0.050000000745058,0.0486351810395717,298.5677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3283996582031,0.509880006313324,0.050000000745058,0.0359217785298824,298.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3283996582031,0.509880006313324,0.050000000745058,0.0486351810395717,298.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3283996582031,0.509880006313324,0.050000000745058,0.2307043671607971,285.3623962402344,285.1736755371094,293.9696044921875,292.71160888671875,295.5410461425781,298.4639892578125,285.39410400390625,1.0,0.1693701446056366,0.783598780632019,0.783598780632019,0.4000000059604645,1.0,-0.4921122193336487,0.3495652079582214,0.1425470262765884,0.207439512014389,0.6509711742401123,0.6509711742401123,0.0,33.602989196777344,60.0,11470.2978515625,-0.0,34.92878341674805,1.0,283.065185546875,285.2193298339844,295.465576171875,296.374267578125,293.1499938964844,293.1499938964844,283.1499938964844,24913.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4511682689189911,1.0,0.0,0.0,1.445629358291626,1.445636510848999,1.3944641352736653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4831.64111328125,0.0,152.34642028808594,1895.4371337890625,0.0,377.5588684082031,0.4325844347476959,1.0,0.0,3.0,1.0,0.0
17820540,298.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.4957843124866485,0.050000000745058,0.0463877618312835,298.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.4957843124866485,0.050000000745058,0.0488485470414161,298.5174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.4957843124866485,0.050000000745058,0.0360793694853782,298.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.4957843124866485,0.050000000745058,0.0488485470414161,298.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.4957843124866485,0.050000000745058,0.2317164689302444,284.904541015625,285.105224609375,294.0248107910156,292.7400817871094,294.04254150390625,298.399658203125,284.8975830078125,1.0,0.1795540750026703,1.0,1.0,0.0,1.0,-0.4942715764045715,0.4942697882652282,1.7868168242785032e-06,0.3507917523384094,0.40867680311203,0.40867680311203,0.0,39.04092788696289,60.0,9849.9091796875,-0.0,39.73457336425781,1.0,283.1334533691406,284.87384033203125,295.4958190917969,296.273681640625,293.1499938964844,293.1499938964844,283.1499938964844,44493.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4045096635818481,1.0,0.0,0.0,1.211361527442932,1.2113714218139648,9.791315136453704e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3348.79296875,0.0,156.68263244628906,1895.4371337890625,0.0,283.670654296875,0.436553955078125,1.0,0.0,3.0,1.0,0.0
17820600,298.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.4957843124866485,0.050000000745058,0.0463877618312835,298.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.4957843124866485,0.050000000745058,0.0488485470414161,298.5174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.4957843124866485,0.050000000745058,0.0360793694853782,298.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.4957843124866485,0.050000000745058,0.0488485470414161,298.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.4957843124866485,0.050000000745058,0.2317164689302444,284.904541015625,285.105224609375,294.0248107910156,292.7400817871094,294.04254150390625,298.399658203125,284.8975830078125,1.0,0.1795540750026703,1.0,1.0,0.0,1.0,-0.4942715764045715,0.4942697882652282,1.7868168242785032e-06,0.3507917523384094,0.40867680311203,0.40867680311203,0.0,39.04092788696289,60.0,9849.9091796875,-0.0,39.73457336425781,1.0,283.1334533691406,284.87384033203125,295.4958190917969,296.273681640625,293.1499938964844,293.1499938964844,283.1499938964844,44493.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4045096635818481,1.0,0.0,0.0,1.211361527442932,1.2113714218139648,9.791315136453704e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3348.79296875,0.0,156.68263244628906,1895.4371337890625,0.0,283.670654296875,0.436553955078125,1.0,0.0,3.0,1.0,0.0
17820660,298.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921691894531,0.4860506951808929,0.050000000745058,0.0465569011867046,298.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921691894531,0.4860506951808929,0.050000000745058,0.0490266606211662,298.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921691894531,0.4860506951808929,0.050000000745058,0.0362109243869781,298.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921691894531,0.4860506951808929,0.050000000745058,0.0490266606211662,298.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921691894531,0.4860506951808929,0.050000000745058,0.2325613647699356,285.1986694335937,285.0297241210937,294.080078125,292.7684631347656,294.0738525390625,298.3531799316406,285.1395263671875,1.0,0.1875321567058563,1.0,1.0,0.0,1.0,-0.4960740506649017,0.4960736930370331,3.533808978772868e-07,0.3520064353942871,0.642330527305603,0.642330527305603,0.0,43.56269454956055,48.0,11765.6376953125,-0.0,43.74502944946289,1.0,283.1451721191406,284.9699401855469,295.59210205078125,296.4345092773437,293.1499938964844,293.1499938964844,283.1499938964844,26212.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3585584461688995,1.0,0.0,0.0,1.6566128730773926,1.6566212177276611,1.8311986593744225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4873.62353515625,0.0,207.17198181152344,1895.4371337890625,0.0,207.6561584472656,0.4709770977497101,1.0,0.0,3.0,1.0,0.0
17820720,298.38348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921691894531,0.4860506951808929,0.050000000745058,0.0465569011867046,298.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921691894531,0.4860506951808929,0.050000000745058,0.0490266606211662,298.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921691894531,0.4860506951808929,0.050000000745058,0.0362109243869781,298.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921691894531,0.4860506951808929,0.050000000745058,0.0490266606211662,298.0530700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1921691894531,0.4860506951808929,0.050000000745058,0.2325613647699356,285.1986694335937,285.0297241210937,294.080078125,292.7684631347656,294.0738525390625,298.3531799316406,285.1395263671875,1.0,0.1875321567058563,1.0,1.0,0.0,1.0,-0.4960740506649017,0.4960736930370331,3.533808978772868e-07,0.3520064353942871,0.642330527305603,0.642330527305603,0.0,43.56269454956055,48.0,11765.6376953125,-0.0,43.74502944946289,1.0,283.1451721191406,284.9699401855469,295.59210205078125,296.4345092773437,293.1499938964844,293.1499938964844,283.1499938964844,26212.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3585584461688995,1.0,0.0,0.0,1.6566128730773926,1.6566212177276611,1.8311986593744225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4873.62353515625,0.0,207.17198181152344,1895.4371337890625,0.0,207.6561584472656,0.4709770977497101,1.0,0.0,3.0,1.0,0.0
17820780,298.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.4838797152042389,0.050000000745058,0.0465968549251556,298.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.4838797152042389,0.050000000745058,0.0490687303245067,298.4605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.4838797152042389,0.050000000745058,0.0362419970333576,298.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.4838797152042389,0.050000000745058,0.0490687303245067,298.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.4838797152042389,0.050000000745058,0.2327609360218048,284.98175048828125,284.9943542480469,294.111083984375,292.7843322753906,294.1048583984375,298.33380126953125,284.8890075683594,1.0,0.1890231221914291,1.0,1.0,0.0,1.0,-0.4964999854564667,0.496499627828598,3.537070085712912e-07,0.3522424399852752,0.5549072623252869,0.5549072623252869,0.0,44.63024520874024,48.0,11171.6337890625,-0.0,44.69604110717773,1.0,283.148193359375,284.7044982910156,295.77197265625,296.60919189453125,293.1499938964844,293.1499938964844,283.1499938964844,33327.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3655928671360016,1.0,0.0,0.0,1.704114317893982,1.704124093055725,1.9377192472802562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4294.736328125,0.0,245.03643798828125,1895.4371337890625,0.0,218.6990661621093,0.4891282320022583,1.0,0.0,3.0,1.0,0.0
17820840,298.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.4837528169155121,0.050000000745058,0.0465992018580436,298.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.4837528169155121,0.050000000745058,0.0490712039172649,298.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.4837528169155121,0.050000000745058,0.0362438224256038,298.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.4837528169155121,0.050000000745058,0.0490712039172649,298.015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.4837528169155121,0.050000000745058,0.2327726632356643,284.8893127441406,284.9652099609375,294.1353759765625,292.7967224121094,294.129150390625,298.3202819824219,284.9057922363281,1.0,0.1889828294515609,1.0,1.0,0.0,1.0,-0.4965250790119171,0.4965247213840484,3.536969757078623e-07,0.3521912693977356,0.4950996041297912,0.4950996041297912,0.0,44.69234085083008,36.0,10583.9169921875,-0.0,44.75143814086914,1.0,283.1490783691406,284.8580017089844,295.8103332519531,296.6085510253906,293.1499938964844,293.1499938964844,283.1499938964844,40779.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3687790930271148,1.0,0.0,0.0,1.4205220937728882,1.420531988143921,1.3464473624935638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3933.302978515625,0.0,193.24462890625,1895.4371337890625,0.0,223.74850463867188,0.4610190391540527,1.0,0.0,3.0,1.0,0.0
17820900,298.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.4849623739719391,0.050000000745058,0.0465768724679946,298.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.4849623739719391,0.050000000745058,0.049047689884901,298.4351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.4849623739719391,0.050000000745058,0.0362264551222324,298.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.4849623739719391,0.050000000745058,0.049047689884901,298.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.4849623739719391,0.050000000745058,0.2326611131429672,284.9651184082031,284.95001220703125,294.1630249023437,292.810791015625,294.15679931640625,298.30731201171875,285.0087890625,1.0,0.1877935826778412,1.0,1.0,0.0,1.0,-0.4962872564792633,0.4962868988513946,3.534562438289868e-07,0.3519291281700134,0.5446500778198242,0.5446500778198242,0.0,44.09437942504883,36.0,10999.58984375,-0.0,44.21857452392578,1.0,283.1495361328125,284.9655456542969,295.8233337402344,296.6413269042969,293.1499938964844,293.1499938964844,283.1499938964844,36402.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3697461485862732,1.0,0.0,0.0,1.462799310684204,1.462808609008789,1.42778532108423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4313.27099609375,0.0,190.50558471679688,1895.4371337890625,0.0,225.28778076171875,0.460176557302475,1.0,0.0,3.0,1.0,0.0
17820960,298.3502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.4874686002731323,0.050000000745058,0.0465311110019683,298.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.4874686002731323,0.050000000745058,0.0489994995296001,298.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.4874686002731323,0.050000000745058,0.0361908636987209,298.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.4874686002731323,0.050000000745058,0.0489994995296001,297.98779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.4874686002731323,0.050000000745058,0.2324325293302536,284.9975280761719,284.95001220703125,294.190673828125,292.8248291015625,294.1844482421875,298.2970275878906,284.9735107421875,1.0,0.1855132281780243,1.0,1.0,0.0,1.0,-0.495799720287323,0.4957993626594543,3.530006438268174e-07,0.3514755666255951,0.580324649810791,0.580324649810791,0.0,42.86978912353516,25.0,11324.509765625,-0.0,43.12879943847656,1.0,283.1497802734375,284.8355407714844,295.8737487792969,296.734375,293.1499938964844,293.1499938964844,283.1499938964844,32531.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3763496279716491,1.0,0.0,0.0,1.6382514238357544,1.638260841369629,1.7908307370362309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.4716796875,0.0,223.519775390625,1895.4371337890625,0.0,235.8936767578125,0.4797474145889282,1.0,0.0,3.0,1.0,0.0
17821020,298.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.4927258491516113,0.050000000745058,0.0464386418461799,298.0946350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.4927258491516113,0.050000000745058,0.0489021278917789,298.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.4927258491516113,0.1654255986213684,0.0361189432442188,298.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.4927258491516113,0.050000000745058,0.0489021278917789,297.9731140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268798828125,0.4927258491516113,0.050000000745058,0.2319706380367279,284.9224853515625,284.95001220703125,294.2294006347656,292.844482421875,294.2231750488281,298.2854919433594,284.91436767578125,1.0,0.1809594929218292,1.0,1.0,0.0,1.0,-0.4948144853115082,0.4948141276836395,3.521018072660809e-07,0.350606232881546,0.5339396595954895,0.5339396595954895,0.0,40.39574432373047,25.0,10974.2109375,-0.0,40.93342208862305,1.0,283.1499328613281,284.8109436035156,295.90625,296.7610168457031,293.1499938964844,293.1499938964844,283.1499938964844,37198.86328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3863818943500519,1.0,0.0,0.0,1.5582929849624634,1.5583027601242063,1.6202858432734504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.470703125,0.0,217.1695709228516,1895.4371337890625,0.0,252.3811492919922,0.4749731719493866,1.0,0.0,3.0,1.0,0.0
17821080,298.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.5030467510223389,0.050000000745058,0.04627675563097,298.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.5030467510223389,0.050000000745058,0.0487316511571407,298.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.7080180048942566,0.16673444211483,0.0911773815751075,298.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.5030467510223389,0.050000000745058,0.0487316511571407,297.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9280700683594,0.5030467510223389,0.050000000745058,0.2311619818210601,284.93035888671875,284.95001220703125,294.2459411621094,292.85284423828125,294.2402038574219,298.27838134765625,284.98004150390625,1.0,0.1793558746576309,1.0,1.0,0.0,1.0,-0.5592418313026428,0.5592414140701294,4.083469491433789e-07,0.3982591032981872,0.5334904789924622,0.5334904789924622,0.0,36.56417465209961,28.0,11668.5107421875,-0.0,44.7896842956543,1.0,283.14996337890625,284.92169189453125,295.8991394042969,296.75347900390625,293.1499938964844,293.1499938964844,283.1499938964844,37857.37109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3880755305290222,1.0,0.0,0.0,1.504818081855774,1.5048277378082275,1.5109893070075486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4333.11279296875,0.0,205.3422088623047,1895.4371337890625,0.0,255.21627807617188,0.4687685966491699,1.0,0.0,3.0,1.0,0.0
17821140,298.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.23199462890625,0.7946068644523621,0.1573008149862289,0.1444035023450851,298.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384948730469,0.5307018160820007,0.050000000745058,0.0484022013843059,298.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2295227050781,0.7984539270401001,0.1614667624235153,0.1139054149389267,298.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384948730469,0.5307018160820007,0.050000000745058,0.0484022013843059,297.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384948730469,0.5307018160820007,0.050000000745058,0.2295992076396942,285.2357177734375,284.95001220703125,294.3011779785156,292.88067626953125,294.2967834472656,298.1342163085937,285.1778564453125,1.0,0.1795831620693206,1.0,1.0,0.0,1.0,-0.7012914419174194,0.7012909054756165,5.473536361932929e-07,0.5074036121368408,0.8570176362991333,0.8570176362991333,0.0,29.429672241210938,25.0,16010.6083984375,-0.0,54.83623123168945,1.0,283.1499938964844,284.8256225585937,296.0932922363281,297.2106018066406,293.1499938964844,293.1499938964844,283.1499938964844,17589.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4241446256637573,1.0,0.0,0.0,2.360198974609375,2.3602094650268555,3.7169829170125013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.04248046875,0.0,426.801513671875,1895.4371337890625,0.0,320.43975830078125,0.6001622080802917,1.0,0.0,3.0,1.0,0.0
17821200,298.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.23199462890625,0.7946068644523621,0.1573008149862289,0.1444035023450851,298.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384948730469,0.5307018160820007,0.050000000745058,0.0484022013843059,298.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2295227050781,0.7984539270401001,0.1614667624235153,0.1139054149389267,298.072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384948730469,0.5307018160820007,0.050000000745058,0.0484022013843059,297.9453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2384948730469,0.5307018160820007,0.050000000745058,0.2295992076396942,285.2357177734375,284.95001220703125,294.3011779785156,292.88067626953125,294.2967834472656,298.1342163085937,285.1778564453125,1.0,0.1795831620693206,1.0,1.0,0.0,1.0,-0.7012914419174194,0.7012909054756165,5.473536361932929e-07,0.5074036121368408,0.8570176362991333,0.8570176362991333,0.0,29.429672241210938,25.0,16010.6083984375,-0.0,54.83623123168945,1.0,283.1499938964844,284.8256225585937,296.0932922363281,297.2106018066406,293.1499938964844,293.1499938964844,283.1499938964844,17589.18359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4241446256637573,1.0,0.0,0.0,2.360198974609375,2.3602094650268555,3.7169829170125013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5314.04248046875,0.0,426.801513671875,1895.4371337890625,0.0,320.43975830078125,0.6001622080802917,1.0,0.0,3.0,1.0,0.0
17821260,297.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.22918701171875,0.8843361139297485,0.1553130447864532,0.1398452371358871,297.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.22772216796875,0.8682057857513428,0.1481923609972,0.1394702941179275,298.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.229736328125,0.9006763100624084,0.1648201495409011,0.114730879664421,297.91552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2284851074219,0.8683165907859802,0.145341619849205,0.1395234912633896,297.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2026672363281,0.6099876761436462,0.050000000745058,0.2272249907255172,285.2273864746094,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0208435058594,285.2435607910156,1.0,0.1830827742815017,1.0,1.0,0.0,1.0,-0.9130499362945556,0.9130491614341736,7.997956004146545e-07,0.6770983338356018,0.9893072247505188,0.9893072247505188,0.0,18.92823028564453,25.0,20109.39453125,-0.0,72.82537841796875,1.0,283.1499938964844,284.832763671875,296.2328491210937,297.5841369628906,293.1499938964844,293.1499938964844,283.1499938964844,20364.240234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4910393357276916,1.0,0.0,0.0,2.882129907608032,2.8821444511413574,5.542688086279668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.5234375,0.0,742.5325317382812,1895.4371337890625,0.0,480.1879577636719,0.7207451462745667,1.0,0.0,3.0,1.0,0.0
17821320,297.9811706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.22918701171875,0.8843361139297485,0.1553130447864532,0.1398452371358871,297.9796447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.22772216796875,0.8682057857513428,0.1481923609972,0.1394702941179275,298.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.229736328125,0.9006763100624084,0.1648201495409011,0.114730879664421,297.91552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2284851074219,0.8683165907859802,0.145341619849205,0.1395234912633896,297.91485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2026672363281,0.6099876761436462,0.050000000745058,0.2272249907255172,285.2273864746094,284.95001220703125,294.3562927246094,292.90838623046875,294.3529357910156,298.0208435058594,285.2435607910156,1.0,0.1830827742815017,1.0,1.0,0.0,1.0,-0.9130499362945556,0.9130491614341736,7.997956004146545e-07,0.6770983338356018,0.9893072247505188,0.9893072247505188,0.0,18.92823028564453,25.0,20109.39453125,-0.0,72.82537841796875,1.0,283.1499938964844,284.832763671875,296.2328491210937,297.5841369628906,293.1499938964844,293.1499938964844,283.1499938964844,20364.240234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4910393357276916,1.0,0.0,0.0,2.882129907608032,2.8821444511413574,5.542688086279668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5532.5234375,0.0,742.5325317382812,1895.4371337890625,0.0,480.1879577636719,0.7207451462745667,1.0,0.0,3.0,1.0,0.0
17821380,297.9402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1875,0.8772974610328674,0.1571764796972274,0.1409875005483627,297.8800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1880798339844,0.8573836088180542,0.1442413181066513,0.1385994553565979,298.0446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869812011719,0.8965531587600708,0.1680844724178314,0.1168440878391265,297.8300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.188232421875,0.8530302047729492,0.1423273384571075,0.1364520192146301,297.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2009582519531,0.6032240390777588,0.1363357305526733,0.2273712903261184,285.18878173828125,284.95001220703125,294.3871765136719,292.92388916015625,294.3838195800781,297.9967346191406,285.1665954589844,1.0,0.184454470872879,1.0,1.0,0.0,1.0,-0.912368893623352,0.91236811876297,7.989493155946548e-07,0.676643967628479,1.0,1.0,0.0,19.7044734954834,25.0,20405.666015625,-0.0,73.91382598876953,1.0,283.1499938964844,284.70587158203125,296.2504577636719,297.69940185546875,293.1499938964844,293.1499938964844,283.1499938964844,22537.60546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5285802483558655,1.0,0.0,0.0,3.1623380184173584,3.162355422973633,6.672827908005274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.74560546875,0.0,968.016357421875,1895.4371337890625,0.0,602.8360595703125,0.7843189835548401,1.0,0.0,3.0,1.0,0.0
17821440,297.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.20574951171875,0.8596356511116028,0.1642282307147979,0.0798071473836898,297.8479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2058410644531,0.8596356511116028,0.1451272964477539,0.0840407684445381,298.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056884765625,0.8596356511116028,0.1756550371646881,0.0620722249150276,297.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2060546875,0.8596356511116028,0.1436803340911865,0.0840407684445381,297.8420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2094116210937,0.9680579304695128,0.1351850926876068,0.5560817718505859,285.2125549316406,284.95001220703125,294.4113464355469,292.9359741210937,294.4083557128906,297.9920959472656,285.23895263671875,1.0,0.1882976442575454,1.0,1.0,0.0,1.0,-1.0354458093643188,1.0354448556900024,9.736263564263936e-07,0.7762228846549988,1.0,1.0,0.0,13.014646530151367,45.0,22572.4765625,-0.0,86.56945037841797,1.0,283.1499938964844,284.7700500488281,296.2262268066406,297.75946044921875,293.1499938964844,293.1499938964844,283.1499938964844,24883.005859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5519430041313171,1.0,0.0,0.0,3.322580575942993,3.322599411010742,7.366214163084805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.6357421875,0.0,1122.7774658203125,1895.4371337890625,0.0,694.74462890625,0.8226091265678406,1.0,0.0,3.0,1.0,0.0
17821500,298.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611999511719,0.8696891665458679,0.1747573316097259,0.0858440995216369,297.8421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611999511719,0.8696891665458679,0.1489788740873336,0.0903979688882827,298.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611999511719,0.8696891665458679,0.1852825880050659,0.0667676329612732,297.8046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2611694335937,0.8696891665458679,0.1477477550506591,0.0903979688882827,297.75933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26226806640625,0.9555729031562804,0.1314402520656585,0.556239128112793,285.2629089355469,284.95001220703125,294.43878173828125,292.94970703125,294.4359130859375,298.0106201171875,285.2669677734375,1.0,0.1946015954017639,1.0,1.0,0.0,1.0,-1.0682743787765503,1.068273425102234,1.023977574732271e-06,0.8027282357215881,1.0,1.0,0.0,13.797476768493652,45.0,23400.0,-0.0,94.55340576171876,1.0,283.1499938964844,284.7619934082031,296.2039489746094,297.8156433105469,293.1499938964844,293.1499938964844,283.1499938964844,27134.685546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5755921006202698,1.0,0.0,0.0,3.469655752182007,3.4696764945983887,8.032783398448373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5696.201171875,0.0,1278.5758056640625,1895.4371337890625,0.0,801.8184814453125,0.8577143549919128,1.0,0.0,3.0,1.0,0.0
17821560,298.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2690124511719,0.8746429085731506,0.181185245513916,0.0889323651790618,297.82177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2690124511719,0.8746429085731506,0.1513664573431015,0.0936500579118728,298.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2689819335937,0.8746429085731506,0.1914061605930328,0.0691696107387542,297.78741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2690124511719,0.8746429085731506,0.1501903682947158,0.0936500579118728,297.6978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2691955566406,0.967115879058838,0.1292499303817749,0.5866357088088989,285.26922607421875,284.95001220703125,294.4662170410156,292.96337890625,294.46343994140625,297.98699951171875,285.27740478515625,1.0,0.2031336575746536,1.0,1.0,0.0,1.0,-1.1179481744766235,1.1179471015930176,1.103444560612843e-06,0.8429527282714844,1.0,1.0,0.0,14.644526481628418,65.0,24300.74609375,-0.0,107.59453582763672,1.0,283.1499938964844,284.7602844238281,296.1708984375,297.8329772949219,293.1499938964844,293.1499938964844,283.1499938964844,28980.19921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5939955711364746,1.0,0.0,0.0,3.5857059955596924,3.5857279300689697,8.57911743423756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5731.9091796875,0.0,1411.20947265625,1895.4371337890625,0.0,895.9182739257812,0.8853932619094849,1.0,0.0,3.0,1.0,0.0
17821620,297.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3961486816406,0.9093562364578248,0.1885011792182922,0.1131686195731163,297.763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3963317871094,0.9787464737892152,0.1540476381778717,0.1459696590900421,298.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3961486816406,0.9093562364578248,0.1981938928365707,0.0880200341343879,297.7295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969116210937,0.976376175880432,0.1524978578090667,0.1448122560977935,297.593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.396484375,0.9109314680099488,0.125496968626976,0.5679512619972229,285.3994140625,284.95001220703125,294.5209350585937,292.9906616210937,294.5184631347656,297.9236145019531,285.4144897460937,1.0,0.2261653691530227,1.0,1.0,0.0,1.0,-1.241751194000244,1.2417497634887695,1.3185751868149964e-06,0.9427430629730223,1.0,1.0,0.0,17.925342559814453,85.0,26777.63671875,-0.0,150.64532470703125,1.0,283.1499938964844,284.8515319824219,296.138671875,297.9283142089844,293.1499938964844,293.1499938964844,283.1499938964844,31676.7734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6224742531776428,1.0,0.0,0.0,3.748818874359131,3.74884295463562,9.377394576404184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.41015625,0.0,1612.690673828125,1895.4371337890625,0.0,1060.9664306640625,0.9242613315582277,1.0,0.0,3.0,1.0,0.0
17821680,297.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3961486816406,0.9093562364578248,0.1885011792182922,0.1131686195731163,297.763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3963317871094,0.9787464737892152,0.1540476381778717,0.1459696590900421,298.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3961486816406,0.9093562364578248,0.1981938928365707,0.0880200341343879,297.7295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3969116210937,0.976376175880432,0.1524978578090667,0.1448122560977935,297.593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.396484375,0.9109314680099488,0.125496968626976,0.5679512619972229,285.3994140625,284.95001220703125,294.5209350585937,292.9906616210937,294.5184631347656,297.9236145019531,285.4144897460937,1.0,0.2261653691530227,1.0,1.0,0.0,1.0,-1.241751194000244,1.2417497634887695,1.3185751868149964e-06,0.9427430629730223,1.0,1.0,0.0,17.925342559814453,85.0,26777.63671875,-0.0,150.64532470703125,1.0,283.1499938964844,284.8515319824219,296.138671875,297.9283142089844,293.1499938964844,293.1499938964844,283.1499938964844,31676.7734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6224742531776428,1.0,0.0,0.0,3.748818874359131,3.74884295463562,9.377394576404184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.41015625,0.0,1612.690673828125,1895.4371337890625,0.0,1060.9664306640625,0.9242613315582277,1.0,0.0,3.0,1.0,0.0
17821740,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5727233886719,0.9509561061859132,0.1848850399255752,0.1683553457260131,297.6620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5711975097656,0.881717324256897,0.1514687240123748,0.1442461460828781,297.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5733947753906,0.9700183272361756,0.1963877826929092,0.1386500895023346,297.639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5711364746094,0.8798936605453491,0.1507050693035125,0.1433718204498291,297.52642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5691223144531,0.8270543217658997,0.1243447959423065,0.5618315935134888,285.5737609863281,284.95001220703125,294.5758361816406,293.0179443359375,294.5736389160156,297.8108825683594,285.5902404785156,1.0,0.256181001663208,1.0,1.0,0.0,1.0,-1.3878037929534912,1.3878021240234375,1.6087211633930565e-06,1.06320059299469,1.0,1.0,0.0,25.35864448547364,105.0,29595.08984375,-0.0,212.3247528076172,1.0,283.1499938964844,284.9827880859375,296.1603088378906,298.1023864746094,293.1499938964844,293.1499938964844,283.1499938964844,33360.0078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650534987449646,1.0,0.0,0.0,3.847131729125977,3.847157239913941,9.875689102045726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.20849609375,0.0,1742.9261474609375,1895.4371337890625,0.0,1244.4102783203125,0.94767165184021,1.0,0.0,3.0,1.0,0.0
17821800,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5727233886719,0.9509561061859132,0.1848850399255752,0.1683553457260131,297.6620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5711975097656,0.881717324256897,0.1514687240123748,0.1442461460828781,297.9241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5733947753906,0.9700183272361756,0.1963877826929092,0.1386500895023346,297.639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5711364746094,0.8798936605453491,0.1507050693035125,0.1433718204498291,297.52642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5691223144531,0.8270543217658997,0.1243447959423065,0.5618315935134888,285.5737609863281,284.95001220703125,294.5758361816406,293.0179443359375,294.5736389160156,297.8108825683594,285.5902404785156,1.0,0.256181001663208,1.0,1.0,0.0,1.0,-1.3878037929534912,1.3878021240234375,1.6087211633930565e-06,1.06320059299469,1.0,1.0,0.0,25.35864448547364,105.0,29595.08984375,-0.0,212.3247528076172,1.0,283.1499938964844,284.9827880859375,296.1603088378906,298.1023864746094,293.1499938964844,293.1499938964844,283.1499938964844,33360.0078125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.650534987449646,1.0,0.0,0.0,3.847131729125977,3.847157239913941,9.875689102045726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6048.20849609375,0.0,1742.9261474609375,1895.4371337890625,0.0,1244.4102783203125,0.94767165184021,1.0,0.0,3.0,1.0,0.0
17821860,297.78192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6042785644531,0.8381617665290833,0.1827024668455124,0.1659386903047561,297.6264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6043395996094,0.7872790694236755,0.1512847989797592,0.1442167907953262,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.604248046875,0.8543694019317627,0.194094181060791,0.1370398551225662,297.6078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6043395996094,0.7861122488975525,0.1507212072610855,0.143593817949295,297.4966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6043395996094,0.7379244565963745,0.1238471344113349,0.5618492364883423,285.6042175292969,284.95001220703125,294.6036376953125,293.0317687988281,294.6014404296875,297.7488708496094,285.6023864746094,1.0,0.2705993056297302,1.0,1.0,0.0,1.0,-1.3833540678024292,1.383352518081665,1.596906031409162e-06,1.0570290088653564,1.0,1.0,0.0,36.91554260253906,105.0,29671.904296875,-0.0,237.8573303222656,1.0,283.1499938964844,284.9786682128906,296.16717529296875,298.1591491699219,293.1499938964844,293.1499938964844,283.1499938964844,33959.13671875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6641958951950073,1.0,0.0,0.0,3.881524324417114,3.881550073623657,1.0053050800706842e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.26416015625,0.0,1790.089599609375,1895.4371337890625,0.0,1340.4681396484375,0.95585697889328,1.0,0.0,3.0,1.0,0.0
17821920,297.7425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5968933105469,0.7878298163414001,0.1826730072498321,0.1654785722494125,297.5998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5970153808594,0.7409293055534363,0.151564359664917,0.1446993201971054,297.80487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.59686279296875,0.804081916809082,0.1939101219177246,0.1366006582975387,297.5833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5970153808594,0.7401455640792847,0.1510992497205734,0.1442098766565323,297.47174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5971984863281,0.6939581632614136,0.12350694835186,0.5620391964912415,285.5968322753906,284.95001220703125,294.6297607421875,293.04473876953125,294.6275634765625,297.7101135253906,285.5960693359375,1.0,0.2839448750019073,1.0,1.0,0.0,1.0,-1.3838157653808594,1.3838140964508057,1.5978446299413918e-06,1.0573736429214478,1.0,1.0,0.0,47.54674911499024,93.0,29738.689453125,-0.0,263.0741577148437,1.0,283.1499938964844,284.9701843261719,296.1540222167969,298.1635131835937,293.1499938964844,293.1499938964844,283.1499938964844,34395.875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6732006669044495,1.0,0.0,0.0,3.9064040184021,3.906430244445801,1.0182340020037373e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.6201171875,0.0,1824.733154296875,1895.4371337890625,0.0,1406.0185546875,0.961777687072754,1.0,0.0,3.0,1.0,0.0
