time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17821980,297.6931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6001281738281,0.7504458427429199,0.1851156502962112,0.1674270778894424,297.5574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6000366210937,0.7071507573127747,0.1529269814491272,0.1462392061948776,297.7449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.60015869140625,0.7646476626396179,0.1960736960172653,0.1379109621047973,297.5435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6000366210937,0.7064890265464783,0.1525207161903381,0.1458500474691391,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.59991455078125,0.656901478767395,0.1232891157269477,0.5626575946807861,285.6001892089844,284.95001220703125,294.6838073730469,293.071533203125,294.681640625,297.6578063964844,285.60125732421875,1.0,0.2990559041500091,1.0,1.0,0.0,1.0,-1.3922837972640991,1.392282247543335,1.6155881894519553e-06,1.0641696453094482,1.0,1.0,0.0,60.2659797668457,81.0,30005.53515625,-0.0,296.6885986328125,1.0,283.1499938964844,284.9687805175781,296.1217346191406,298.1456604003906,293.1499938964844,293.1499938964844,283.1499938964844,35031.06640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824725866317749,1.0,0.0,0.0,3.94230890274048,3.942335844039917,1.0370378049628926e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.29248046875,0.0,1875.5123291015625,1895.4371337890625,0.0,1475.270751953125,0.9703205227851868,1.0,0.0,3.0,1.0,0.0
17822040,297.6931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6001281738281,0.7504458427429199,0.1851156502962112,0.1674270778894424,297.5574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6000366210937,0.7071507573127747,0.1529269814491272,0.1462392061948776,297.7449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.60015869140625,0.7646476626396179,0.1960736960172653,0.1379109621047973,297.5435485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6000366210937,0.7064890265464783,0.1525207161903381,0.1458500474691391,297.4297180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.59991455078125,0.656901478767395,0.1232891157269477,0.5626575946807861,285.6001892089844,284.95001220703125,294.6838073730469,293.071533203125,294.681640625,297.6578063964844,285.60125732421875,1.0,0.2990559041500091,1.0,1.0,0.0,1.0,-1.3922837972640991,1.392282247543335,1.6155881894519553e-06,1.0641696453094482,1.0,1.0,0.0,60.2659797668457,81.0,30005.53515625,-0.0,296.6885986328125,1.0,283.1499938964844,284.9687805175781,296.1217346191406,298.1456604003906,293.1499938964844,293.1499938964844,283.1499938964844,35031.06640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6824725866317749,1.0,0.0,0.0,3.94230890274048,3.942335844039917,1.0370378049628926e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6071.29248046875,0.0,1875.5123291015625,1895.4371337890625,0.0,1475.270751953125,0.9703205227851868,1.0,0.0,3.0,1.0,0.0
17822100,297.676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6077575683594,0.7448501586914062,0.1869099736213684,0.1690220534801483,297.5409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.60760498046875,0.7005555629730225,0.1538709253072738,0.1471841782331466,297.723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6078186035156,0.7584468126296997,0.1977529972791671,0.1390658468008041,297.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.60760498046875,0.6998973488807678,0.1534519791603088,0.1467941552400589,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6073913574219,0.6499833464622498,0.1234116107225418,0.5634765028953552,285.6078491210937,284.95001220703125,294.7107238769531,293.0848693847656,294.70855712890625,297.6392822265625,285.60943603515625,1.0,0.3033430874347687,1.0,1.0,0.0,1.0,-1.3988347053527832,1.3988330364227295,1.629402163416671e-06,1.06942617893219,1.0,1.0,0.0,63.55797958374024,81.0,30175.73828125,-0.0,307.3809509277344,1.0,283.1499938964844,284.9732360839844,296.11639404296875,298.1454162597656,293.1499938964844,293.1499938964844,283.1499938964844,35245.96484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6844263076782227,1.0,0.0,0.0,3.9543824195861816,3.95440936088562,1.0433994930281187e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6080.51220703125,0.0,1892.7967529296875,1895.4371337890625,0.0,1490.0826416015625,0.9731927514076232,1.0,0.0,3.0,1.0,0.0
17822160,297.6626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6177673339844,0.7435096502304077,0.1888685077428817,0.1707630753517151,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175842285156,0.6982862949371338,0.154923066496849,0.1481901407241821,297.7059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6178283691406,0.7567563056945801,0.1996052861213684,0.140342429280281,297.5139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6175842285156,0.6976016759872437,0.1544764935970306,0.1477812379598617,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6173095703125,0.6469887495040894,0.1236492544412612,0.564582884311676,285.61785888671875,284.95001220703125,294.737548828125,293.09814453125,294.73541259765625,297.6235656738281,285.61981201171875,1.0,0.3059465289115906,1.0,1.0,0.0,1.0,-1.406177639961243,1.406175971031189,1.6449787381134229e-06,1.0753183364868164,1.0,1.0,0.0,65.29965209960938,69.0,30358.193359375,-0.0,314.8152770996094,1.0,283.1499938964844,284.979736328125,296.1186218261719,298.15399169921875,293.1499938964844,293.1499938964844,283.1499938964844,35412.875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6857371926307678,1.0,0.0,0.0,3.96373462677002,3.963761568069458,1.0483406640560131e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.27392578125,0.0,1906.258056640625,1895.4371337890625,0.0,1500.062744140625,0.9754174947738647,1.0,0.0,3.0,1.0,0.0
17822220,297.6397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.7492699027061462,0.1930246651172638,0.1744051128625869,297.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417236328125,0.7025795578956604,0.1572277396917343,0.1502901464700698,297.6756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420288085937,0.7622970342636108,0.2035572379827499,0.1430301964282989,297.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417236328125,0.7017905116081238,0.1567005217075348,0.1498132199048996,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6413879394531,0.6487187147140503,0.1243598759174346,0.5673452019691467,285.6420593261719,284.95001220703125,294.7909851074219,293.1246032714844,294.7889099121094,297.5975036621094,285.6444091796875,1.0,0.3073613941669464,1.0,1.0,0.0,1.0,-1.4220517873764038,1.42205011844635,1.6789815617812565e-06,1.0880515575408936,1.0,1.0,0.0,65.2452392578125,57.0,30740.30078125,-0.0,321.8812866210937,1.0,283.1499938964844,284.9964294433594,296.13739013671875,298.1898498535156,293.1499938964844,293.1499938964844,283.1499938964844,35646.97265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688035786151886,1.0,0.0,0.0,3.9768142700195312,3.976841449737549,1.05527067262301e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.29150390625,0.0,1925.1912841796875,1895.4371337890625,0.0,1517.64306640625,0.978528618812561,1.0,0.0,3.0,1.0,0.0
17822280,297.6397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6419677734375,0.7492699027061462,0.1930246651172638,0.1744051128625869,297.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417236328125,0.7025795578956604,0.1572277396917343,0.1502901464700698,297.6756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6420288085937,0.7622970342636108,0.2035572379827499,0.1430301964282989,297.4906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6417236328125,0.7017905116081238,0.1567005217075348,0.1498132199048996,297.374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6413879394531,0.6487187147140503,0.1243598759174346,0.5673452019691467,285.6420593261719,284.95001220703125,294.7909851074219,293.1246032714844,294.7889099121094,297.5975036621094,285.6444091796875,1.0,0.3073613941669464,1.0,1.0,0.0,1.0,-1.4220517873764038,1.42205011844635,1.6789815617812565e-06,1.0880515575408936,1.0,1.0,0.0,65.2452392578125,57.0,30740.30078125,-0.0,321.8812866210937,1.0,283.1499938964844,284.9964294433594,296.13739013671875,298.1898498535156,293.1499938964844,293.1499938964844,283.1499938964844,35646.97265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.688035786151886,1.0,0.0,0.0,3.9768142700195312,3.976841449737549,1.05527067262301e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6120.29150390625,0.0,1925.1912841796875,1895.4371337890625,0.0,1517.64306640625,0.978528618812561,1.0,0.0,3.0,1.0,0.0
17822340,297.6209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6692810058594,0.764280378818512,0.1973188072443008,0.1780866831541061,297.48272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66900634765625,0.7157295942306519,0.1596870273351669,0.152428537607193,297.6503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6693420410156,0.7774879336357117,0.2076445519924163,0.1457497477531433,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66900634765625,0.7148609161376953,0.1590601205825805,0.1518612205982208,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.66864013671875,0.6587045788764954,0.1252720355987548,0.5705023407936096,285.6693725585937,284.95001220703125,294.8441162109375,293.1509094238281,294.842041015625,297.576171875,285.6718444824219,1.0,0.3049222528934479,1.0,1.0,0.0,1.0,-1.4385515451431274,1.4385497570037842,1.714801328489557e-06,1.101278305053711,1.0,1.0,0.0,61.61685180664063,45.0,31129.6640625,-0.0,320.60821533203125,1.0,283.1499938964844,285.0159912109375,296.1649475097656,298.23895263671875,293.1499938964844,293.1499938964844,283.1499938964844,35789.3203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6907973289489746,1.0,0.0,0.0,3.9847466945648193,3.984773874282837,1.059484702636837e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.99951171875,0.0,1936.7347412109373,1895.4371337890625,0.0,1538.897705078125,0.9804153442382812,1.0,0.0,3.0,1.0,0.0
17822400,297.6209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6692810058594,0.764280378818512,0.1973188072443008,0.1780866831541061,297.48272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.66900634765625,0.7157295942306519,0.1596870273351669,0.152428537607193,297.6503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6693420410156,0.7774879336357117,0.2076445519924163,0.1457497477531433,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66900634765625,0.7148609161376953,0.1590601205825805,0.1518612205982208,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.66864013671875,0.6587045788764954,0.1252720355987548,0.5705023407936096,285.6693725585937,284.95001220703125,294.8441162109375,293.1509094238281,294.842041015625,297.576171875,285.6718444824219,1.0,0.3049222528934479,1.0,1.0,0.0,1.0,-1.4385515451431274,1.4385497570037842,1.714801328489557e-06,1.101278305053711,1.0,1.0,0.0,61.61685180664063,45.0,31129.6640625,-0.0,320.60821533203125,1.0,283.1499938964844,285.0159912109375,296.1649475097656,298.23895263671875,293.1499938964844,293.1499938964844,283.1499938964844,35789.3203125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6907973289489746,1.0,0.0,0.0,3.9847466945648193,3.984773874282837,1.059484702636837e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6150.99951171875,0.0,1936.7347412109373,1895.4371337890625,0.0,1538.897705078125,0.9804153442382812,1.0,0.0,3.0,1.0,0.0
17822460,297.60479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6979064941406,0.7891367673873901,0.2016257494688034,0.181705966591835,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976318359375,0.7356745600700378,0.1622087806463241,0.1545442193746566,297.6284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6979675292969,0.8024986386299133,0.2117370516061782,0.1484157592058181,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976013183594,0.7346881031990051,0.1614719480276107,0.1538750231266021,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6972045898437,0.6773435473442078,0.1262878477573394,0.5737496614456177,285.697998046875,284.95001220703125,294.8968200683594,293.1770324707031,294.8948059082031,297.5579833984375,285.7004699707031,1.0,0.2995650172233581,1.0,1.0,0.0,1.0,-1.454952597618103,1.454950928688049,1.750889168761205e-06,1.1144163608551023,1.0,1.0,0.0,55.397743225097656,33.0,31514.689453125,-0.0,312.8048095703125,1.0,283.1499938964844,285.0368347167969,296.193359375,298.29071044921875,293.1499938964844,293.1499938964844,283.1499938964844,35872.58984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6941089630126953,1.0,0.0,0.0,3.989379405975342,3.9894068241119385,1.0619497743391548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.87353515625,0.0,1943.497802734375,1895.4371337890625,0.0,1564.5758056640625,0.981517255306244,1.0,0.0,3.0,1.0,0.0
17822520,297.60479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6979064941406,0.7891367673873901,0.2016257494688034,0.181705966591835,297.4662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976318359375,0.7356745600700378,0.1622087806463241,0.1545442193746566,297.6284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6979675292969,0.8024986386299133,0.2117370516061782,0.1484157592058181,297.4552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6976013183594,0.7346881031990051,0.1614719480276107,0.1538750231266021,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6972045898437,0.6773435473442078,0.1262878477573394,0.5737496614456177,285.697998046875,284.95001220703125,294.8968200683594,293.1770324707031,294.8948059082031,297.5579833984375,285.7004699707031,1.0,0.2995650172233581,1.0,1.0,0.0,1.0,-1.454952597618103,1.454950928688049,1.750889168761205e-06,1.1144163608551023,1.0,1.0,0.0,55.397743225097656,33.0,31514.689453125,-0.0,312.8048095703125,1.0,283.1499938964844,285.0368347167969,296.193359375,298.29071044921875,293.1499938964844,293.1499938964844,283.1499938964844,35872.58984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6941089630126953,1.0,0.0,0.0,3.989379405975342,3.9894068241119385,1.0619497743391548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6181.87353515625,0.0,1943.497802734375,1895.4371337890625,0.0,1564.5758056640625,0.981517255306244,1.0,0.0,3.0,1.0,0.0
17822580,297.59014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72674560546875,0.8241916298866272,0.2058806270360946,0.1852286756038665,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7264404296875,0.7658302187919617,0.1647339761257171,0.1566095650196075,297.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7267761230469,0.8363412618637085,0.2157734185457229,0.1510030925273895,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7264404296875,0.7645626068115234,0.1638813018798828,0.1558322161436081,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7260437011719,0.7061921954154968,0.1273374259471893,0.5769044160842896,285.726806640625,284.95001220703125,294.9491577148437,293.2030029296875,294.9471740722656,297.5418395996094,285.7292785644531,1.0,0.2922039628028869,1.0,1.0,0.0,1.0,-1.4709044694900513,1.470902681350708,1.7864502979136887e-06,1.1271843910217283,1.0,1.0,0.0,47.536170959472656,25.0,31890.24609375,-0.0,300.47216796875,1.0,283.1499938964844,285.0580139160156,296.22027587890625,298.3409118652344,293.1499938964844,293.1499938964844,283.1499938964844,35922.21875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976041793823242,1.0,0.0,0.0,3.992138147354126,3.992165565490722,1.0634189493430313e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.02490234375,0.0,1947.5322265625,1895.4371337890625,0.0,1591.89697265625,0.9821733236312866,1.0,0.0,3.0,1.0,0.0
17822640,297.59014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72674560546875,0.8241916298866272,0.2058806270360946,0.1852286756038665,297.4518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7264404296875,0.7658302187919617,0.1647339761257171,0.1566095650196075,297.6087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7267761230469,0.8363412618637085,0.2157734185457229,0.1510030925273895,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7264404296875,0.7645626068115234,0.1638813018798828,0.1558322161436081,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7260437011719,0.7061921954154968,0.1273374259471893,0.5769044160842896,285.726806640625,284.95001220703125,294.9491577148437,293.2030029296875,294.9471740722656,297.5418395996094,285.7292785644531,1.0,0.2922039628028869,1.0,1.0,0.0,1.0,-1.4709044694900513,1.470902681350708,1.7864502979136887e-06,1.1271843910217283,1.0,1.0,0.0,47.536170959472656,25.0,31890.24609375,-0.0,300.47216796875,1.0,283.1499938964844,285.0580139160156,296.22027587890625,298.3409118652344,293.1499938964844,293.1499938964844,283.1499938964844,35922.21875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6976041793823242,1.0,0.0,0.0,3.992138147354126,3.992165565490722,1.0634189493430313e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6212.02490234375,0.0,1947.5322265625,1895.4371337890625,0.0,1591.89697265625,0.9821733236312866,1.0,0.0,3.0,1.0,0.0
17822700,297.58319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7411804199219,0.8439514636993408,0.2079751789569854,0.1869650036096573,297.4452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408752441406,0.7849841713905334,0.1659864336252212,0.157636821269989,297.5995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7412109375,0.8565828800201416,0.2177594155073166,0.1522772908210754,297.4345092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408752441406,0.7835623025894165,0.1650739759206771,0.1568036079406738,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7404479980469,0.7225056886672974,0.1278609484434127,0.5784992575645447,285.7412414550781,284.95001220703125,294.97515869140625,293.2159118652344,294.97320556640625,297.5343322753906,285.7436828613281,1.0,0.2886155545711517,1.0,1.0,0.0,1.0,-1.478833556175232,1.478831768035889,1.8042925375993944e-06,1.13352370262146,1.0,1.0,0.0,43.64004898071289,25.0,32076.404296875,-0.0,294.2596435546875,1.0,283.1499938964844,285.0686950683594,296.23321533203125,298.36529541015625,293.1499938964844,293.1499938964844,283.1499938964844,35939.10546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699338972568512,1.0,0.0,0.0,3.99307632446289,3.9931037425994873,1.0639188303684932e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6226.93310546875,0.0,1948.9058837890625,1895.4371337890625,0.0,1605.54052734375,0.9823964834213256,1.0,0.0,3.0,1.0,0.0
17822760,297.576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.755615234375,0.8676952123641968,0.2100424915552139,0.1886799931526184,297.4389038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7553405761719,0.8074467778205872,0.1672276854515075,0.1586564034223556,297.5906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.75567626953125,0.8810428977012634,0.2197200208902359,0.1535358428955078,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7553405761719,0.8059116005897522,0.166254237294197,0.1577661782503128,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7549133300781,0.7403093576431274,0.1283780932426452,0.5800807476043701,285.75567626953125,284.95001220703125,295.0010681152344,293.2287902832031,294.9991149902344,297.5270690917969,285.7581481933594,1.0,0.2849861681461334,1.0,1.0,0.0,1.0,-1.4866807460784912,1.4866788387298584,1.822062699829985e-06,1.139796018600464,1.0,1.0,0.0,39.777774810791016,25.0,32261.125,-0.0,288.023193359375,1.0,283.1499938964844,285.07940673828125,296.2460021972656,298.389404296875,293.1499938964844,293.1499938964844,283.1499938964844,35952.34765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010512948036194,1.0,0.0,0.0,3.993811845779419,3.993839263916016,1.0643108225849574e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.76318359375,0.0,1949.9830322265625,1895.4371337890625,0.0,1619.059814453125,0.9825714230537416,1.0,0.0,3.0,1.0,0.0
17822820,297.5631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7850646972656,0.9153469204902648,0.2140889912843704,0.1921186745166778,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7847595214844,0.8464407324790955,0.1696687936782837,0.1607476025819778,297.5736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7851257324219,0.9308964014053344,0.2235617041587829,0.1560646593570709,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7847595214844,0.8447456359863281,0.1685699820518493,0.159740075469017,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843322753906,0.7754271030426025,0.1293817162513733,0.583543598651886,285.7851257324219,284.95001220703125,295.0525207519531,293.2544250488281,295.05059814453125,297.5131225585937,285.7876281738281,1.0,0.2806717455387115,1.0,1.0,0.0,1.0,-1.5028815269470217,1.502879619598389,1.8590887975733488e-06,1.1527268886566162,1.0,1.0,0.0,34.25634002685547,25.0,32637.77734375,-0.0,281.19305419921875,1.0,283.1499938964844,285.10137939453125,296.27130126953125,298.4374389648437,293.1499938964844,293.1499938964844,283.1499938964844,35971.3984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044242024421692,1.0,0.0,0.0,3.994869947433472,3.994897365570069,1.0648748229868945e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.91357421875,0.0,1951.533203125,1895.4371337890625,0.0,1645.8416748046875,0.9828230738639832,1.0,0.0,3.0,1.0,0.0
17822880,297.5631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7850646972656,0.9153469204902648,0.2140889912843704,0.1921186745166778,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7847595214844,0.8464407324790955,0.1696687936782837,0.1607476025819778,297.5736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7851257324219,0.9308964014053344,0.2235617041587829,0.1560646593570709,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7847595214844,0.8447456359863281,0.1685699820518493,0.159740075469017,297.3046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7843322753906,0.7754271030426025,0.1293817162513733,0.583543598651886,285.7851257324219,284.95001220703125,295.0525207519531,293.2544250488281,295.05059814453125,297.5131225585937,285.7876281738281,1.0,0.2806717455387115,1.0,1.0,0.0,1.0,-1.5028815269470217,1.502879619598389,1.8590887975733488e-06,1.1527268886566162,1.0,1.0,0.0,34.25634002685547,25.0,32637.77734375,-0.0,281.19305419921875,1.0,283.1499938964844,285.10137939453125,296.27130126953125,298.4374389648437,293.1499938964844,293.1499938964844,283.1499938964844,35971.3984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7044242024421692,1.0,0.0,0.0,3.994869947433472,3.994897365570069,1.0648748229868945e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.91357421875,0.0,1951.533203125,1895.4371337890625,0.0,1645.8416748046875,0.9828230738639832,1.0,0.0,3.0,1.0,0.0
17822940,297.5500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8147888183594,0.9660280346870422,0.2179812788963318,0.195485308766365,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8144836425781,0.8867025375366211,0.1720310151576995,0.1628332734107971,297.557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8148193359375,0.9789868593215942,0.2272676825523376,0.1585492491722107,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.814453125,0.8845980763435364,0.1708049476146698,0.1617058664560318,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81402587890625,0.8113369941711426,0.1303197592496872,0.5870445370674133,285.8148193359375,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.4997863769531,285.8172912597656,1.0,0.2782269120216369,1.0,1.0,0.0,1.0,-1.5189725160598757,1.518970608711243,1.896332946671464e-06,1.1655608415603638,1.0,1.0,0.0,30.387630462646484,28.0,33012.625,-0.0,278.4172058105469,1.0,283.1499938964844,285.1235046386719,296.2965087890625,298.48541259765625,293.1499938964844,293.1499938964844,283.1499938964844,35982.73046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077479362487793,1.0,0.0,0.0,3.9954988956451416,3.995526552200317,1.065210199158173e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.15087890625,0.0,1952.4552001953125,1895.4371337890625,0.0,1672.4267578125,0.9829726815223694,1.0,0.0,3.0,1.0,0.0
17823000,297.5500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8147888183594,0.9660280346870422,0.2179812788963318,0.195485308766365,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8144836425781,0.8867025375366211,0.1720310151576995,0.1628332734107971,297.557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8148193359375,0.9789868593215942,0.2272676825523376,0.1585492491722107,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.814453125,0.8845980763435364,0.1708049476146698,0.1617058664560318,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.81402587890625,0.8113369941711426,0.1303197592496872,0.5870445370674133,285.8148193359375,284.95001220703125,295.1034851074219,293.2798767089844,295.10162353515625,297.4997863769531,285.8172912597656,1.0,0.2782269120216369,1.0,1.0,0.0,1.0,-1.5189725160598757,1.518970608711243,1.896332946671464e-06,1.1655608415603638,1.0,1.0,0.0,30.387630462646484,28.0,33012.625,-0.0,278.4172058105469,1.0,283.1499938964844,285.1235046386719,296.2965087890625,298.48541259765625,293.1499938964844,293.1499938964844,283.1499938964844,35982.73046875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7077479362487793,1.0,0.0,0.0,3.9954988956451416,3.995526552200317,1.065210199158173e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6302.15087890625,0.0,1952.4552001953125,1895.4371337890625,0.0,1672.4267578125,0.9829726815223694,1.0,0.0,3.0,1.0,0.0
17823060,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8419189453125,0.9897139072418212,0.221700981259346,0.1987960934638977,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8417053222656,0.9105616211891174,0.174299344420433,0.1649328023195266,297.5449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8419189453125,0.9877671003341676,0.2311436235904693,0.1534984558820724,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8416748046875,0.9080231785774232,0.172945961356163,0.1636851131916046,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8413391113281,0.8293237090110779,0.1311783790588379,0.5906698107719421,285.8419494628906,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.4876403808594,285.8436584472656,1.0,0.278111070394516,1.0,1.0,0.0,1.0,-1.5309399366378784,1.5309380292892456,1.924425532706664e-06,1.1751819849014282,1.0,1.0,0.0,28.895097732543945,31.0,33325.4453125,-0.0,279.031982421875,1.0,283.1499938964844,285.1426086425781,296.3210754394531,298.53125,293.1499938964844,293.1499938964844,283.1499938964844,35989.51953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109470367431641,1.0,0.0,0.0,3.99587607383728,3.995903491973877,1.0654111974872649e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.94580078125,0.0,1953.0079345703125,1895.4371337890625,0.0,1698.1927490234375,0.9830623269081116,1.0,0.0,3.0,1.0,0.0
17823120,297.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8419189453125,0.9897139072418212,0.221700981259346,0.1987960934638977,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8417053222656,0.9105616211891174,0.174299344420433,0.1649328023195266,297.5449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8419189453125,0.9877671003341676,0.2311436235904693,0.1534984558820724,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8416748046875,0.9080231785774232,0.172945961356163,0.1636851131916046,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8413391113281,0.8293237090110779,0.1311783790588379,0.5906698107719421,285.8419494628906,284.95001220703125,295.1539306640625,293.3051452636719,295.152099609375,297.4876403808594,285.8436584472656,1.0,0.278111070394516,1.0,1.0,0.0,1.0,-1.5309399366378784,1.5309380292892456,1.924425532706664e-06,1.1751819849014282,1.0,1.0,0.0,28.895097732543945,31.0,33325.4453125,-0.0,279.031982421875,1.0,283.1499938964844,285.1426086425781,296.3210754394531,298.53125,293.1499938964844,293.1499938964844,283.1499938964844,35989.51953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7109470367431641,1.0,0.0,0.0,3.99587607383728,3.995903491973877,1.0654111974872649e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6328.94580078125,0.0,1953.0079345703125,1895.4371337890625,0.0,1698.1927490234375,0.9830623269081116,1.0,0.0,3.0,1.0,0.0
17823180,297.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85791015625,0.9955507516860962,0.22513347864151,0.2019659131765365,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8577880859375,0.9172430038452148,0.1764495968818664,0.1669824570417404,297.5543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85791015625,0.984291136264801,0.2371119111776352,0.150516927242279,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8577880859375,0.914370059967041,0.1749698668718338,0.1656151860952377,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.857421875,0.8327086567878723,0.1319857835769653,0.5942894220352173,285.8580017089844,284.95001220703125,295.2038269042969,293.3302307128906,295.2020263671875,297.48223876953125,285.8599548339844,1.0,0.2790732681751251,1.0,1.0,0.0,1.0,-1.5374698638916016,1.5374679565429688,1.939757339641801e-06,1.1803315877914429,1.0,1.0,0.0,28.84188461303711,34.0,33528.9453125,-0.0,282.35791015625,1.0,283.1499938964844,285.1542053222656,296.3414306640625,298.5639953613281,293.1499938964844,293.1499938964844,283.04998779296875,35993.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131194472312927,1.0,0.0,0.0,3.9961116313934326,3.996139049530029,1.065536935129785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.41845703125,0.0,1953.353515625,1895.4371337890625,0.0,1715.7877197265625,0.9831183552742004,1.0,0.0,3.0,1.0,0.0
17823240,297.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85791015625,0.9955507516860962,0.22513347864151,0.2019659131765365,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8577880859375,0.9172430038452148,0.1764495968818664,0.1669824570417404,297.5543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85791015625,0.984291136264801,0.2371119111776352,0.150516927242279,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8577880859375,0.914370059967041,0.1749698668718338,0.1656151860952377,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.857421875,0.8327086567878723,0.1319857835769653,0.5942894220352173,285.8580017089844,284.95001220703125,295.2038269042969,293.3302307128906,295.2020263671875,297.48223876953125,285.8599548339844,1.0,0.2790732681751251,1.0,1.0,0.0,1.0,-1.5374698638916016,1.5374679565429688,1.939757339641801e-06,1.1803315877914429,1.0,1.0,0.0,28.84188461303711,34.0,33528.9453125,-0.0,282.35791015625,1.0,283.1499938964844,285.1542053222656,296.3414306640625,298.5639953613281,293.1499938964844,293.1499938964844,283.04998779296875,35993.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131194472312927,1.0,0.0,0.0,3.9961116313934326,3.996139049530029,1.065536935129785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.41845703125,0.0,1953.353515625,1895.4371337890625,0.0,1715.7877197265625,0.9831183552742004,1.0,0.0,3.0,1.0,0.0
17823300,297.51593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8244934082031,0.9963021874427797,0.2268665134906768,0.2035238295793533,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8254699707031,0.917702615261078,0.1774635165929794,0.1679759621620178,297.5540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8246459960937,0.9849328994750975,0.2396454960107803,0.1515628844499588,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.82550048828125,0.9147165417671204,0.1759214550256729,0.1665494889020919,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8269958496094,0.8322795033454895,0.1323511153459549,0.5960580706596375,285.8244323730469,284.95001220703125,295.22857666015625,293.3427429199219,295.2267761230469,297.4784851074219,285.8178100585937,1.0,0.2800759673118591,1.0,1.0,0.0,1.0,-1.5425262451171875,1.5425242185592651,1.951747435668949e-06,1.1843780279159546,1.0,1.0,0.0,29.055849075317383,34.0,33956.17578125,-0.0,285.6820678710937,1.0,283.0645751953125,285.1009521484375,296.37261962890625,298.6464233398437,293.1499938964844,293.1499938964844,283.04998779296875,35995.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171232104301453,1.0,0.0,0.0,3.9961905479431152,3.996218204498291,1.065578999259742e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.12646484375,0.0,1953.4693603515625,1895.4371337890625,0.0,1748.4171142578125,0.9831371903419496,1.0,0.0,3.0,1.0,0.0
17823360,297.50994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8105163574219,0.99699604511261,0.2285976409912109,0.2049736231565475,297.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.810546875,0.9181318283081056,0.1784045845270156,0.1688965260982513,297.5501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8105163574219,0.9855092167854308,0.2418187409639358,0.1525245606899261,297.3728942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.810546875,0.915033757686615,0.1768002212047577,0.1674113124608993,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8106689453125,0.8318305611610413,0.1326572000980377,0.5975592732429504,285.8105163574219,284.95001220703125,295.253173828125,293.3551940917969,295.2514038085937,297.4736022949219,285.8110046386719,1.0,0.2813965976238251,1.0,1.0,0.0,1.0,-1.5497751235961914,1.549773097038269,1.968931655937922e-06,1.190098762512207,1.0,1.0,0.0,29.30218315124512,37.0,34123.20703125,-0.0,289.5805053710937,1.0,283.05279541015625,285.0935363769531,296.380615234375,298.6507263183594,293.1499938964844,293.1499938964844,282.75,35996.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194862365722656,1.0,0.0,0.0,3.9962503910064697,3.9962778091430655,1.0656109452611418e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.650390625,0.0,1953.5570068359373,1895.4371337890625,0.0,1767.7965087890625,0.983151376247406,1.0,0.0,3.0,1.0,0.0
17823420,297.4844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.61395263671875,0.9938074350357056,0.2305948138236999,0.2073321342468261,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.61407470703125,0.912872314453125,0.1798867136240005,0.1704653203487396,297.5328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.61395263671875,0.9885703921318054,0.24515201151371,0.1580462604761123,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.61407470703125,0.909661591053009,0.1781564503908157,0.1688615083694458,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6142272949219,0.826380729675293,0.1329166293144226,0.5994577407836914,285.6140441894531,284.95001220703125,295.3019104003906,293.37994384765625,295.3001708984375,297.45562744140625,285.6141052246094,1.0,0.2847239077091217,1.0,1.0,0.0,1.0,-1.5657669305801392,1.5657649040222168,2.0074255644431105e-06,1.2029362916946411,1.0,1.0,0.0,30.251876831054688,40.0,35365.671875,-0.0,299.43231201171875,1.0,282.7572631835937,284.87432861328125,296.4350280761719,298.805419921875,293.1499938964844,293.1499938964844,282.45001220703125,35997.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347339987754822,1.0,0.0,0.0,3.9963345527648926,3.996362209320069,1.0656558515620418e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.0771484375,0.0,1953.6805419921875,1895.4371337890625,0.0,1894.900146484375,0.9831714034080504,1.0,0.0,3.0,1.0,0.0
17823480,297.4844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.61395263671875,0.9938074350357056,0.2305948138236999,0.2073321342468261,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.61407470703125,0.912872314453125,0.1798867136240005,0.1704653203487396,297.5328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.61395263671875,0.9885703921318054,0.24515201151371,0.1580462604761123,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.61407470703125,0.909661591053009,0.1781564503908157,0.1688615083694458,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6142272949219,0.826380729675293,0.1329166293144226,0.5994577407836914,285.6140441894531,284.95001220703125,295.3019104003906,293.37994384765625,295.3001708984375,297.45562744140625,285.6141052246094,1.0,0.2847239077091217,1.0,1.0,0.0,1.0,-1.5657669305801392,1.5657649040222168,2.0074255644431105e-06,1.2029362916946411,1.0,1.0,0.0,30.251876831054688,40.0,35365.671875,-0.0,299.43231201171875,1.0,282.7572631835937,284.87432861328125,296.4350280761719,298.805419921875,293.1499938964844,293.1499938964844,282.45001220703125,35997.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347339987754822,1.0,0.0,0.0,3.9963345527648926,3.996362209320069,1.0656558515620418e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6860.0771484375,0.0,1953.6805419921875,1895.4371337890625,0.0,1894.900146484375,0.9831714034080504,1.0,0.0,3.0,1.0,0.0
17823540,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4090270996094,0.9814683198928832,0.2321743369102478,0.2087904512882232,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40899658203125,0.8979942202568054,0.1808876097202301,0.1715757995843887,297.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.40899658203125,0.997111976146698,0.2460437566041946,0.172267809510231,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40899658203125,0.8948884606361389,0.1790341883897781,0.1698545068502426,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4090576171875,0.8126893639564514,0.1326849609613418,0.5992346405982971,285.4090270996094,284.95001220703125,295.3500061035156,293.404541015625,295.3482971191406,297.428466796875,285.40899658203125,1.0,0.288672536611557,1.0,1.0,0.0,1.0,-1.578824758529663,1.5788227319717407,2.0392535589053296e-06,1.2134557962417605,1.0,1.0,0.0,32.000587463378906,43.0,36570.515625,0.0,311.9043884277344,1.0,282.4574584960937,284.6470947265625,296.4552001953125,298.9055480957031,293.1499938964844,293.1499938964844,282.1499938964844,35998.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483489513397217,1.0,0.0,0.0,3.996384620666504,3.99641227722168,1.0656825679689064e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.01123046875,0.0,1953.7540283203125,1895.4371337890625,0.0,2011.1844482421875,0.9831833243370056,1.0,0.0,3.0,1.0,0.0
17823600,297.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4090270996094,0.9814683198928832,0.2321743369102478,0.2087904512882232,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40899658203125,0.8979942202568054,0.1808876097202301,0.1715757995843887,297.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.40899658203125,0.997111976146698,0.2460437566041946,0.172267809510231,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.40899658203125,0.8948884606361389,0.1790341883897781,0.1698545068502426,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4090576171875,0.8126893639564514,0.1326849609613418,0.5992346405982971,285.4090270996094,284.95001220703125,295.3500061035156,293.404541015625,295.3482971191406,297.428466796875,285.40899658203125,1.0,0.288672536611557,1.0,1.0,0.0,1.0,-1.578824758529663,1.5788227319717407,2.0392535589053296e-06,1.2134557962417605,1.0,1.0,0.0,32.000587463378906,43.0,36570.515625,0.0,311.9043884277344,1.0,282.4574584960937,284.6470947265625,296.4552001953125,298.9055480957031,293.1499938964844,293.1499938964844,282.1499938964844,35998.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483489513397217,1.0,0.0,0.0,3.996384620666504,3.99641227722168,1.0656825679689064e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6957.01123046875,0.0,1953.7540283203125,1895.4371337890625,0.0,2011.1844482421875,0.9831833243370056,1.0,0.0,3.0,1.0,0.0
17823660,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.20672607421875,0.9627494215965272,0.2331312298774719,0.2098328620195388,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078857421875,0.8793329000473022,0.1814644038677215,0.1722797751426696,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2065124511719,0.979138195514679,0.2453853636980056,0.171989232301712,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2079467773437,0.8761751055717468,0.1795126646757125,0.1704632490873336,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2101135253906,0.7942046523094177,0.1321687698364257,0.5977050065994263,285.2066650390625,284.95001220703125,295.389404296875,293.42401123046875,295.3878479003906,297.4006652832031,285.2004089355469,1.0,0.292300671339035,1.0,1.0,0.0,1.0,-1.5869948863983154,1.586992859840393,2.058963900708477e-06,1.2197136878967283,1.0,1.0,0.0,34.23822784423828,43.0,37672.421875,0.0,320.4212646484375,1.0,282.1591186523437,284.4161376953125,296.4794921875,299.0143127441406,293.1499938964844,293.1499938964844,282.1499938964844,35999.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596970200538635,1.0,0.0,0.0,3.996411085128784,3.996438503265381,1.065696551449946e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6668.2822265625,0.0,1953.7926025390625,1895.4371337890625,0.0,2109.915771484375,0.983189582824707,1.0,0.0,3.0,1.0,0.0
17823720,297.43048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1988525390625,0.958145260810852,0.2332678586244583,0.2099691331386566,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1994934082031,0.8752022981643677,0.1815415471792221,0.1723727732896804,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19873046875,0.9747854471206664,0.2454065829515457,0.171967402100563,297.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.19952392578125,0.8720524311065674,0.1795745939016342,0.1705414205789566,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2007751464844,0.7901157140731812,0.132063090801239,0.597335696220398,285.1988220214844,284.95001220703125,295.3956298828125,293.4269714355469,295.3940734863281,297.3966064453125,285.1953430175781,1.0,0.2928575873374939,1.0,1.0,0.0,1.0,-1.586894392967224,1.5868923664093018,2.058712880170788e-06,1.2196297645568848,1.0,1.0,0.0,34.73283004760742,46.0,37681.25,0.0,321.7080383300781,1.0,282.1556396484375,284.4115295410156,296.470947265625,298.995849609375,293.1499938964844,293.1499938964844,281.8500061035156,35999.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598485350608826,1.0,0.0,0.0,3.996414184570313,3.996441841125488,1.065698256752512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.26708984375,0.0,1953.79736328125,1895.4371337890625,0.0,2111.244384765625,0.9831903576850892,1.0,0.0,3.0,1.0,0.0
17823780,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.9268957376480104,0.2338632494211197,0.2107387334108352,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.8498953580856323,0.1818546801805496,0.1728845089673996,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.9446885585784912,0.2457592934370041,0.1721983253955841,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.8468422889709473,0.1797885596752166,0.1709564328193664,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.7645487785339355,0.1311416029930114,0.5941605567932129,284.9714050292969,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3691711425781,284.96856689453125,1.0,0.2966590821743011,1.0,1.0,0.0,1.0,-1.5853973627090454,1.585395336151123,2.055018740065861e-06,1.218417763710022,1.0,1.0,0.0,38.21870040893555,49.0,38583.69921875,0.0,330.38116455078125,1.0,281.8571472167969,284.16748046875,296.4773864746094,299.0573425292969,293.1499938964844,293.1499938964844,281.54998779296875,35999.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693377733230591,1.0,0.0,0.0,3.996431827545166,3.996459484100342,1.0657076927600428e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.90234375,0.0,1953.8232421875,1895.4371337890625,0.0,2194.959716796875,0.9831945896148682,1.0,0.0,3.0,1.0,0.0
17823840,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.9268957376480104,0.2338632494211197,0.2107387334108352,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.8498953580856323,0.1818546801805496,0.1728845089673996,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713439941406,0.9446885585784912,0.2457592934370041,0.1721983253955841,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.8468422889709473,0.1797885596752166,0.1709564328193664,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.7645487785339355,0.1311416029930114,0.5941605567932129,284.9714050292969,284.95001220703125,295.4371032714844,293.44537353515625,295.4356994628906,297.3691711425781,284.96856689453125,1.0,0.2966590821743011,1.0,1.0,0.0,1.0,-1.5853973627090454,1.585395336151123,2.055018740065861e-06,1.218417763710022,1.0,1.0,0.0,38.21870040893555,49.0,38583.69921875,0.0,330.38116455078125,1.0,281.8571472167969,284.16748046875,296.4773864746094,299.0573425292969,293.1499938964844,293.1499938964844,281.54998779296875,35999.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693377733230591,1.0,0.0,0.0,3.996431827545166,3.996459484100342,1.0657076927600428e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.90234375,0.0,1953.8232421875,1895.4371337890625,0.0,2194.959716796875,0.9831945896148682,1.0,0.0,3.0,1.0,0.0
