time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17823900,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.823486328125,0.9130852818489076,0.2340660989284515,0.2110233753919601,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.826904296875,0.8393376469612122,0.18193881213665,0.1730587929487228,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.9306749105453492,0.2460422813892364,0.1724389195442199,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8270874023437,0.836322546005249,0.1798246949911117,0.1710851043462753,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.7537116408348083,0.1306235641241073,0.5922555327415466,284.8233947753906,284.95001220703125,295.45635986328125,293.4531555175781,295.4550476074219,297.356689453125,284.8031921386719,1.0,0.2984704375267029,1.0,1.0,0.0,1.0,-1.5841047763824463,1.584102749824524,2.0518295968940947e-06,1.2173689603805542,0.8891940116882324,0.8891940116882324,0.0,39.953887939453125,49.0,39274.09375,0.0,334.4198303222656,1.0,281.59210205078125,283.98602294921875,296.5075988769531,299.1904602050781,293.1499938964844,293.1499938964844,281.54998779296875,39401.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7759222984313965,1.0,0.0,0.0,3.938961744308472,3.938989162445069,1.035277477967611e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6844.166015625,0.0,1906.510986328125,1895.4371337890625,0.0,2253.60693359375,0.9699362516403198,1.0,0.0,3.0,1.0,0.0
17823960,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8154296875,0.901071310043335,0.2342366129159927,0.2112146317958831,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8140563964844,0.8296692967414856,0.1819952875375747,0.1731719076633453,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.815673828125,0.9176026582717896,0.2463448047637939,0.1726683378219604,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8139953613281,0.8266530632972717,0.1798330843448639,0.1711531281471252,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8118896484375,0.7438302636146545,0.1300828158855438,0.590133011341095,284.8154602050781,284.95001220703125,295.4747009277344,293.46002197265625,295.4734191894531,297.3446350097656,284.8274230957031,1.0,0.3002194464206695,1.0,1.0,0.0,1.0,-1.5822792053222656,1.5822770595550537,2.0473376025620382e-06,1.2158935070037842,0.8347386121749878,0.8347386121749878,0.0,41.70143127441406,52.0,38840.25,0.0,338.21875,1.0,281.5559387207031,284.03875732421875,296.4760131835937,299.0767517089844,293.1499938964844,293.1499938964844,281.8500061035156,44539.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7758604884147644,1.0,0.0,0.0,3.723089456558228,3.7231156826019287,9.249116033061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.10205078125,0.0,1681.184326171875,1895.4371337890625,0.0,2253.0546875,0.9272856712341307,1.0,0.0,3.0,1.0,0.0
17824020,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.8858609795570374,0.2359488159418106,0.212503969669342,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.8164708614349365,0.1829283386468887,0.1739276945590973,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.9012405276298524,0.2481855005025863,0.1737810522317886,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.8132827281951904,0.180660218000412,0.1718116253614425,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7301840782165527,0.129655122756958,0.5878143310546875,285.0442199707031,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3338623046875,285.04296875,1.0,0.3037780821323395,1.0,1.0,0.0,1.0,-1.5840719938278198,1.5840699672698977,2.051569254035712e-06,1.2171834707260132,0.9989598393440248,0.9989598393440248,0.0,44.62387466430664,55.0,38429.91015625,0.0,346.9960021972656,1.0,281.8428955078125,284.24810791015625,296.41265869140625,298.9009094238281,293.1499938964844,293.1499938964844,281.54998779296875,33313.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583892941474915,1.0,0.0,0.0,3.820140838623047,3.820166110992432,9.737602795212297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.037109375,0.0,1709.7882080078125,1895.4371337890625,0.0,2098.4599609375,0.9418094158172609,1.0,0.0,3.0,1.0,0.0
17824080,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.8858609795570374,0.2359488159418106,0.212503969669342,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.8164708614349365,0.1829283386468887,0.1739276945590973,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.9012405276298524,0.2481855005025863,0.1737810522317886,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.8132827281951904,0.180660218000412,0.1718116253614425,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.7301840782165527,0.129655122756958,0.5878143310546875,285.0442199707031,284.95001220703125,295.5086364746094,293.4711608886719,295.50750732421875,297.3338623046875,285.04296875,1.0,0.3037780821323395,1.0,1.0,0.0,1.0,-1.5840719938278198,1.5840699672698977,2.051569254035712e-06,1.2171834707260132,0.9989598393440248,0.9989598393440248,0.0,44.62387466430664,55.0,38429.91015625,0.0,346.9960021972656,1.0,281.8428955078125,284.24810791015625,296.41265869140625,298.9009094238281,293.1499938964844,293.1499938964844,281.54998779296875,33313.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583892941474915,1.0,0.0,0.0,3.820140838623047,3.820166110992432,9.737602795212297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.037109375,0.0,1709.7882080078125,1895.4371337890625,0.0,2098.4599609375,0.9418094158172609,1.0,0.0,3.0,1.0,0.0
17824140,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.8731094598770142,0.2369505614042282,0.2137943506240844,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.8049329519271851,0.1836508959531784,0.1748625636100769,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.8884104490280151,0.2495612651109695,0.1749932020902633,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.8014283180236816,0.1812797635793686,0.1726476401090622,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.718721866607666,0.1291586756706237,0.5865581631660461,284.8625183105469,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3206481933594,284.868408203125,1.0,0.3074656724929809,1.0,1.0,0.0,1.0,-1.5876972675323486,1.5876951217651367,2.060388396785129e-06,1.2200082540512085,0.8617136478424072,0.8617136478424072,0.0,47.50007247924805,58.0,39034.6015625,0.0,356.6043701171875,1.0,281.5566711425781,284.0708923339844,296.506591796875,299.0989990234375,293.1499938964844,293.1499938964844,281.8500061035156,40421.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689178586006165,1.0,0.0,0.0,3.702928304672241,3.702953577041626,9.149215998149884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.61181640625,0.0,1626.4185791015625,1895.4371337890625,0.0,2191.23486328125,0.9195437431335448,1.0,0.0,3.0,1.0,0.0
17824200,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.8731094598770142,0.2369505614042282,0.2137943506240844,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.8049329519271851,0.1836508959531784,0.1748625636100769,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.8884104490280151,0.2495612651109695,0.1749932020902633,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.8014283180236816,0.1812797635793686,0.1726476401090622,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.718721866607666,0.1291586756706237,0.5865581631660461,284.8625183105469,284.95001220703125,295.5392150878906,293.4790344238281,295.5382080078125,297.3206481933594,284.868408203125,1.0,0.3074656724929809,1.0,1.0,0.0,1.0,-1.5876972675323486,1.5876951217651367,2.060388396785129e-06,1.2200082540512085,0.8617136478424072,0.8617136478424072,0.0,47.50007247924805,58.0,39034.6015625,0.0,356.6043701171875,1.0,281.5566711425781,284.0708923339844,296.506591796875,299.0989990234375,293.1499938964844,293.1499938964844,281.8500061035156,40421.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689178586006165,1.0,0.0,0.0,3.702928304672241,3.702953577041626,9.149215998149884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6410.61181640625,0.0,1626.4185791015625,1895.4371337890625,0.0,2191.23486328125,0.9195437431335448,1.0,0.0,3.0,1.0,0.0
17824260,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.8620163202285767,0.2385698854923248,0.2150908410549163,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.7942880988121033,0.1847216635942459,0.1758217364549636,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.8771843314170837,0.2514620721340179,0.1762264370918274,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.7906833291053772,0.1822429150342941,0.1735070645809173,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.7077547907829285,0.128925934433937,0.5854344367980957,285.0657043457031,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3133850097656,285.06402587890625,1.0,0.311159998178482,1.0,1.0,0.0,1.0,-1.5915651321411133,1.591563105583191,2.0697273157566087e-06,1.2229368686676023,1.0,1.0,0.0,50.37406539916992,61.0,38615.33203125,0.0,366.3769226074219,1.0,281.8432312011719,284.2623291015625,296.4497375488281,298.9517822265625,293.1499938964844,293.1499938964844,281.54998779296875,32819.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573823928833008,1.0,0.0,0.0,3.816751480102539,3.816776752471924,9.720331490825629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.23193359375,0.0,1701.83447265625,1895.4371337890625,0.0,2089.653076171875,0.9403871297836304,1.0,0.0,3.0,1.0,0.0
17824320,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657043457031,0.8620163202285767,0.2385698854923248,0.2150908410549163,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658569335937,0.7942880988121033,0.1847216635942459,0.1758217364549636,297.351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.065673828125,0.8771843314170837,0.2514620721340179,0.1762264370918274,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.7906833291053772,0.1822429150342941,0.1735070645809173,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660705566406,0.7077547907829285,0.128925934433937,0.5854344367980957,285.0657043457031,284.95001220703125,295.5666809082031,293.4839172363281,295.5657653808594,297.3133850097656,285.06402587890625,1.0,0.311159998178482,1.0,1.0,0.0,1.0,-1.5915651321411133,1.591563105583191,2.0697273157566087e-06,1.2229368686676023,1.0,1.0,0.0,50.37406539916992,61.0,38615.33203125,0.0,366.3769226074219,1.0,281.8432312011719,284.2623291015625,296.4497375488281,298.9517822265625,293.1499938964844,293.1499938964844,281.54998779296875,32819.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573823928833008,1.0,0.0,0.0,3.816751480102539,3.816776752471924,9.720331490825629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.23193359375,0.0,1701.83447265625,1895.4371337890625,0.0,2089.653076171875,0.9403871297836304,1.0,0.0,3.0,1.0,0.0
17824380,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.8517312407493591,0.2393842041492462,0.2162421941757202,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.7844065427780151,0.1854487806558609,0.1767947226762771,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.8668004274368286,0.2527455389499664,0.1774031370878219,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.7807319164276123,0.1828678995370865,0.1743813753128051,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.6969670653343201,0.1284866034984588,0.5845898389816284,284.8667297363281,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.30194091796875,284.8705749511719,1.0,0.3149243593215942,1.0,1.0,0.0,1.0,-1.5955674648284912,1.5955654382705688,2.0795032469322905e-06,1.2260411977767944,0.8792058825492859,0.8792058825492859,0.0,53.34815979003906,64.0,39304.26953125,0.0,376.5365905761719,1.0,281.5567932128906,284.0619812011719,296.5277099609375,299.14166259765625,293.1499938964844,293.1499938964844,281.8500061035156,39194.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707237005233765,1.0,0.0,0.0,3.744325637817383,3.744351148605346,9.354929488836206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.400390625,0.0,1665.18359375,1895.4371337890625,0.0,2207.267578125,0.9278395175933838,1.0,0.0,3.0,1.0,0.0
17824440,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.8517312407493591,0.2393842041492462,0.2162421941757202,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.7844065427780151,0.1854487806558609,0.1767947226762771,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.8668004274368286,0.2527455389499664,0.1774031370878219,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86639404296875,0.7807319164276123,0.1828678995370865,0.1743813753128051,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.6969670653343201,0.1284866034984588,0.5845898389816284,284.8667297363281,284.95001220703125,295.5912475585937,293.4859924316406,295.5904235839844,297.30194091796875,284.8705749511719,1.0,0.3149243593215942,1.0,1.0,0.0,1.0,-1.5955674648284912,1.5955654382705688,2.0795032469322905e-06,1.2260411977767944,0.8792058825492859,0.8792058825492859,0.0,53.34815979003906,64.0,39304.26953125,0.0,376.5365905761719,1.0,281.5567932128906,284.0619812011719,296.5277099609375,299.14166259765625,293.1499938964844,293.1499938964844,281.8500061035156,39194.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707237005233765,1.0,0.0,0.0,3.744325637817383,3.744351148605346,9.354929488836206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.400390625,0.0,1665.18359375,1895.4371337890625,0.0,2207.267578125,0.9278395175933838,1.0,0.0,3.0,1.0,0.0
17824500,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8463149666786194,0.2399294078350067,0.2166120857000351,297.2593078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.779190182685852,0.1858579814434051,0.1771513521671295,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.86134272813797,0.2534868419170379,0.1778548657894134,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.7754948735237122,0.1832251250743866,0.1746902167797088,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.6912587285041809,0.1282847076654434,0.5836842656135559,285.0218200683594,284.95001220703125,295.6025390625,293.486083984375,295.6017761230469,297.29718017578125,285.0432434082031,1.0,0.3167530596256256,1.0,1.0,0.0,1.0,-1.596264123916626,1.5962620973587036,2.081133743558894e-06,1.2265164852142334,0.9760541319847108,0.9760541319847108,0.0,54.94306182861328,64.0,38650.30859375,0.0,381.2373962402344,1.0,281.8040771484375,284.2485046386719,296.451171875,298.9242553710937,293.1499938964844,293.1499938964844,281.8500061035156,34996.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632200121879578,1.0,0.0,0.0,3.758446216583252,3.75847101211548,9.425620532965696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6646.28955078125,0.0,1649.468505859375,1895.4371337890625,0.0,2140.87451171875,0.9312924742698668,1.0,0.0,3.0,1.0,0.0
17824560,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.8423810601234436,0.2407648712396621,0.2173263728618621,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.7752668261528015,0.186445951461792,0.1776991784572601,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06561279296875,0.8573334813117981,0.2544769942760467,0.1785255074501037,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.7715466022491455,0.18375925719738,0.1751877516508102,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.6867427229881287,0.1282235085964203,0.5834236741065979,285.06561279296875,284.95001220703125,295.6132202148437,293.4855651855469,295.61248779296875,297.29547119140625,285.065185546875,1.0,0.318623274564743,1.0,1.0,0.0,1.0,-1.598867416381836,1.598865270614624,2.0874670099146897e-06,1.2284969091415403,1.0,1.0,0.0,56.363555908203125,52.0,38795.37109375,0.0,386.484619140625,1.0,281.8432312011719,284.2560729980469,296.4562683105469,298.97393798828125,293.1499938964844,293.1499938964844,281.54998779296875,33267.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7601257562637329,1.0,0.0,0.0,3.842850208282471,3.8428757190704346,9.8537202575244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7100.45703125,0.0,1736.97265625,1895.4371337890625,0.0,2113.67578125,0.946614682674408,1.0,0.0,3.0,1.0,0.0
17824620,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8480774760246277,0.2414178848266601,0.218163400888443,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.7809633612632751,0.1871190220117569,0.1784500181674957,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8637686967849731,0.2556326389312744,0.1794857233762741,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.777058482170105,0.1843324452638626,0.1758418679237365,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.6902530193328857,0.1277641057968139,0.5816734433174133,284.8631286621094,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.28521728515625,284.866455078125,1.0,0.3169684112071991,1.0,1.0,0.0,1.0,-1.6006152629852295,1.6006132364273071,2.09170184461982e-06,1.2298052310943604,0.8848778605461121,0.8848778605461121,0.0,55.07352828979492,40.0,39450.4609375,0.0,383.9024963378906,1.0,281.5556945800781,284.0497131347656,296.524658203125,299.1508483886719,293.1499938964844,293.1499938964844,281.8500061035156,39100.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732163071632385,1.0,0.0,0.0,3.7747435569763184,3.774769306182861,9.507540426056948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.1689453125,0.0,1700.423583984375,1895.4371337890625,0.0,2229.45263671875,0.9345338940620422,1.0,0.0,3.0,1.0,0.0
17824680,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8480774760246277,0.2414178848266601,0.218163400888443,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.7809633612632751,0.1871190220117569,0.1784500181674957,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8637686967849731,0.2556326389312744,0.1794857233762741,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.777058482170105,0.1843324452638626,0.1758418679237365,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.6902530193328857,0.1277641057968139,0.5816734433174133,284.8631286621094,284.95001220703125,295.6328125,293.4828491210937,295.6321716308594,297.28521728515625,284.866455078125,1.0,0.3169684112071991,1.0,1.0,0.0,1.0,-1.6006152629852295,1.6006132364273071,2.09170184461982e-06,1.2298052310943604,0.8848778605461121,0.8848778605461121,0.0,55.07352828979492,40.0,39450.4609375,0.0,383.9024963378906,1.0,281.5556945800781,284.0497131347656,296.524658203125,299.1508483886719,293.1499938964844,293.1499938964844,281.8500061035156,39100.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732163071632385,1.0,0.0,0.0,3.7747435569763184,3.774769306182861,9.507540426056948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.1689453125,0.0,1700.423583984375,1895.4371337890625,0.0,2229.45263671875,0.9345338940620422,1.0,0.0,3.0,1.0,0.0
17824740,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.8673204779624939,0.2426903545856475,0.2188437432050705,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.7995302081108093,0.1880900859832763,0.1790186017751693,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.8843966722488403,0.2572685778141022,0.1803082823753357,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.7953655123710632,0.1851997673511505,0.1763145327568054,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.7053282260894775,0.1275084018707275,0.5790756940841675,285.06317138671875,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2801513671875,285.0624084472656,1.0,0.3117295801639557,1.0,1.0,0.0,1.0,-1.6005480289459229,1.6005460023880005,2.0913316802761983e-06,1.2295738458633425,1.0,1.0,0.0,50.46490859985352,28.0,38826.3125,0.0,371.31195068359375,1.0,281.8436584472656,284.2474975585937,296.4457092285156,298.9685974121094,293.1499938964844,293.1499938964844,281.54998779296875,33559.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761959969997406,1.0,0.0,0.0,3.860454559326172,3.860480308532715,9.944207022272169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.158203125,0.0,1760.8431396484375,1895.4371337890625,0.0,2129.785888671875,0.9506964087486268,1.0,0.0,3.0,1.0,0.0
17824800,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.8673204779624939,0.2426903545856475,0.2188437432050705,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.7995302081108093,0.1880900859832763,0.1790186017751693,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631408691406,0.8843966722488403,0.2572685778141022,0.1803082823753357,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.7953655123710632,0.1851997673511505,0.1763145327568054,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.7053282260894775,0.1275084018707275,0.5790756940841675,285.06317138671875,284.95001220703125,295.6502990722656,293.47808837890625,295.64971923828125,297.2801513671875,285.0624084472656,1.0,0.3117295801639557,1.0,1.0,0.0,1.0,-1.6005480289459229,1.6005460023880005,2.0913316802761983e-06,1.2295738458633425,1.0,1.0,0.0,50.46490859985352,28.0,38826.3125,0.0,371.31195068359375,1.0,281.8436584472656,284.2474975585937,296.4457092285156,298.9685974121094,293.1499938964844,293.1499938964844,281.54998779296875,33559.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761959969997406,1.0,0.0,0.0,3.860454559326172,3.860480308532715,9.944207022272169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.158203125,0.0,1760.8431396484375,1895.4371337890625,0.0,2129.785888671875,0.9506964087486268,1.0,0.0,3.0,1.0,0.0
17824860,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.9026971459388732,0.2432973533868789,0.2194306850433349,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.8305242657661438,0.1887731999158859,0.1795608401298523,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.9227944612503052,0.2583677470684051,0.181069329380989,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.8264812231063843,0.1857852041721344,0.1767619997262954,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7309340834617615,0.1270980685949325,0.5764961838722229,284.859130859375,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2715759277344,284.862548828125,1.0,0.304026335477829,1.0,1.0,0.0,1.0,-1.6002613306045532,1.6002593040466309,2.090495854645269e-06,1.2292357683181765,0.8833053708076477,0.8833053708076477,0.0,43.70466232299805,25.0,39410.38671875,0.0,352.7469787597656,1.0,281.5556335449219,284.0417785644531,296.5097045898437,299.1352844238281,293.1499938964844,293.1499938964844,281.8500061035156,39389.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743065357208252,1.0,0.0,0.0,3.78251051902771,3.782536506652832,9.546706678520422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.39892578125,0.0,1711.933349609375,1895.4371337890625,0.0,2239.175537109375,0.9364449977874756,1.0,0.0,3.0,1.0,0.0
17824920,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.9026971459388732,0.2432973533868789,0.2194306850433349,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.8305242657661438,0.1887731999158859,0.1795608401298523,297.3059997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592224121094,0.9227944612503052,0.2583677470684051,0.181069329380989,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.8264812231063843,0.1857852041721344,0.1767619997262954,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.7309340834617615,0.1270980685949325,0.5764961838722229,284.859130859375,284.95001220703125,295.6659545898437,293.4715576171875,295.6654357910156,297.2715759277344,284.862548828125,1.0,0.304026335477829,1.0,1.0,0.0,1.0,-1.6002613306045532,1.6002593040466309,2.090495854645269e-06,1.2292357683181765,0.8833053708076477,0.8833053708076477,0.0,43.70466232299805,25.0,39410.38671875,0.0,352.7469787597656,1.0,281.5556335449219,284.0417785644531,296.5097045898437,299.1352844238281,293.1499938964844,293.1499938964844,281.8500061035156,39389.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7743065357208252,1.0,0.0,0.0,3.78251051902771,3.782536506652832,9.546706678520422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.39892578125,0.0,1711.933349609375,1895.4371337890625,0.0,2239.175537109375,0.9364449977874756,1.0,0.0,3.0,1.0,0.0
17824980,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.9466744661331176,0.2445429265499115,0.2200422883033752,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.8646642565727234,0.1897571086883545,0.1800994127988815,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.96720552444458,0.2599533200263977,0.1818246096372604,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.8600413799285889,0.1866668164730072,0.1772063076496124,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.7587856650352478,0.1268908828496933,0.573926568031311,285.0602111816406,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2680358886719,285.0594177246094,1.0,0.2977168560028076,1.0,1.0,0.0,1.0,-1.5999934673309326,1.5999914407730105,2.089594545395812e-06,1.2288143634796145,1.0,1.0,0.0,37.99227523803711,25.0,38763.03125,0.0,337.0534362792969,1.0,281.8436889648437,284.240966796875,296.42828369140625,298.94793701171875,293.1499938964844,293.1499938964844,281.54998779296875,33632.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624596953392029,1.0,0.0,0.0,3.864681005477905,3.864706754684448,9.96599283098476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.73046875,0.0,1766.6260986328125,1895.4371337890625,0.0,2134.181396484375,0.9517003297805786,1.0,0.0,3.0,1.0,0.0
17825040,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.9466744661331176,0.2445429265499115,0.2200422883033752,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.8646642565727234,0.1897571086883545,0.1800994127988815,297.3022766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.96720552444458,0.2599533200263977,0.1818246096372604,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.8600413799285889,0.1866668164730072,0.1772063076496124,297.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602722167969,0.7587856650352478,0.1268908828496933,0.573926568031311,285.0602111816406,284.95001220703125,295.67999267578125,293.4634704589844,295.6795349121094,297.2680358886719,285.0594177246094,1.0,0.2977168560028076,1.0,1.0,0.0,1.0,-1.5999934673309326,1.5999914407730105,2.089594545395812e-06,1.2288143634796145,1.0,1.0,0.0,37.99227523803711,25.0,38763.03125,0.0,337.0534362792969,1.0,281.8436889648437,284.240966796875,296.42828369140625,298.94793701171875,293.1499938964844,293.1499938964844,281.54998779296875,33632.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624596953392029,1.0,0.0,0.0,3.864681005477905,3.864706754684448,9.96599283098476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7094.73046875,0.0,1766.6260986328125,1895.4371337890625,0.0,2134.181396484375,0.9517003297805786,1.0,0.0,3.0,1.0,0.0
17825100,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9675803184509276,0.2450056225061416,0.2205493301153183,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8828524947166443,0.1901963800191879,0.1805148422718048,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.9858189225196838,0.260618507862091,0.1823350340127945,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.8779290914535522,0.1870564967393875,0.1775733381509781,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.7736534476280212,0.1267734616994857,0.5732402205467224,284.9156188964844,284.95001220703125,295.6864929199219,293.4589233398437,295.6860656738281,297.265869140625,284.8912658691406,1.0,0.2953926026821136,1.0,1.0,0.0,1.0,-1.60133159160614,1.6013294458389282,2.0928246158291586e-06,1.229804277420044,0.9458227157592772,0.9458227157592772,0.0,35.720802307128906,25.0,39605.890625,0.0,331.5353698730469,1.0,281.5924377441406,284.0494079589844,296.50079345703125,299.16815185546875,293.1499938964844,293.1499938964844,281.54998779296875,35165.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706706523895264,1.0,0.0,0.0,3.880647659301758,3.88067364692688,1.004851014840824e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.2919921875,0.0,1798.5948486328125,1895.4371337890625,0.0,2206.7958984375,0.9553896188735962,1.0,0.0,3.0,1.0,0.0
17825160,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.9823639988899232,0.2451040297746658,0.2206967771053314,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.8979051113128662,0.1904212534427642,0.1807418316602707,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.998290479183197,0.2609707117080688,0.1824162006378173,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.8927802443504333,0.1872347146272659,0.1777552664279937,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.7858356833457947,0.1264996826648712,0.5719881653785706,284.8588562011719,284.95001220703125,295.6927185058594,293.4540710449219,295.6922912597656,297.2605895996094,284.8623352050781,1.0,0.2934063374996185,1.0,1.0,0.0,1.0,-1.600656509399414,1.600654363632202,2.091096803269465e-06,1.2292194366455078,0.8821372985839844,0.8821372985839844,0.0,34.03775787353516,28.0,39343.59375,0.0,326.5998229980469,1.0,281.5559997558594,284.03826904296875,296.4906921386719,299.11236572265625,293.1499938964844,293.1499938964844,281.8500061035156,39524.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745301127433777,1.0,0.0,0.0,3.781846523284912,3.781872510910034,9.54335519054439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6423.337890625,0.0,1712.1844482421875,1895.4371337890625,0.0,2241.171142578125,0.9363707304000854,1.0,0.0,3.0,1.0,0.0
17825220,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.9977031350135804,0.2475757598876953,0.2213349342346191,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.9163191914558412,0.1908198148012161,0.1809102892875671,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9935849905014038,0.2650701403617859,0.1692987829446792,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.910327672958374,0.1874710023403167,0.1777893006801605,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8000162839889526,0.1262178570032119,0.5700808763504028,285.04400634765625,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.2677001953125,285.0316467285156,1.0,0.2911801934242248,1.0,1.0,0.0,1.0,-1.5962631702423096,1.5962611436843872,2.074038548016688e-06,1.220272183418274,1.0,1.0,0.0,32.07695770263672,31.0,38444.38671875,0.0,316.5699768066406,1.0,281.843017578125,284.2098388671875,296.4070129394531,298.9147644042969,293.1499938964844,293.1499938964844,281.54998779296875,33592.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623717784881592,1.0,0.0,0.0,3.865253448486328,3.865279197692871,9.96894527816039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.89306640625,0.0,1767.015380859375,1895.4371337890625,0.0,2133.408203125,0.95184987783432,1.0,0.0,3.0,1.0,0.0
17825280,297.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.9977031350135804,0.2475757598876953,0.2213349342346191,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.9163191914558412,0.1908198148012161,0.1809102892875671,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.9935849905014038,0.2650701403617859,0.1692987829446792,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.910327672958374,0.1874710023403167,0.1777893006801605,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8000162839889526,0.1262178570032119,0.5700808763504028,285.04400634765625,284.95001220703125,295.7043151855469,293.4436340332031,295.70391845703125,297.2677001953125,285.0316467285156,1.0,0.2911801934242248,1.0,1.0,0.0,1.0,-1.5962631702423096,1.5962611436843872,2.074038548016688e-06,1.220272183418274,1.0,1.0,0.0,32.07695770263672,31.0,38444.38671875,0.0,316.5699768066406,1.0,281.843017578125,284.2098388671875,296.4070129394531,298.9147644042969,293.1499938964844,293.1499938964844,281.54998779296875,33592.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623717784881592,1.0,0.0,0.0,3.865253448486328,3.865279197692871,9.96894527816039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.89306640625,0.0,1767.015380859375,1895.4371337890625,0.0,2133.408203125,0.95184987783432,1.0,0.0,3.0,1.0,0.0
17825340,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.997689127922058,0.2479124814271927,0.2233202457427978,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.9148706793785096,0.1916224509477615,0.1817875057458877,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.9943251013755798,0.2674785256385803,0.1713299006223678,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.9088000655174256,0.1882057934999466,0.1785782575607299,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.7969324588775635,0.1258643567562103,0.5687874555587769,284.8507385253906,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.26611328125,284.8555603027344,1.0,0.2902264595031738,1.0,1.0,0.0,1.0,-1.5897294282913208,1.5897274017333984,2.0636571207433008e-06,1.2201045751571655,0.8682624697685242,0.8682624697685242,0.0,32.34123992919922,34.0,38969.6171875,0.0,316.4505310058594,1.0,281.5566101074219,284.0353088378906,296.4615783691406,299.05914306640625,293.1499938964844,293.1499938964844,281.8500061035156,40351.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727187871932983,1.0,0.0,0.0,3.74888014793396,3.748905897140503,9.377701530866034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.63623046875,0.0,1679.4249267578125,1895.4371337890625,0.0,2225.01953125,0.929620325565338,1.0,0.0,3.0,1.0,0.0
17825400,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.997689127922058,0.2479124814271927,0.2233202457427978,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.9148706793785096,0.1916224509477615,0.1817875057458877,297.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.9943251013755798,0.2674785256385803,0.1713299006223678,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.9088000655174256,0.1882057934999466,0.1785782575607299,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8499450683594,0.7969324588775635,0.1258643567562103,0.5687874555587769,284.8507385253906,284.95001220703125,295.7151184082031,293.432373046875,295.7147521972656,297.26611328125,284.8555603027344,1.0,0.2902264595031738,1.0,1.0,0.0,1.0,-1.5897294282913208,1.5897274017333984,2.0636571207433008e-06,1.2201045751571655,0.8682624697685242,0.8682624697685242,0.0,32.34123992919922,34.0,38969.6171875,0.0,316.4505310058594,1.0,281.5566101074219,284.0353088378906,296.4615783691406,299.05914306640625,293.1499938964844,293.1499938964844,281.8500061035156,40351.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727187871932983,1.0,0.0,0.0,3.74888014793396,3.748905897140503,9.377701530866034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6392.63623046875,0.0,1679.4249267578125,1895.4371337890625,0.0,2225.01953125,0.929620325565338,1.0,0.0,3.0,1.0,0.0
17825460,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9957554340362548,0.2484225034713745,0.223434716463089,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.9134948253631592,0.1926188915967941,0.1826052814722061,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9949755072593688,0.2701970636844635,0.17323599755764,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.9073681235313416,0.1891126930713653,0.1793172806501388,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.7940323948860168,0.1256886124610901,0.5675599575042725,285.0532531738281,284.95001220703125,295.7253112792969,293.4205322265625,295.7249450683594,297.2657165527344,285.0520935058594,1.0,0.2908926904201507,1.0,1.0,0.0,1.0,-1.591652512550354,1.5916504859924316,2.068199819404981e-06,1.221470832824707,1.0,1.0,0.0,32.63249588012695,37.0,38401.79296875,0.0,318.3572692871094,1.0,281.8430480957031,284.2310485839844,296.3833312988281,298.87921142578125,293.1499938964844,293.1499938964844,281.54998779296875,33303.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604023814201355,1.0,0.0,0.0,3.8440017700195312,3.844027280807495,9.85962628874404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.33935546875,0.0,1738.66162109375,1895.4371337890625,0.0,2116.103271484375,0.9466949701309204,1.0,0.0,3.0,1.0,0.0
17825520,297.25543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9957554340362548,0.2484225034713745,0.223434716463089,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.9134948253631592,0.1926188915967941,0.1826052814722061,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9949755072593688,0.2701970636844635,0.17323599755764,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.9073681235313416,0.1891126930713653,0.1793172806501388,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.7940323948860168,0.1256886124610901,0.5675599575042725,285.0532531738281,284.95001220703125,295.7253112792969,293.4205322265625,295.7249450683594,297.2657165527344,285.0520935058594,1.0,0.2908926904201507,1.0,1.0,0.0,1.0,-1.591652512550354,1.5916504859924316,2.068199819404981e-06,1.221470832824707,1.0,1.0,0.0,32.63249588012695,37.0,38401.79296875,0.0,318.3572692871094,1.0,281.8430480957031,284.2310485839844,296.3833312988281,298.87921142578125,293.1499938964844,293.1499938964844,281.54998779296875,33303.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604023814201355,1.0,0.0,0.0,3.8440017700195312,3.844027280807495,9.85962628874404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.33935546875,0.0,1738.66162109375,1895.4371337890625,0.0,2116.103271484375,0.9466949701309204,1.0,0.0,3.0,1.0,0.0
17825580,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.991280198097229,0.248774304986,0.2239860743284225,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.9080855250358582,0.1932008564472198,0.1833633482456207,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.9963461756706238,0.271422803401947,0.1777445822954177,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.902146577835083,0.1896045058965683,0.1799888163805008,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.7880186438560486,0.1252758353948593,0.5664142966270447,284.8607177734375,284.95001220703125,295.7351989746094,293.4083557128906,295.7348327636719,297.2589416503906,284.86529541015625,1.0,0.29268878698349,1.0,1.0,0.0,1.0,-1.5980677604675293,1.5980656147003174,2.083786966977641e-06,1.2263683080673218,0.8760346174240112,0.8760346174240112,0.0,33.38493347167969,40.0,39045.7109375,0.0,323.5538635253906,1.0,281.5567932128906,284.0389404296875,296.44537353515625,299.0457458496094,293.1499938964844,293.1499938964844,281.8500061035156,39693.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727463245391846,1.0,0.0,0.0,3.753199338912964,3.753225088119507,9.399322493663932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.59375,0.0,1679.462890625,1895.4371337890625,0.0,2225.2646484375,0.9301058053970336,1.0,0.0,3.0,1.0,0.0
17825640,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.991280198097229,0.248774304986,0.2239860743284225,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.9080855250358582,0.1932008564472198,0.1833633482456207,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.9963461756706238,0.271422803401947,0.1777445822954177,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603210449219,0.902146577835083,0.1896045058965683,0.1799888163805008,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85968017578125,0.7880186438560486,0.1252758353948593,0.5664142966270447,284.8607177734375,284.95001220703125,295.7351989746094,293.4083557128906,295.7348327636719,297.2589416503906,284.86529541015625,1.0,0.29268878698349,1.0,1.0,0.0,1.0,-1.5980677604675293,1.5980656147003174,2.083786966977641e-06,1.2263683080673218,0.8760346174240112,0.8760346174240112,0.0,33.38493347167969,40.0,39045.7109375,0.0,323.5538635253906,1.0,281.5567932128906,284.0389404296875,296.44537353515625,299.0457458496094,293.1499938964844,293.1499938964844,281.8500061035156,39693.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7727463245391846,1.0,0.0,0.0,3.753199338912964,3.753225088119507,9.399322493663932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6396.59375,0.0,1679.462890625,1895.4371337890625,0.0,2225.2646484375,0.9301058053970336,1.0,0.0,3.0,1.0,0.0
17825700,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.987259328365326,0.2492136359214782,0.2241828143596649,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9033662676811218,0.1935434490442276,0.1836097985506057,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.9972615242004396,0.2715712785720825,0.1812915652990341,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8975498080253601,0.189898669719696,0.1801919192075729,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.7832168936729431,0.1250809580087661,0.5653623342514038,285.0210266113281,284.95001220703125,295.7400817871094,293.4021911621094,295.73974609375,297.25439453125,285.0429382324219,1.0,0.2939040958881378,1.0,1.0,0.0,1.0,-1.6018376350402832,1.6018356084823608,2.092984459522995e-06,1.2292488813400269,0.9752578735351562,0.9752578735351562,0.0,33.97593307495117,40.0,38420.28515625,0.0,327.0318603515625,1.0,281.8042297363281,284.2300109863281,296.36376953125,298.8233642578125,293.1499938964844,293.1499938964844,281.8500061035156,35200.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649396657943726,1.0,0.0,0.0,3.7641947269439697,3.764219760894776,9.454475957682008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6611.24462890625,0.0,1657.7989501953125,1895.4371337890625,0.0,2156.036865234375,0.9328253269195556,1.0,0.0,3.0,1.0,0.0
