time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17825760,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.983829915523529,0.2500035464763641,0.2247989177703857,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.8994393944740295,0.1940692216157913,0.1840636432170868,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.9979913234710692,0.2716989517211914,0.1846167296171188,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672912597656,0.8935842514038086,0.1903725266456604,0.1805979609489441,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.7789811491966248,0.1250115782022476,0.5649358034133911,285.0673217773437,284.95001220703125,295.7449951171875,293.3960876464844,295.7446594238281,297.2518615722656,285.0672912597656,1.0,0.2953354716300964,1.0,1.0,0.0,1.0,-1.6070884466171265,1.6070863008499146,2.1058847323729424e-06,1.2333019971847534,1.0,1.0,0.0,34.584617614746094,43.0,38589.46484375,0.0,331.3149108886719,1.0,281.84326171875,284.2395935058594,296.3651123046875,298.8703918457031,293.1499938964844,293.1499938964844,281.54998779296875,33363.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617740631103516,1.0,0.0,0.0,3.8483150005340576,3.8483405113220215,9.88176452665357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7064.44921875,0.0,1744.39794921875,1895.4371337890625,0.0,2128.151123046875,0.9479159116744996,1.0,0.0,3.0,1.0,0.0
17825820,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.9692922234535216,0.2505941689014435,0.2256970554590225,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8845948576927185,0.1945800334215164,0.1848028153181076,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9917677044868468,0.2705885469913482,0.189767837524414,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8787530064582825,0.1907883584499359,0.1812447160482406,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7647220492362976,0.124502919614315,0.5636279582977295,284.8698425292969,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2384033203125,284.8724060058594,1.0,0.298556238412857,1.0,1.0,0.0,1.0,-1.6139358282089231,1.6139336824417114,2.1228756850177888e-06,1.2386679649353027,0.8919073939323425,0.8919073939323425,0.0,36.601165771484375,46.0,39336.703125,0.0,340.40576171875,1.0,281.5556640625,284.0342712402344,296.4279479980469,299.04705810546875,293.1499938964844,293.1499938964844,281.8500061035156,38767.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752975225448608,1.0,0.0,0.0,3.7888197898864746,3.7888457775115967,9.578581057212432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.49609375,0.0,1714.6575927734375,1895.4371337890625,0.0,2248.024169921875,0.9375356435775756,1.0,0.0,3.0,1.0,0.0
17825880,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.9692922234535216,0.2505941689014435,0.2256970554590225,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8845948576927185,0.1945800334215164,0.1848028153181076,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9917677044868468,0.2705885469913482,0.189767837524414,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.8787530064582825,0.1907883584499359,0.1812447160482406,297.13018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7647220492362976,0.124502919614315,0.5636279582977295,284.8698425292969,284.95001220703125,295.7550048828125,293.3839416503906,295.754638671875,297.2384033203125,284.8724060058594,1.0,0.298556238412857,1.0,1.0,0.0,1.0,-1.6139358282089231,1.6139336824417114,2.1228756850177888e-06,1.2386679649353027,0.8919073939323425,0.8919073939323425,0.0,36.601165771484375,46.0,39336.703125,0.0,340.40576171875,1.0,281.5556640625,284.0342712402344,296.4279479980469,299.04705810546875,293.1499938964844,293.1499938964844,281.8500061035156,38767.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752975225448608,1.0,0.0,0.0,3.7888197898864746,3.7888457775115967,9.578581057212432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6411.49609375,0.0,1714.6575927734375,1895.4371337890625,0.0,2248.024169921875,0.9375356435775756,1.0,0.0,3.0,1.0,0.0
17825940,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.947868585586548,0.2518231272697449,0.2266040593385696,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.8656293153762817,0.1953311711549759,0.1854648143053054,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.9722018837928772,0.2707760035991668,0.1895888596773147,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.8599455952644348,0.1914374381303787,0.181813508272171,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.7473134994506836,0.1241152510046958,0.5619047284126282,285.06475830078125,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2332763671875,285.064697265625,1.0,0.3017854690551758,1.0,1.0,0.0,1.0,-1.614749312400818,1.614747166633606,2.1246182768663857e-06,1.2390612363815308,1.0,1.0,0.0,39.34593963623047,49.0,38669.90625,0.0,348.25152587890625,1.0,281.8434753417969,284.2300720214844,296.3417663574219,298.8567199707031,293.1499938964844,293.1499938964844,281.54998779296875,33782.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644708156585693,1.0,0.0,0.0,3.8715953826904297,3.8716211318969727,1.000168595055584e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.14892578125,0.0,1776.363525390625,1895.4371337890625,0.0,2151.899658203125,0.95322984457016,1.0,0.0,3.0,1.0,0.0
17826000,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.947868585586548,0.2518231272697449,0.2266040593385696,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.8656293153762817,0.1953311711549759,0.1854648143053054,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.9722018837928772,0.2707760035991668,0.1895888596773147,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.8599455952644348,0.1914374381303787,0.181813508272171,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.7473134994506836,0.1241152510046958,0.5619047284126282,285.06475830078125,284.95001220703125,295.76544189453125,293.3722229003906,295.7650756835937,297.2332763671875,285.064697265625,1.0,0.3017854690551758,1.0,1.0,0.0,1.0,-1.614749312400818,1.614747166633606,2.1246182768663857e-06,1.2390612363815308,1.0,1.0,0.0,39.34593963623047,49.0,38669.90625,0.0,348.25152587890625,1.0,281.8434753417969,284.2300720214844,296.3417663574219,298.8567199707031,293.1499938964844,293.1499938964844,281.54998779296875,33782.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644708156585693,1.0,0.0,0.0,3.8715953826904297,3.8716211318969727,1.000168595055584e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7068.14892578125,0.0,1776.363525390625,1895.4371337890625,0.0,2151.899658203125,0.95322984457016,1.0,0.0,3.0,1.0,0.0
17826060,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.9272444844245912,0.2524018585681915,0.227524995803833,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.8494043946266174,0.1957425326108932,0.1861409395933151,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.952574908733368,0.2709799110889435,0.1899480074644088,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.843904972076416,0.191753014922142,0.18239626288414,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.7325131297111511,0.1235468611121177,0.5604169964790344,284.8622436523437,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2266540527344,284.8653259277344,1.0,0.3051381111145019,1.0,1.0,0.0,1.0,-1.6159971952438354,1.6159950494766235,2.127581410604762e-06,1.239914059638977,0.8891414999961853,0.8891414999961853,0.0,42.18946838378906,52.0,39289.39453125,0.0,356.7172546386719,1.0,281.5556030273437,284.0233764648437,296.3995666503906,299.0174255371094,293.1499938964844,293.1499938964844,281.8500061035156,39198.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768151760101318,1.0,0.0,0.0,3.799460887908936,3.7994868755340576,9.632460660213835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.5771484375,0.0,1730.80859375,1895.4371337890625,0.0,2261.593017578125,0.9401091933250428,1.0,0.0,3.0,1.0,0.0
17826120,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623046875,0.9272444844245912,0.2524018585681915,0.227524995803833,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.8494043946266174,0.1957425326108932,0.1861409395933151,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.952574908733368,0.2709799110889435,0.1899480074644088,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.843904972076416,0.191753014922142,0.18239626288414,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.7325131297111511,0.1235468611121177,0.5604169964790344,284.8622436523437,284.95001220703125,295.77655029296875,293.3611145019531,295.7761535644531,297.2266540527344,284.8653259277344,1.0,0.3051381111145019,1.0,1.0,0.0,1.0,-1.6159971952438354,1.6159950494766235,2.127581410604762e-06,1.239914059638977,0.8891414999961853,0.8891414999961853,0.0,42.18946838378906,52.0,39289.39453125,0.0,356.7172546386719,1.0,281.5556030273437,284.0233764648437,296.3995666503906,299.0174255371094,293.1499938964844,293.1499938964844,281.8500061035156,39198.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768151760101318,1.0,0.0,0.0,3.799460887908936,3.7994868755340576,9.632460660213835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.5771484375,0.0,1730.80859375,1895.4371337890625,0.0,2261.593017578125,0.9401091933250428,1.0,0.0,3.0,1.0,0.0
17826180,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.909151017665863,0.2536810338497162,0.2284634858369827,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.8354312181472778,0.1964429765939712,0.1867473572492599,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.9336515069007874,0.2718520164489746,0.1904263794422149,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.8300432562828064,0.1923497319221496,0.1829082667827606,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.7192767262458801,0.1231585964560508,0.5586689114570618,285.0643615722656,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2255249023437,285.06414794921875,1.0,0.3084878623485565,1.0,1.0,0.0,1.0,-1.6169387102127075,1.6169365644454956,2.129694621544332e-06,1.240450143814087,1.0,1.0,0.0,45.07624053955078,55.0,38631.078125,0.0,365.1520385742188,1.0,281.84381103515625,284.2255249023437,296.3150329589844,298.82598876953125,293.1499938964844,293.1499938964844,281.54998779296875,33831.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648538947105408,1.0,0.0,0.0,3.876070499420166,3.876096248626709,1.002482008516381e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.490234375,0.0,1782.2984619140625,1895.4371337890625,0.0,2155.27978515625,0.95441871881485,1.0,0.0,3.0,1.0,0.0
17826240,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.909151017665863,0.2536810338497162,0.2284634858369827,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.8354312181472778,0.1964429765939712,0.1867473572492599,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.9336515069007874,0.2718520164489746,0.1904263794422149,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.8300432562828064,0.1923497319221496,0.1829082667827606,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.7192767262458801,0.1231585964560508,0.5586689114570618,285.0643615722656,284.95001220703125,295.78863525390625,293.3508605957031,295.7882080078125,297.2255249023437,285.06414794921875,1.0,0.3084878623485565,1.0,1.0,0.0,1.0,-1.6169387102127075,1.6169365644454956,2.129694621544332e-06,1.240450143814087,1.0,1.0,0.0,45.07624053955078,55.0,38631.078125,0.0,365.1520385742188,1.0,281.84381103515625,284.2255249023437,296.3150329589844,298.82598876953125,293.1499938964844,293.1499938964844,281.54998779296875,33831.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648538947105408,1.0,0.0,0.0,3.876070499420166,3.876096248626709,1.002482008516381e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7060.490234375,0.0,1782.2984619140625,1895.4371337890625,0.0,2155.27978515625,0.95441871881485,1.0,0.0,3.0,1.0,0.0
17826300,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92071533203125,0.9024237394332886,0.2541872560977936,0.2291427254676818,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.8298388123512268,0.196742981672287,0.1871757060289383,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.9257528781890868,0.2721902430057525,0.1908131390810012,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.8244437575340271,0.1925992369651794,0.1832870692014694,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93377685546875,0.713584840297699,0.1229546219110488,0.5582581162452698,284.92138671875,284.95001220703125,295.79510498046875,293.3461303710937,295.7946472167969,297.22467041015625,284.8974304199219,1.0,0.3102281987667084,1.0,1.0,0.0,1.0,-1.6186957359313965,1.6186935901641846,2.1340197235986125e-06,1.2417771816253662,0.9524950385093688,0.9524950385093688,0.0,46.443641662597656,55.0,39494.390625,0.0,369.8414611816406,1.0,281.5922241210937,284.0350036621094,296.38726806640625,299.0460205078125,293.1499938964844,293.1499938964844,281.54998779296875,35110.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729805707931519,1.0,0.0,0.0,3.892695903778076,3.892722129821777,1.0111002666235436e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.7080078125,0.0,1813.217529296875,1895.4371337890625,0.0,2227.351806640625,0.9582623839378356,1.0,0.0,3.0,1.0,0.0
17826360,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8945600986480713,0.254324346780777,0.2294474244117736,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630065917969,0.8232572674751282,0.1968235671520233,0.1873962581157684,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.9164637923240662,0.2722032964229584,0.1909549087285995,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.8178035020828247,0.1926328986883163,0.1834621280431747,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.7066234946250916,0.1226013004779815,0.5572434067726135,284.8631286621094,284.95001220703125,295.8019104003906,293.3417053222656,295.80145263671875,297.22052001953125,284.8661499023437,1.0,0.3119263350963592,1.0,1.0,0.0,1.0,-1.61849045753479,1.618488311767578,2.1334421944629867e-06,1.241559982299805,0.8895764350891113,0.8895764350891113,0.0,48.01408386230469,58.0,39260.46875,0.0,374.0591430664063,1.0,281.555908203125,284.02008056640625,296.3780212402344,298.992431640625,293.1499938964844,293.1499938964844,281.8500061035156,39229.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77683424949646,1.0,0.0,0.0,3.8022310733795166,3.8022572994232178,9.64651235335623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6394.5166015625,0.0,1734.3916015625,1895.4371337890625,0.0,2261.763671875,0.9407733678817748,1.0,0.0,3.0,1.0,0.0
17826420,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.8817077875137329,0.2556738555431366,0.2304513901472091,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.8119989037513733,0.1975022107362747,0.1879837363958358,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.9018571376800536,0.2730710208415985,0.1914501637220382,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.8061832189559937,0.1932056546211242,0.1839533299207687,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.6943076252937317,0.1222202479839325,0.5555519461631775,285.0657958984375,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.22039794921875,285.0657043457031,1.0,0.315321534872055,1.0,1.0,0.0,1.0,-1.6195513010025024,1.6195491552352903,2.1358819140004925e-06,1.2422109842300415,1.0,1.0,0.0,50.98228454589844,61.0,38610.78515625,0.0,382.8052673339844,1.0,281.84381103515625,284.2229919433594,296.2975158691406,298.8059387207031,293.1499938964844,293.1499938964844,281.54998779296875,33865.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648025751113892,1.0,0.0,0.0,3.8780386447906494,3.878064393997192,1.0035003015218535e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.18994140625,0.0,1785.0150146484375,1895.4371337890625,0.0,2154.82666015625,0.954887330532074,1.0,0.0,3.0,1.0,0.0
17826480,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.8817077875137329,0.2556738555431366,0.2304513901472091,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.8119989037513733,0.1975022107362747,0.1879837363958358,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.9018571376800536,0.2730710208415985,0.1914501637220382,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657958984375,0.8061832189559937,0.1932056546211242,0.1839533299207687,297.12237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655822753906,0.6943076252937317,0.1222202479839325,0.5555519461631775,285.0657958984375,284.95001220703125,295.8166809082031,293.3338928222656,295.8161315917969,297.22039794921875,285.0657043457031,1.0,0.315321534872055,1.0,1.0,0.0,1.0,-1.6195513010025024,1.6195491552352903,2.1358819140004925e-06,1.2422109842300415,1.0,1.0,0.0,50.98228454589844,61.0,38610.78515625,0.0,382.8052673339844,1.0,281.84381103515625,284.2229919433594,296.2975158691406,298.8059387207031,293.1499938964844,293.1499938964844,281.54998779296875,33865.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7648025751113892,1.0,0.0,0.0,3.8780386447906494,3.878064393997192,1.0035003015218535e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7055.18994140625,0.0,1785.0150146484375,1895.4371337890625,0.0,2154.82666015625,0.954887330532074,1.0,0.0,3.0,1.0,0.0
17826540,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8703286647796631,0.2563954293727875,0.231502965092659,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.8012663125991821,0.1978625953197479,0.1886168271303177,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.8894609808921814,0.2733722329139709,0.1919529139995575,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.7952072620391846,0.1934658586978912,0.1844890713691711,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.6831632852554321,0.121668092906475,0.5541635155677795,284.8645324707031,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.21612548828125,284.8676147460937,1.0,0.3187737464904785,1.0,1.0,0.0,1.0,-1.6211570501327517,1.6211549043655396,2.139799789802055e-06,1.2433875799179075,0.8914538025856018,0.8914538025856018,0.0,53.98372650146485,64.0,39260.12109375,0.0,391.9480895996094,1.0,281.5555725097656,284.0170288085937,296.3642578125,298.9771423339844,293.1499938964844,293.1499938964844,281.8500061035156,39153.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768253684043884,1.0,0.0,0.0,3.806500434875488,3.8065264225006095,9.668186748967855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.1474609375,0.0,1738.956787109375,1895.4371337890625,0.0,2261.68408203125,0.9416879415512084,1.0,0.0,3.0,1.0,0.0
17826600,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8703286647796631,0.2563954293727875,0.231502965092659,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.8012663125991821,0.1978625953197479,0.1886168271303177,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.8894609808921814,0.2733722329139709,0.1919529139995575,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.7952072620391846,0.1934658586978912,0.1844890713691711,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642883300781,0.6831632852554321,0.121668092906475,0.5541635155677795,284.8645324707031,284.95001220703125,295.8331298828125,293.3276672363281,295.83251953125,297.21612548828125,284.8676147460937,1.0,0.3187737464904785,1.0,1.0,0.0,1.0,-1.6211570501327517,1.6211549043655396,2.139799789802055e-06,1.2433875799179075,0.8914538025856018,0.8914538025856018,0.0,53.98372650146485,64.0,39260.12109375,0.0,391.9480895996094,1.0,281.5555725097656,284.0170288085937,296.3642578125,298.9771423339844,293.1499938964844,293.1499938964844,281.8500061035156,39153.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768253684043884,1.0,0.0,0.0,3.806500434875488,3.8065264225006095,9.668186748967855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6391.1474609375,0.0,1738.956787109375,1895.4371337890625,0.0,2261.68408203125,0.9416879415512084,1.0,0.0,3.0,1.0,0.0
17826660,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.8603131771087646,0.2579491138458252,0.2326562106609344,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.7912399768829346,0.1985310763120651,0.1891914159059524,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.878180980682373,0.2741795778274536,0.1924056410789489,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.7851285934448242,0.1940188258886337,0.1849603503942489,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.6728862524032593,0.1212892606854438,0.5524884462356567,285.0684509277344,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2170715332031,285.068603515625,1.0,0.3221634030342102,1.0,1.0,0.0,1.0,-1.622326135635376,1.622323989868164,2.14254691854876e-06,1.2441507577896118,1.0,1.0,0.0,56.99135971069336,67.0,38620.03515625,0.0,400.8883361816406,1.0,281.8438415527344,284.221435546875,296.2867736816406,298.7944641113281,293.1499938964844,293.1499938964844,281.54998779296875,33922.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647674679756165,1.0,0.0,0.0,3.881312131881714,3.881338119506836,1.0051952585854451e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.75439453125,0.0,1789.5377197265625,1895.4371337890625,0.0,2154.51708984375,0.9556676745414734,1.0,0.0,3.0,1.0,0.0
17826720,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.8603131771087646,0.2579491138458252,0.2326562106609344,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.7912399768829346,0.1985310763120651,0.1891914159059524,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.878180980682373,0.2741795778274536,0.1924056410789489,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.7851285934448242,0.1940188258886337,0.1849603503942489,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.6728862524032593,0.1212892606854438,0.5524884462356567,285.0684509277344,284.95001220703125,295.8515319824219,293.3232421875,295.8508605957031,297.2170715332031,285.068603515625,1.0,0.3221634030342102,1.0,1.0,0.0,1.0,-1.622326135635376,1.622323989868164,2.14254691854876e-06,1.2441507577896118,1.0,1.0,0.0,56.99135971069336,67.0,38620.03515625,0.0,400.8883361816406,1.0,281.8438415527344,284.221435546875,296.2867736816406,298.7944641113281,293.1499938964844,293.1499938964844,281.54998779296875,33922.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7647674679756165,1.0,0.0,0.0,3.881312131881714,3.881338119506836,1.0051952585854451e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7053.75439453125,0.0,1789.5377197265625,1895.4371337890625,0.0,2154.51708984375,0.9556676745414734,1.0,0.0,3.0,1.0,0.0
17826780,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.8515744209289551,0.2589212954044342,0.2339357137680053,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.7822357416152954,0.1988914608955383,0.1898244023323059,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.8680694103240967,0.2744243144989013,0.1928703635931015,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.7760980129241943,0.1942647695541381,0.1854830980300903,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.6637319922447205,0.1207458674907684,0.5511341691017151,284.8674621582031,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2140197753906,284.8703308105469,1.0,0.3256019651889801,1.0,1.0,0.0,1.0,-1.62418532371521,1.624183177947998,2.1471462332556257e-06,1.245559573173523,0.8956318497657776,0.8956318497657776,0.0,60.01055145263672,70.0,39306.02734375,0.0,410.2536010742188,1.0,281.5555419921875,284.01416015625,296.35760498046875,298.9715881347656,293.1499938964844,293.1499938964844,281.25,38960.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768076062202454,1.0,0.0,0.0,3.8157145977020255,3.815740823745728,9.71505073721346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.51806640625,0.0,1748.6219482421875,1895.4371337890625,0.0,2261.525390625,0.9436384439468384,1.0,0.0,3.0,1.0,0.0
17826840,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.8515744209289551,0.2589212954044342,0.2339357137680053,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673400878906,0.7822357416152954,0.1988914608955383,0.1898244023323059,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675537109375,0.8680694103240967,0.2744243144989013,0.1928703635931015,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.7760980129241943,0.1942647695541381,0.1854830980300903,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.6637319922447205,0.1207458674907684,0.5511341691017151,284.8674621582031,284.95001220703125,295.8721923828125,293.3208923339844,295.8714294433594,297.2140197753906,284.8703308105469,1.0,0.3256019651889801,1.0,1.0,0.0,1.0,-1.62418532371521,1.624183177947998,2.1471462332556257e-06,1.245559573173523,0.8956318497657776,0.8956318497657776,0.0,60.01055145263672,70.0,39306.02734375,0.0,410.2536010742188,1.0,281.5555419921875,284.01416015625,296.35760498046875,298.9715881347656,293.1499938964844,293.1499938964844,281.25,38960.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768076062202454,1.0,0.0,0.0,3.8157145977020255,3.815740823745728,9.71505073721346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.51806640625,0.0,1748.6219482421875,1895.4371337890625,0.0,2261.525390625,0.9436384439468384,1.0,0.0,3.0,1.0,0.0
17826900,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.767333984375,0.8466300964355469,0.2591928541660309,0.2342799752950668,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694396972656,0.7772036790847778,0.1989112198352813,0.1899466514587402,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7669677734375,0.8624471426010132,0.2743203938007355,0.1928833723068237,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7696838378906,0.7710734605789185,0.1942278742790222,0.1855519413948059,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760314941406,0.6587448716163635,0.1203553080558776,0.5498367547988892,284.7678527832031,284.95001220703125,295.8834228515625,293.3205261230469,295.88262939453125,297.21063232421875,284.75750732421875,1.0,0.3272477090358734,1.0,1.0,0.0,1.0,-1.6232866048812866,1.6232844591140747,2.144841573681333e-06,1.2448092699050903,0.7892857193946838,0.7892857193946838,0.0,61.67298889160156,70.0,39694.41796875,0.0,414.3493957519531,1.0,281.297119140625,283.8966064453125,296.3817443847656,299.09210205078125,293.1499938964844,293.1499938964844,281.25,44716.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784267783164978,1.0,0.0,0.0,3.650285482406616,3.65031099319458,8.890925187188259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.48876953125,0.0,1598.70654296875,1895.4371337890625,0.0,2328.541259765625,0.9079968929290771,1.0,0.0,3.0,1.0,0.0
17826960,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392944335937,0.8418008089065552,0.2595477998256683,0.2345694452524185,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8367919921875,0.7722440361976624,0.1989433914422989,0.1900082975625991,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8397521972656,0.8569390177726746,0.2742550671100616,0.1928389221429824,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8365173339844,0.7661301493644714,0.1942012459039688,0.1855597794055938,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82989501953125,0.6538482904434204,0.1199595481157302,0.5483036041259766,284.8386535644531,284.95001220703125,295.8952941894531,293.32080078125,295.8944702148437,297.2075500488281,284.8567199707031,1.0,0.3288435339927673,1.0,1.0,0.0,1.0,-1.6218231916427612,1.621821045875549,2.141115146514494e-06,1.2436069250106812,0.7816199660301208,0.7816199660301208,0.0,63.35878372192383,58.0,39138.78515625,0.0,418.1899719238281,1.0,281.2582702636719,284.02685546875,296.3367919921875,298.9538269042969,293.1499938964844,293.1499938964844,281.54998779296875,46683.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839117646217346,1.0,0.0,0.0,3.365278482437134,3.3653018474578857,7.5567550084088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6408.46728515625,0.0,1312.5699462890625,1895.4371337890625,0.0,2325.33154296875,0.8532577753067017,1.0,0.0,3.0,1.0,0.0
17827020,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8482781648635864,0.261568158864975,0.2360216975212097,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.7776288986206055,0.1997364163398742,0.1905065029859542,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8626205921173096,0.2752030193805694,0.1932580471038818,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.7712620496749878,0.1948587596416473,0.1859345138072967,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.6568856239318848,0.1196586266160011,0.5460178256034851,285.0216979980469,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.21240234375,285.0177307128906,1.0,0.3267911374568939,1.0,1.0,0.0,1.0,-1.622370958328247,1.6223688125610352,2.1423788894026075e-06,1.2439441680908203,0.916975736618042,0.916975736618042,0.0,61.76776885986328,46.0,38887.71484375,0.0,414.1028747558594,1.0,281.5408630371094,284.1717224121094,296.2677307128906,298.7850952148437,293.1499938964844,293.1499938964844,281.25,32719.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674804329872131,1.0,0.0,0.0,3.5366384983062744,3.53666090965271,8.345928677044867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.3525390625,0.0,1386.8831787109375,1895.4371337890625,0.0,2178.49755859375,0.8774799704551697,1.0,0.0,3.0,1.0,0.0
17827080,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8482781648635864,0.261568158864975,0.2360216975212097,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.7776288986206055,0.1997364163398742,0.1905065029859542,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8626205921173096,0.2752030193805694,0.1932580471038818,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.7712620496749878,0.1948587596416473,0.1859345138072967,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.6568856239318848,0.1196586266160011,0.5460178256034851,285.0216979980469,284.95001220703125,295.9211730957031,293.3232116699219,295.92022705078125,297.21240234375,285.0177307128906,1.0,0.3267911374568939,1.0,1.0,0.0,1.0,-1.622370958328247,1.6223688125610352,2.1423788894026075e-06,1.2439441680908203,0.916975736618042,0.916975736618042,0.0,61.76776885986328,46.0,38887.71484375,0.0,414.1028747558594,1.0,281.5408630371094,284.1717224121094,296.2677307128906,298.7850952148437,293.1499938964844,293.1499938964844,281.25,32719.279296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7674804329872131,1.0,0.0,0.0,3.5366384983062744,3.53666090965271,8.345928677044867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.3525390625,0.0,1386.8831787109375,1895.4371337890625,0.0,2178.49755859375,0.8774799704551697,1.0,0.0,3.0,1.0,0.0
17827140,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8659054636955261,0.2627566754817962,0.2371666431427002,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7937350869178772,0.2001685202121734,0.1908693760633468,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8799433708190918,0.2754656374454498,0.1934774965047836,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.7869808673858643,0.1951621323823928,0.1861734986305236,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.6690767407417297,0.119196280837059,0.5434425473213196,284.8783569335937,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2112121582031,284.8899841308594,1.0,0.3213738203048706,1.0,1.0,0.0,1.0,-1.6216434240341189,1.6216412782669067,2.140553533536149e-06,1.243369460105896,0.7965209484100342,0.7965209484100342,0.0,56.944602966308594,34.0,39116.8984375,0.0,400.3843383789063,1.0,281.2585754394531,284.0546875,296.3487854003906,298.94805908203125,293.1499938964844,293.1499938964844,281.54998779296875,41941.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764966487884521,1.0,0.0,0.0,3.3331243991851807,3.333146572113037,7.413040634673962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.80029296875,0.0,1248.9764404296875,1895.4371337890625,0.0,2258.743408203125,0.8403772711753845,1.0,0.0,3.0,1.0,0.0
17827200,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8659054636955261,0.2627566754817962,0.2371666431427002,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7937350869178772,0.2001685202121734,0.1908693760633468,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8799433708190918,0.2754656374454498,0.1934774965047836,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.7869808673858643,0.1951621323823928,0.1861734986305236,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.6690767407417297,0.119196280837059,0.5434425473213196,284.8783569335937,284.95001220703125,295.95001220703125,293.3283996582031,295.9489440917969,297.2112121582031,284.8899841308594,1.0,0.3213738203048706,1.0,1.0,0.0,1.0,-1.6216434240341189,1.6216412782669067,2.140553533536149e-06,1.243369460105896,0.7965209484100342,0.7965209484100342,0.0,56.944602966308594,34.0,39116.8984375,0.0,400.3843383789063,1.0,281.2585754394531,284.0546875,296.3487854003906,298.94805908203125,293.1499938964844,293.1499938964844,281.54998779296875,41941.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764966487884521,1.0,0.0,0.0,3.3331243991851807,3.333146572113037,7.413040634673962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6414.80029296875,0.0,1248.9764404296875,1895.4371337890625,0.0,2258.743408203125,0.8403772711753845,1.0,0.0,3.0,1.0,0.0
17827260,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8984715342521667,0.2651005983352661,0.2386133968830108,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8219105005264282,0.2013497501611709,0.1914158761501312,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.912504017353058,0.2766763567924499,0.193852037191391,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8153249025344849,0.1962006837129593,0.1865895986557006,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.6930250525474548,0.119352214038372,0.5416474938392639,285.0389709472656,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.21893310546875,285.0339660644531,1.0,0.3135921657085418,1.0,1.0,0.0,1.0,-1.622825026512146,1.622822880744934,2.1434254904306727e-06,1.2442225217819214,0.9337672591209412,0.9337672591209412,0.0,49.72406005859375,25.0,38933.13671875,0.0,381.0872192382813,1.0,281.5405578613281,284.1831359863281,296.2972717285156,298.8145446777344,293.1499938964844,293.1499938964844,281.25,31423.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764274001121521,1.0,0.0,0.0,3.52650785446167,3.5265300273895264,8.29818361580692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.271484375,0.0,1366.9847412109375,1895.4371337890625,0.0,2150.16357421875,0.8741635680198669,1.0,0.0,3.0,1.0,0.0
17827320,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8984715342521667,0.2651005983352661,0.2386133968830108,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8219105005264282,0.2013497501611709,0.1914158761501312,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.912504017353058,0.2766763567924499,0.193852037191391,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8153249025344849,0.1962006837129593,0.1865895986557006,297.1217956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.6930250525474548,0.119352214038372,0.5416474938392639,285.0389709472656,284.95001220703125,295.98065185546875,293.335205078125,295.9795837402344,297.21893310546875,285.0339660644531,1.0,0.3135921657085418,1.0,1.0,0.0,1.0,-1.622825026512146,1.622822880744934,2.1434254904306727e-06,1.2442225217819214,0.9337672591209412,0.9337672591209412,0.0,49.72406005859375,25.0,38933.13671875,0.0,381.0872192382813,1.0,281.5405578613281,284.1831359863281,296.2972717285156,298.8145446777344,293.1499938964844,293.1499938964844,281.25,31423.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764274001121521,1.0,0.0,0.0,3.52650785446167,3.5265300273895264,8.29818361580692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.271484375,0.0,1366.9847412109375,1895.4371337890625,0.0,2150.16357421875,0.8741635680198669,1.0,0.0,3.0,1.0,0.0
17827380,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.951953113079071,0.267053872346878,0.2402447015047073,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8626725673675537,0.2026302069425583,0.1923577636480331,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9653044939041138,0.2776494026184082,0.194407969713211,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8553013801574707,0.1973454654216766,0.1874009221792221,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.7283757328987122,0.1198391020298004,0.5422269701957703,284.8769226074219,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.2247619628906,284.8875427246094,1.0,0.3054501414299011,1.0,1.0,0.0,1.0,-1.628252387046814,1.628250241279602,2.157104972866364e-06,1.2485344409942627,0.8069854378700256,0.8069854378700256,0.0,41.706329345703125,28.0,39379.21484375,0.0,361.7802429199219,1.0,281.2584228515625,284.0417785644531,296.3774108886719,298.9918518066406,293.1499938964844,293.1499938964844,281.54998779296875,40928.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762094140052795,1.0,0.0,0.0,3.3711612224578857,3.371183395385742,7.583196861560282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.1005859375,0.0,1278.5675048828125,1895.4371337890625,0.0,2256.174072265625,0.8474546670913696,1.0,0.0,3.0,1.0,0.0
17827440,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.951953113079071,0.267053872346878,0.2402447015047073,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.8626725673675537,0.2026302069425583,0.1923577636480331,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9653044939041138,0.2776494026184082,0.194407969713211,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8553013801574707,0.1973454654216766,0.1874009221792221,297.130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.7283757328987122,0.1198391020298004,0.5422269701957703,284.8769226074219,284.95001220703125,296.01171875,293.3423767089844,296.0106506347656,297.2247619628906,284.8875427246094,1.0,0.3054501414299011,1.0,1.0,0.0,1.0,-1.628252387046814,1.628250241279602,2.157104972866364e-06,1.2485344409942627,0.8069854378700256,0.8069854378700256,0.0,41.706329345703125,28.0,39379.21484375,0.0,361.7802429199219,1.0,281.2584228515625,284.0417785644531,296.3774108886719,298.9918518066406,293.1499938964844,293.1499938964844,281.54998779296875,40928.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762094140052795,1.0,0.0,0.0,3.3711612224578857,3.371183395385742,7.583196861560282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.1005859375,0.0,1278.5675048828125,1895.4371337890625,0.0,2256.174072265625,0.8474546670913696,1.0,0.0,3.0,1.0,0.0
17827500,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.9750049710273744,0.2684394121170044,0.241124153137207,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8831810355186462,0.2035200595855713,0.1929303258657455,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.9859082102775574,0.2784567773342132,0.1947263926267624,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8752970695495605,0.1981616765260696,0.1879076510667801,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7440251111984253,0.1202876195311546,0.5431662201881409,285.0299377441406,284.95001220703125,296.02740478515625,293.3460998535156,296.0263366699219,297.23028564453125,285.0465393066406,1.0,0.303002655506134,1.0,1.0,0.0,1.0,-1.6321104764938354,1.6321083307266235,2.1668122371920617e-06,1.251556396484375,0.9078031778335572,0.9078031778335572,0.0,38.81953048706055,28.0,39026.80859375,0.0,355.7904052734375,1.0,281.4952392578125,284.20166015625,296.30914306640625,298.7962341308594,293.1499938964844,293.1499938964844,281.54998779296875,33891.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687098979949951,1.0,0.0,0.0,3.432977199554444,3.4329988956451416,7.863848736633372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6644.8203125,0.0,1290.0234375,1895.4371337890625,0.0,2189.390380859375,0.8582218289375305,1.0,0.0,3.0,1.0,0.0
17827560,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.047607421875,0.9924298524856568,0.2701066732406616,0.2424533367156982,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481872558594,0.9018899202346802,0.204613983631134,0.1938031017780304,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.9990000128746032,0.279570609331131,0.1939806342124939,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.893671989440918,0.1991776823997497,0.1887083947658538,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.7585986256599426,0.1209058761596679,0.5452108383178711,285.0478210449219,284.95001220703125,296.043212890625,293.34991455078125,296.0421447753906,297.23846435546875,285.0432434082031,1.0,0.3013506233692169,1.0,1.0,0.0,1.0,-1.6369045972824097,1.6369024515151978,2.179090643039672e-06,1.2554632425308228,0.9529263973236084,0.9529263973236084,0.0,36.6995735168457,31.0,39335.3046875,0.0,352.47296142578125,1.0,281.5409240722656,284.1800231933594,296.3219909667969,298.86248779296875,293.1499938964844,293.1499938964844,281.25,31100.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659463286399841,1.0,0.0,0.0,3.567944526672364,3.567966938018799,8.494336611875042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7095.392578125,0.0,1407.9482421875,1895.4371337890625,0.0,2164.92724609375,0.8833185434341431,1.0,0.0,3.0,1.0,0.0
