time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17827620,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.9899820685386658,0.2733537852764129,0.2450983375310897,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.8984776735305786,0.2063176184892654,0.195598617196083,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9987095594406128,0.2828327417373657,0.1973927617073059,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.8901463747024536,0.2007354497909546,0.1903639286756515,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.7558929324150085,0.1219284981489181,0.5503126382827759,284.86590576171875,284.95001220703125,296.0751647949219,293.3577880859375,296.0740661621094,297.2522888183594,284.8721618652344,1.0,0.2988739013671875,1.0,1.0,0.0,1.0,-1.6133675575256348,1.6133654117584229,2.124416596416268e-06,1.2407833337783811,0.8127744793891907,0.8127744793891907,0.0,37.08905792236328,34.0,39472.73046875,0.0,350.11700439453125,1.0,281.258544921875,284.0135803222656,296.39654541015625,299.0335388183594,293.1499938964844,293.1499938964844,281.54998779296875,40925.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788446545600891,1.0,0.0,0.0,3.4263811111450195,3.426403760910034,7.833658628442208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.4853515625,0.0,1332.915771484375,1895.4371337890625,0.0,2279.773193359375,0.8590165972709656,1.0,0.0,3.0,1.0,0.0
17827680,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.9899820685386658,0.2733537852764129,0.2450983375310897,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.8984776735305786,0.2063176184892654,0.195598617196083,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9987095594406128,0.2828327417373657,0.1973927617073059,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.8901463747024536,0.2007354497909546,0.1903639286756515,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.7558929324150085,0.1219284981489181,0.5503126382827759,284.86590576171875,284.95001220703125,296.0751647949219,293.3577880859375,296.0740661621094,297.2522888183594,284.8721618652344,1.0,0.2988739013671875,1.0,1.0,0.0,1.0,-1.6133675575256348,1.6133654117584229,2.124416596416268e-06,1.2407833337783811,0.8127744793891907,0.8127744793891907,0.0,37.08905792236328,34.0,39472.73046875,0.0,350.11700439453125,1.0,281.258544921875,284.0135803222656,296.39654541015625,299.0335388183594,293.1499938964844,293.1499938964844,281.54998779296875,40925.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788446545600891,1.0,0.0,0.0,3.4263811111450195,3.426403760910034,7.833658628442208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.4853515625,0.0,1332.915771484375,1895.4371337890625,0.0,2279.773193359375,0.8590165972709656,1.0,0.0,3.0,1.0,0.0
17827740,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9974658489227296,0.2788048386573791,0.2342145442962646,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.9269793033599854,0.2086128741502761,0.1974356472492218,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9974658489227296,0.287758857011795,0.1821668744087219,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9170971512794496,0.2028655856847763,0.192051351070404,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.7776172757148743,0.123456172645092,0.5557902455329895,285.035400390625,284.95001220703125,296.1075439453125,293.3659973144531,296.1064453125,297.2813415527344,285.03143310546875,1.0,0.2989834547042846,1.0,1.0,0.0,1.0,-1.6342765092849731,1.6342743635177612,2.172452695958782e-06,1.2534055709838867,0.9504752159118652,0.9504752159118652,0.0,34.72270202636719,37.0,39395.94140625,0.0,345.52593994140625,1.0,281.5408020019531,284.1622009277344,296.33453369140625,298.8827819824219,293.1499938964844,293.1499938964844,281.25,31649.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676326036453247,1.0,0.0,0.0,3.5956368446350098,3.5956597328186035,8.626705039205262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.86767578125,0.0,1441.45654296875,1895.4371337890625,0.0,2179.844482421875,0.8898217082023621,1.0,0.0,3.0,1.0,0.0
17827800,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9974658489227296,0.2788048386573791,0.2342145442962646,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.9269793033599854,0.2086128741502761,0.1974356472492218,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.9974658489227296,0.287758857011795,0.1821668744087219,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9170971512794496,0.2028655856847763,0.192051351070404,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.037109375,0.7776172757148743,0.123456172645092,0.5557902455329895,285.035400390625,284.95001220703125,296.1075439453125,293.3659973144531,296.1064453125,297.2813415527344,285.03143310546875,1.0,0.2989834547042846,1.0,1.0,0.0,1.0,-1.6342765092849731,1.6342743635177612,2.172452695958782e-06,1.2534055709838867,0.9504752159118652,0.9504752159118652,0.0,34.72270202636719,37.0,39395.94140625,0.0,345.52593994140625,1.0,281.5408020019531,284.1622009277344,296.33453369140625,298.8827819824219,293.1499938964844,293.1499938964844,281.25,31649.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676326036453247,1.0,0.0,0.0,3.5956368446350098,3.5956597328186035,8.626705039205262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7103.86767578125,0.0,1441.45654296875,1895.4371337890625,0.0,2179.844482421875,0.8898217082023621,1.0,0.0,3.0,1.0,0.0
17827860,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.997079849243164,0.2842493653297424,0.2321232706308365,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9333510994911194,0.2106389850378036,0.1994655579328537,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.997079849243164,0.2921668887138366,0.1805403232574463,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.923173725605011,0.2047283798456192,0.1939261108636856,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.7828760147094727,0.1249564662575721,0.5627253651618958,284.871826171875,284.95001220703125,296.1403503417969,293.37457275390625,296.13922119140625,297.3057556152344,284.8821105957031,1.0,0.3001508116722107,1.0,1.0,0.0,1.0,-1.6428269147872925,1.642824649810791,2.1942175862932345e-06,1.2602037191390991,0.8207570314407349,0.8207570314407349,0.0,34.655479431152344,55.0,39955.40234375,0.0,349.7737731933594,1.0,281.2578125,284.0149230957031,296.4109191894531,299.0590515136719,293.1499938964844,293.1499938964844,281.54998779296875,40705.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796790599822998,1.0,0.0,0.0,3.4530892372131348,3.453112363815308,7.956259082675388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.83203125,0.0,1358.2432861328125,1895.4371337890625,0.0,2287.25927734375,0.8651044964790344,1.0,0.0,3.0,1.0,0.0
17827920,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.997079849243164,0.2842493653297424,0.2321232706308365,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.9333510994911194,0.2106389850378036,0.1994655579328537,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.997079849243164,0.2921668887138366,0.1805403232574463,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.923173725605011,0.2047283798456192,0.1939261108636856,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.7828760147094727,0.1249564662575721,0.5627253651618958,284.871826171875,284.95001220703125,296.1403503417969,293.37457275390625,296.13922119140625,297.3057556152344,284.8821105957031,1.0,0.3001508116722107,1.0,1.0,0.0,1.0,-1.6428269147872925,1.642824649810791,2.1942175862932345e-06,1.2602037191390991,0.8207570314407349,0.8207570314407349,0.0,34.655479431152344,55.0,39955.40234375,0.0,349.7737731933594,1.0,281.2578125,284.0149230957031,296.4109191894531,299.0590515136719,293.1499938964844,293.1499938964844,281.54998779296875,40705.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796790599822998,1.0,0.0,0.0,3.4530892372131348,3.453112363815308,7.956259082675388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6476.83203125,0.0,1358.2432861328125,1895.4371337890625,0.0,2287.25927734375,0.8651044964790344,1.0,0.0,3.0,1.0,0.0
17827980,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.9989373683929444,0.2889498472213745,0.2444430887699127,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.9216826558113098,0.2132992297410965,0.2018010467290878,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.9989373683929444,0.2956067621707916,0.1901223957538604,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.9116172194480896,0.2071883082389831,0.1960843056440353,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.7750650644302368,0.1268897205591201,0.5709491968154907,285.0810546875,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.3236999511719,285.0804443359375,1.0,0.3090347945690155,1.0,1.0,0.0,1.0,-1.684365153312683,1.6843628883361816,2.301396989423665e-06,1.2928179502487185,0.9988396763801576,0.9988396763801576,0.0,37.01835632324219,58.0,40466.70703125,0.0,378.6894836425781,1.0,281.5418701171875,284.189453125,296.36181640625,298.9540405273437,293.1499938964844,293.1499938964844,281.25,30637.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703931927680969,1.0,0.0,0.0,3.655099391937256,3.6551225185394287,8.914390718928189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.4208984375,0.0,1498.6688232421875,1895.4371337890625,0.0,2204.33056640625,0.9027299284934998,1.0,0.0,3.0,1.0,0.0
17828040,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.9989373683929444,0.2889498472213745,0.2444430887699127,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.9216826558113098,0.2132992297410965,0.2018010467290878,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.9989373683929444,0.2956067621707916,0.1901223957538604,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.9116172194480896,0.2071883082389831,0.1960843056440353,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0811767578125,0.7750650644302368,0.1268897205591201,0.5709491968154907,285.0810546875,284.95001220703125,296.173583984375,293.3835144042969,296.1724853515625,297.3236999511719,285.0804443359375,1.0,0.3090347945690155,1.0,1.0,0.0,1.0,-1.684365153312683,1.6843628883361816,2.301396989423665e-06,1.2928179502487185,0.9988396763801576,0.9988396763801576,0.0,37.01835632324219,58.0,40466.70703125,0.0,378.6894836425781,1.0,281.5418701171875,284.189453125,296.36181640625,298.9540405273437,293.1499938964844,293.1499938964844,281.25,30637.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703931927680969,1.0,0.0,0.0,3.655099391937256,3.6551225185394287,8.914390718928189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7204.4208984375,0.0,1498.6688232421875,1895.4371337890625,0.0,2204.33056640625,0.9027299284934998,1.0,0.0,3.0,1.0,0.0
17828100,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.9990000128746032,0.2898975312709808,0.2511410117149353,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9153791069984436,0.2145956307649612,0.2031524032354354,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.9990000128746032,0.2960858047008514,0.1953318864107132,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481201171875,0.9055963754653932,0.2083791494369506,0.1973356306552887,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568176269531,0.7707974910736084,0.1278232932090759,0.5756230354309082,284.9457092285156,284.95001220703125,296.1903686523437,293.3880920410156,296.18927001953125,297.32232666015625,284.9261779785156,1.0,0.3134550154209137,1.0,1.0,0.0,1.0,-1.7074055671691897,1.7074031829833984,2.362538680245052e-06,1.3111639022827148,0.9342174530029296,0.9342174530029296,0.0,38.41044616699219,58.0,41812.859375,0.0,395.53326416015625,1.0,281.29693603515625,284.0048217773437,296.4522705078125,299.2249450683594,293.1499938964844,293.1499938964844,281.25,32902.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812984585762024,1.0,0.0,0.0,3.7143287658691406,3.71435284614563,9.2056399125795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.90771484375,0.0,1582.3392333984375,1895.4371337890625,0.0,2301.805908203125,0.9161268472671508,1.0,0.0,3.0,1.0,0.0
17828160,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9990000128746032,0.2901172041893005,0.2578276693820953,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9088179469108582,0.21570485830307,0.2043001502752304,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9990000128746032,0.2958741188049316,0.2005326300859451,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8994849324226379,0.2093835026025772,0.1983849704265594,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.7661579251289368,0.1286008805036544,0.5795704126358032,284.9094543457031,284.95001220703125,296.2072448730469,293.39276123046875,296.2061462402344,297.3150939941406,284.9145812988281,1.0,0.3178959786891937,1.0,1.0,0.0,1.0,-1.7290560007095337,1.729053616523743,2.420779082967784e-06,1.328309416770935,0.8980340957641602,0.8980340957641602,0.0,39.8365364074707,61.0,42130.30078125,0.0,412.0928039550781,1.0,281.257080078125,283.9964599609375,296.4601745605469,299.2232666015625,293.1499938964844,293.1499938964844,281.54998779296875,36448.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886738181114197,1.0,0.0,0.0,3.671173572540283,3.671197891235352,8.992969355858804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.6181640625,0.0,1560.229248046875,1895.4371337890625,0.0,2368.35546875,0.9099639654159546,1.0,0.0,3.0,1.0,0.0
17828220,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172790527344,0.9830827116966248,0.291916936635971,0.2622495293617248,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171264648437,0.8872584700584412,0.2185327112674713,0.2069121748208999,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172790527344,0.987120509147644,0.2955232262611389,0.2069572508335113,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171264648437,0.8782029747962952,0.2119746506214141,0.2007821351289749,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166381835937,0.7494492530822754,0.1304526180028915,0.5880388617515564,285.1172180175781,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.3100280761719,285.11846923828125,1.0,0.3262636065483093,1.0,1.0,0.0,1.0,-1.759155511856079,1.7591530084609983,2.503258201613789e-06,1.352195143699646,1.0,1.0,0.0,44.01569747924805,64.0,42198.44140625,0.0,442.10638427734375,1.0,281.5433654785156,284.1891174316406,296.40625,299.1186828613281,293.1499938964844,293.1499938964844,281.25,32686.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852572798728943,1.0,0.0,0.0,3.810080051422119,3.810105085372925,9.686380053608443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.2197265625,0.0,1692.782958984375,1895.4371337890625,0.0,2337.468017578125,0.9387369751930236,1.0,0.0,3.0,1.0,0.0
17828280,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172790527344,0.9830827116966248,0.291916936635971,0.2622495293617248,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171264648437,0.8872584700584412,0.2185327112674713,0.2069121748208999,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172790527344,0.987120509147644,0.2955232262611389,0.2069572508335113,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171264648437,0.8782029747962952,0.2119746506214141,0.2007821351289749,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166381835937,0.7494492530822754,0.1304526180028915,0.5880388617515564,285.1172180175781,284.95001220703125,296.2413330078125,293.40234375,296.240234375,297.3100280761719,285.11846923828125,1.0,0.3262636065483093,1.0,1.0,0.0,1.0,-1.759155511856079,1.7591530084609983,2.503258201613789e-06,1.352195143699646,1.0,1.0,0.0,44.01569747924805,64.0,42198.44140625,0.0,442.10638427734375,1.0,281.5433654785156,284.1891174316406,296.40625,299.1186828613281,293.1499938964844,293.1499938964844,281.25,32686.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852572798728943,1.0,0.0,0.0,3.810080051422119,3.810105085372925,9.686380053608443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7375.2197265625,0.0,1692.782958984375,1895.4371337890625,0.0,2337.468017578125,0.9387369751930236,1.0,0.0,3.0,1.0,0.0
17828340,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.959937572479248,0.2945499420166015,0.2648448050022125,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8661125898361206,0.2210733443498611,0.2096518278121948,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9621524214744568,0.2960223853588104,0.2073638439178466,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.8573427796363831,0.2142777144908905,0.2032957971096038,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.7333503365516663,0.1321656107902526,0.5969816446304321,284.9167175292969,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.31268310546875,284.9174194335937,1.0,0.3336853086948395,1.0,1.0,0.0,1.0,-1.7789263725280762,1.7789238691329956,2.558507958383416e-06,1.3680051565170288,0.9456496238708496,0.9456496238708496,0.0,48.7369499206543,67.0,43540.15234375,0.0,468.704833984375,1.0,281.2552795410156,283.96319580078125,296.47735595703125,299.3398742675781,293.1499938964844,293.1499938964844,280.95001220703125,35788.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026267290115356,1.0,0.0,0.0,3.84187126159668,3.841897010803223,9.848699846770614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.99609375,0.0,1755.632080078125,1895.4371337890625,0.0,2495.46533203125,0.9477080702781676,1.0,0.0,3.0,1.0,0.0
17828400,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.959937572479248,0.2945499420166015,0.2648448050022125,297.2935485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8661125898361206,0.2210733443498611,0.2096518278121948,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9621524214744568,0.2960223853588104,0.2073638439178466,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.8573427796363831,0.2142777144908905,0.2032957971096038,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.7333503365516663,0.1321656107902526,0.5969816446304321,284.9167175292969,284.95001220703125,296.2758178710937,293.41229248046875,296.27471923828125,297.31268310546875,284.9174194335937,1.0,0.3336853086948395,1.0,1.0,0.0,1.0,-1.7789263725280762,1.7789238691329956,2.558507958383416e-06,1.3680051565170288,0.9456496238708496,0.9456496238708496,0.0,48.7369499206543,67.0,43540.15234375,0.0,468.704833984375,1.0,281.2552795410156,283.96319580078125,296.47735595703125,299.3398742675781,293.1499938964844,293.1499938964844,280.95001220703125,35788.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026267290115356,1.0,0.0,0.0,3.84187126159668,3.841897010803223,9.848699846770614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.99609375,0.0,1755.632080078125,1895.4371337890625,0.0,2495.46533203125,0.9477080702781676,1.0,0.0,3.0,1.0,0.0
17828460,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.9392328262329102,0.2971197664737701,0.2672082781791687,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.8499343395233154,0.2232664674520492,0.2118898183107376,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.9393746852874756,0.2967623472213745,0.2079105526208877,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.8414232134819031,0.2162264138460159,0.2053074687719345,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.7208400964736938,0.1336753964424133,0.6045218110084534,284.8470153808594,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3093566894531,284.8608703613281,1.0,0.3404254615306854,1.0,1.0,0.0,1.0,-1.7965775728225708,1.7965750694274902,2.6083068860316416e-06,1.382010817527771,0.8254095315933228,0.8254095315933228,0.0,53.15491485595703,70.0,44078.3671875,0.0,493.3455505371094,1.0,280.9570007324219,283.9095764160156,296.4651794433594,299.3756408691406,293.1499938964844,293.1499938964844,281.25,43359.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146940469741821,1.0,0.0,0.0,3.555973052978516,3.555997610092163,8.437430665253487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.2626953125,0.0,1484.6995849609375,1895.4371337890625,0.0,2606.48583984375,0.8909403681755066,1.0,0.0,3.0,1.0,0.0
17828520,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.9392328262329102,0.2971197664737701,0.2672082781791687,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.845703125,0.8499343395233154,0.2232664674520492,0.2118898183107376,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.9393746852874756,0.2967623472213745,0.2079105526208877,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.8414232134819031,0.2162264138460159,0.2053074687719345,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8405456542969,0.7208400964736938,0.1336753964424133,0.6045218110084534,284.8470153808594,284.95001220703125,296.31072998046875,293.42254638671875,296.30963134765625,297.3093566894531,284.8608703613281,1.0,0.3404254615306854,1.0,1.0,0.0,1.0,-1.7965775728225708,1.7965750694274902,2.6083068860316416e-06,1.382010817527771,0.8254095315933228,0.8254095315933228,0.0,53.15491485595703,70.0,44078.3671875,0.0,493.3455505371094,1.0,280.9570007324219,283.9095764160156,296.4651794433594,299.3756408691406,293.1499938964844,293.1499938964844,281.25,43359.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146940469741821,1.0,0.0,0.0,3.555973052978516,3.555997610092163,8.437430665253487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6791.2626953125,0.0,1484.6995849609375,1895.4371337890625,0.0,2606.48583984375,0.8909403681755066,1.0,0.0,3.0,1.0,0.0
17828580,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.928076446056366,0.3014521896839142,0.2707899808883667,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.8415606021881104,0.2263783663511276,0.2146874964237213,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.9258537888526917,0.299092561006546,0.2093226015567779,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.8330597281455994,0.219054713845253,0.2078472971916198,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.7141812443733215,0.1358110755681991,0.613792896270752,285.0519714355469,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3233337402344,285.05029296875,1.0,0.3469089865684509,1.0,1.0,0.0,1.0,-1.820109486579895,1.820106744766236,2.6754305508802645e-06,1.400560736656189,0.9875662922859192,0.9875662922859192,0.0,56.607120513916016,73.0,44206.9375,0.0,519.3563842773438,1.0,281.2426452636719,284.0819396972656,296.4046630859375,299.2357482910156,293.1499938964844,293.1499938964844,280.95001220703125,32138.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037732839584351,1.0,0.0,0.0,3.7237861156463614,3.723810195922852,9.252577797269624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.13623046875,0.0,1587.3431396484375,1895.4371337890625,0.0,2505.9736328125,0.9191734194755554,1.0,0.0,3.0,1.0,0.0
17828640,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.928076446056366,0.3014521896839142,0.2707899808883667,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.8415606021881104,0.2263783663511276,0.2146874964237213,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.9258537888526917,0.299092561006546,0.2093226015567779,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.8330597281455994,0.219054713845253,0.2078472971916198,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.7141812443733215,0.1358110755681991,0.613792896270752,285.0519714355469,284.95001220703125,296.3460693359375,293.4331359863281,296.344970703125,297.3233337402344,285.05029296875,1.0,0.3469089865684509,1.0,1.0,0.0,1.0,-1.820109486579895,1.820106744766236,2.6754305508802645e-06,1.400560736656189,0.9875662922859192,0.9875662922859192,0.0,56.607120513916016,73.0,44206.9375,0.0,519.3563842773438,1.0,281.2426452636719,284.0819396972656,296.4046630859375,299.2357482910156,293.1499938964844,293.1499938964844,280.95001220703125,32138.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037732839584351,1.0,0.0,0.0,3.7237861156463614,3.723810195922852,9.252577797269624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.13623046875,0.0,1587.3431396484375,1895.4371337890625,0.0,2505.9736328125,0.9191734194755554,1.0,0.0,3.0,1.0,0.0
17828700,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9242751002311708,0.3033519387245178,0.2727592289447784,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8387722373008728,0.2278743386268615,0.2162493765354156,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.920985460281372,0.3001366555690765,0.2102077305316925,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8302283883094788,0.2204086035490036,0.2092732489109039,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91973876953125,0.7120000123977661,0.1368836611509323,0.6190779209136963,284.9096984863281,284.95001220703125,296.3638916015625,293.43853759765625,296.36279296875,297.3277893066406,284.89306640625,1.0,0.3501569330692291,1.0,1.0,0.0,1.0,-1.8334720134735107,1.833469271659851,2.714064066822175e-06,1.4111424684524536,0.9074062705039978,0.9074062705039978,0.0,58.16658020019531,73.0,45327.359375,0.0,533.1511840820312,1.0,280.995361328125,283.901611328125,296.486083984375,299.4856262207031,293.1499938964844,293.1499938964844,280.95001220703125,34922.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125163912773132,1.0,0.0,0.0,3.746179819107056,3.746204376220703,9.364196102978894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.6376953125,0.0,1634.5570068359375,1895.4371337890625,0.0,2586.385498046875,0.9243146181106568,1.0,0.0,3.0,1.0,0.0
17828760,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9190614223480223,0.304931104183197,0.274312824010849,297.3173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.8350993394851685,0.2291949689388275,0.2176070809364318,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9149078130722046,0.3009030222892761,0.2108471542596817,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8265156745910645,0.2215881198644638,0.2104986011981964,297.2514038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.7089444398880005,0.1378522664308548,0.6238493323326111,284.8925476074219,284.95001220703125,296.3818054199219,293.44403076171875,296.3807067871094,297.328125,284.8990478515625,1.0,0.3533202111721039,1.0,1.0,0.0,1.0,-1.844937920570373,1.8449351787567136,2.747486405496602e-06,1.4202301502227783,0.8750264048576355,0.8750264048576355,0.0,59.91358184814453,76.0,45354.83984375,0.0,546.4185791015625,1.0,280.95684814453125,283.91534423828125,296.488037109375,299.45635986328125,293.1499938964844,293.1499938964844,281.25,38521.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171747326850891,1.0,0.0,0.0,3.657884359359741,3.6579089164733887,8.927980843509431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.443359375,0.0,1560.86376953125,1895.4371337890625,0.0,2629.4150390625,0.9086868166923524,1.0,0.0,3.0,1.0,0.0
17828820,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.9125526547431946,0.3093930780887604,0.2780440747737884,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.8303536772727966,0.2325364649295807,0.220642551779747,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.9066364169120787,0.3034555613994598,0.2124692350625991,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.8215962648391724,0.2246149331331253,0.2132472097873687,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.705111026763916,0.1402461528778076,0.634358286857605,285.0884704589844,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.341064453125,285.08905029296875,1.0,0.3596236407756805,1.0,1.0,0.0,1.0,-1.8709259033203125,1.8709230422973635,2.823942850227468e-06,1.4406912326812744,1.0,1.0,0.0,62.99923324584961,79.0,45386.11328125,0.0,574.2700805664062,1.0,281.2431640625,284.0950622558594,296.4429931640625,299.3458251953125,293.1499938964844,293.1499938964844,280.95001220703125,32560.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103514313697815,1.0,0.0,0.0,3.802746057510376,3.8027710914611816,9.649124876887072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.4248046875,0.0,1683.024169921875,1895.4371337890625,0.0,2566.43017578125,0.9369226694107056,1.0,0.0,3.0,1.0,0.0
17828880,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.9125526547431946,0.3093930780887604,0.2780440747737884,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.8303536772727966,0.2325364649295807,0.220642551779747,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.9066364169120787,0.3034555613994598,0.2124692350625991,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.8215962648391724,0.2246149331331253,0.2132472097873687,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.705111026763916,0.1402461528778076,0.634358286857605,285.0884704589844,284.95001220703125,296.4179382324219,293.45526123046875,296.4168701171875,297.341064453125,285.08905029296875,1.0,0.3596236407756805,1.0,1.0,0.0,1.0,-1.8709259033203125,1.8709230422973635,2.823942850227468e-06,1.4406912326812744,1.0,1.0,0.0,62.99923324584961,79.0,45386.11328125,0.0,574.2700805664062,1.0,281.2431640625,284.0950622558594,296.4429931640625,299.3458251953125,293.1499938964844,293.1499938964844,280.95001220703125,32560.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103514313697815,1.0,0.0,0.0,3.802746057510376,3.8027710914611816,9.649124876887072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.4248046875,0.0,1683.024169921875,1895.4371337890625,0.0,2566.43017578125,0.9369226694107056,1.0,0.0,3.0,1.0,0.0
17828940,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9069943428039552,0.3130487203598022,0.2817359566688537,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8263265490531921,0.235576719045639,0.223778024315834,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8997321128845215,0.3054500222206116,0.2141335606575012,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8173362016677856,0.2273386716842651,0.2160829603672027,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.702016294002533,0.1425066739320755,0.6454275846481323,284.9086608886719,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3456420898437,284.9117126464844,1.0,0.3659582436084747,1.0,1.0,0.0,1.0,-1.897823691368103,1.8978208303451536,2.904484745158697e-06,1.4619522094726562,0.9272645115852356,0.9272645115852356,0.0,66.08302307128906,82.0,46821.25390625,0.0,603.4845581054688,1.0,280.955810546875,283.8934020996094,296.5214538574219,299.57928466796875,293.1499938964844,293.1499938964844,280.6499938964844,36581.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256346583366394,1.0,0.0,0.0,3.806565523147583,3.806591272354126,9.668517577665623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.53662109375,0.0,1718.968994140625,1895.4371337890625,0.0,2707.84716796875,0.9404048323631288,1.0,0.0,3.0,1.0,0.0
17829000,297.3991394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9069943428039552,0.3130487203598022,0.2817359566688537,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8263265490531921,0.235576719045639,0.223778024315834,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8997321128845215,0.3054500222206116,0.2141335606575012,297.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8173362016677856,0.2273386716842651,0.2160829603672027,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.702016294002533,0.1425066739320755,0.6454275846481323,284.9086608886719,284.95001220703125,296.4544982910156,293.466796875,296.45343017578125,297.3456420898437,284.9117126464844,1.0,0.3659582436084747,1.0,1.0,0.0,1.0,-1.897823691368103,1.8978208303451536,2.904484745158697e-06,1.4619522094726562,0.9272645115852356,0.9272645115852356,0.0,66.08302307128906,82.0,46821.25390625,0.0,603.4845581054688,1.0,280.955810546875,283.8934020996094,296.5214538574219,299.57928466796875,293.1499938964844,293.1499938964844,280.6499938964844,36581.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256346583366394,1.0,0.0,0.0,3.806565523147583,3.806591272354126,9.668517577665623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7855.53662109375,0.0,1718.968994140625,1895.4371337890625,0.0,2707.84716796875,0.9404048323631288,1.0,0.0,3.0,1.0,0.0
17829060,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8999084830284119,0.3163281679153442,0.2847232222557068,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.8209421038627625,0.2383404672145843,0.2264895439147949,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.891227126121521,0.3070004880428314,0.2152894139289856,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8116065859794617,0.2297728210687637,0.2184897661209106,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.6975587606430054,0.1445681303739547,0.6552210450172424,284.8685913085937,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3454284667969,284.880615234375,1.0,0.3720486760139465,1.0,1.0,0.0,1.0,-1.920706033706665,1.9207030534744265,2.9739769615844125e-06,1.4800000190734863,0.8313748836517334,0.8313748836517334,0.0,69.51907348632812,85.0,47482.56640625,0.0,631.5900268554688,1.0,280.6573181152344,283.85760498046875,296.5171203613281,299.6300354003906,293.1499938964844,293.1499938964844,280.95001220703125,42412.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367295265197754,1.0,0.0,0.0,3.537454843521118,3.5374789237976074,8.349781523975253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.77685546875,0.0,1458.021240234375,1895.4371337890625,0.0,2811.1748046875,0.8865267038345337,1.0,0.0,3.0,1.0,0.0
17829120,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.8999084830284119,0.3163281679153442,0.2847232222557068,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.8209421038627625,0.2383404672145843,0.2264895439147949,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.891227126121521,0.3070004880428314,0.2152894139289856,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.8116065859794617,0.2297728210687637,0.2184897661209106,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626403808594,0.6975587606430054,0.1445681303739547,0.6552210450172424,284.8685913085937,284.95001220703125,296.491455078125,293.4786682128906,296.4903869628906,297.3454284667969,284.880615234375,1.0,0.3720486760139465,1.0,1.0,0.0,1.0,-1.920706033706665,1.9207030534744265,2.9739769615844125e-06,1.4800000190734863,0.8313748836517334,0.8313748836517334,0.0,69.51907348632812,85.0,47482.56640625,0.0,631.5900268554688,1.0,280.6573181152344,283.85760498046875,296.5171203613281,299.6300354003906,293.1499938964844,293.1499938964844,280.95001220703125,42412.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367295265197754,1.0,0.0,0.0,3.537454843521118,3.5374789237976074,8.349781523975253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7090.77685546875,0.0,1458.021240234375,1895.4371337890625,0.0,2811.1748046875,0.8865267038345337,1.0,0.0,3.0,1.0,0.0
17829180,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.8973482847213745,0.3212117254734039,0.2888128161430359,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.8188717365264893,0.2420148998498916,0.2297975718975067,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.8868815302848816,0.3098396062850952,0.2170815914869308,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8091939091682434,0.233072817325592,0.2214553654193878,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.6962785720825195,0.1472178697586059,0.6667092442512512,285.0556640625,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3598937988281,285.0539245605469,1.0,0.3782064914703369,1.0,1.0,0.0,1.0,-1.9490931034088133,1.9490901231765747,3.0613114176958334e-06,1.502265214920044,0.9891160130500792,0.9891160130500792,0.0,72.29915618896484,88.0,47733.390625,0.0,662.391845703125,1.0,280.9425964355469,284.0138244628906,296.4687194824219,299.5121765136719,293.1499938964844,293.1499938964844,280.6499938964844,31946.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827415943145752,1.0,0.0,0.0,3.7173140048980713,3.717337846755981,9.220443075719232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.41357421875,0.0,1578.4683837890625,1895.4371337890625,0.0,2724.404052734375,0.917555034160614,1.0,0.0,3.0,1.0,0.0
17829240,297.4173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.8973482847213745,0.3212117254734039,0.2888128161430359,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.8188717365264893,0.2420148998498916,0.2297975718975067,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.8868815302848816,0.3098396062850952,0.2170815914869308,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8091939091682434,0.233072817325592,0.2214553654193878,297.28631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.6962785720825195,0.1472178697586059,0.6667092442512512,285.0556640625,284.95001220703125,296.5288391113281,293.4908447265625,296.5277404785156,297.3598937988281,285.0539245605469,1.0,0.3782064914703369,1.0,1.0,0.0,1.0,-1.9490931034088133,1.9490901231765747,3.0613114176958334e-06,1.502265214920044,0.9891160130500792,0.9891160130500792,0.0,72.29915618896484,88.0,47733.390625,0.0,662.391845703125,1.0,280.9425964355469,284.0138244628906,296.4687194824219,299.5121765136719,293.1499938964844,293.1499938964844,280.6499938964844,31946.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827415943145752,1.0,0.0,0.0,3.7173140048980713,3.717337846755981,9.220443075719232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.41357421875,0.0,1578.4683837890625,1895.4371337890625,0.0,2724.404052734375,0.917555034160614,1.0,0.0,3.0,1.0,0.0
17829300,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8965719938278198,0.3233102262020111,0.2909697294235229,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.8183085918426514,0.243755966424942,0.2315909266471862,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.885277509689331,0.3110641241073608,0.2180971950292587,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8084706664085388,0.2346273511648178,0.2230704128742218,297.29071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.6961349248886108,0.1485118865966797,0.6729913353919983,284.9129638671875,284.95001220703125,296.54766845703125,293.4970397949219,296.54656982421875,297.36407470703125,284.8985290527344,1.0,0.3813684582710266,1.0,1.0,0.0,1.0,-1.964541792869568,1.96453869342804,3.109515773758176e-06,1.5144336223602295,0.9094526171684264,0.9094526171684264,0.0,73.63670349121094,88.0,48935.89453125,0.0,678.90576171875,1.0,280.69549560546875,283.8351745605469,296.5472106933594,299.7673034667969,293.1499938964844,293.1499938964844,280.6499938964844,34771.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362544775009155,1.0,0.0,0.0,3.741697311401367,3.741721868515015,9.341800364381924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.28369140625,0.0,1628.1771240234375,1895.4371337890625,0.0,2806.74169921875,0.9232350587844848,1.0,0.0,3.0,1.0,0.0
17829360,297.4220275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8944227695465088,0.3250832557678222,0.2926850914955139,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8167341351509094,0.2453136593103408,0.2331638783216476,297.29901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8824363946914673,0.3120047748088836,0.218851238489151,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8066787123680115,0.2359991818666458,0.2244693487882614,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.6950302124023438,0.1496857404708862,0.6786667108535767,284.90234375,284.95001220703125,296.56658935546875,293.5033264160156,296.5655212402344,297.3644104003906,284.9082336425781,1.0,0.384474903345108,1.0,1.0,0.0,1.0,-1.977893590927124,1.977890491485596,3.1515212413069094e-06,1.5249533653259275,0.883876621723175,0.883876621723175,0.0,75.22821044921875,91.0,49029.734375,0.0,694.8314819335938,1.0,280.6568603515625,283.8485717773437,296.5486755371094,299.7406921386719,293.1499938964844,293.1499938964844,280.95001220703125,37933.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409562706947327,1.0,0.0,0.0,3.666616916656494,3.6666414737701416,8.970660019258503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7220.4609375,0.0,1566.26416015625,1895.4371337890625,0.0,2850.651123046875,0.9103392362594604,1.0,0.0,3.0,1.0,0.0
17829420,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922241210937,0.8924077749252319,0.3300032019615173,0.2967849671840668,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921325683594,0.8152664303779602,0.2491539716720581,0.2366453409194946,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.8788204193115234,0.3148965239524841,0.2207015007734298,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09210205078125,0.8048275709152222,0.2394237071275711,0.2275738269090652,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09185791015625,0.6943997740745544,0.1524913161993026,0.6909438371658325,285.0921936035156,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3769226074219,285.0932312011719,1.0,0.3907533586025238,1.0,1.0,0.0,1.0,-2.007686853408813,2.007683753967285,3.246154392400058e-06,1.548276424407959,1.0,1.0,0.0,78.05339050292969,94.0,49122.58203125,0.0,728.5885620117188,1.0,280.9432373046875,284.02374267578125,296.5085754394531,299.6387939453125,293.1499938964844,293.1499938964844,280.6499938964844,32688.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352747559547424,1.0,0.0,0.0,3.8099889755249023,3.810014009475708,9.68591621131054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.162109375,0.0,1692.695556640625,1895.4371337890625,0.0,2797.600830078125,0.9386846423149108,1.0,0.0,3.0,1.0,0.0
