time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17829480,297.43670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922241210937,0.8924077749252319,0.3300032019615173,0.2967849671840668,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921325683594,0.8152664303779602,0.2491539716720581,0.2366453409194946,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.8788204193115234,0.3148965239524841,0.2207015007734298,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09210205078125,0.8048275709152222,0.2394237071275711,0.2275738269090652,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.09185791015625,0.6943997740745544,0.1524913161993026,0.6909438371658325,285.0921936035156,284.95001220703125,296.604736328125,293.51611328125,296.6036682128906,297.3769226074219,285.0932312011719,1.0,0.3907533586025238,1.0,1.0,0.0,1.0,-2.007686853408813,2.007683753967285,3.246154392400058e-06,1.548276424407959,1.0,1.0,0.0,78.05339050292969,94.0,49122.58203125,0.0,728.5885620117188,1.0,280.9432373046875,284.02374267578125,296.5085754394531,299.6387939453125,293.1499938964844,293.1499938964844,280.6499938964844,32688.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352747559547424,1.0,0.0,0.0,3.8099889755249023,3.810014009475708,9.68591621131054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.162109375,0.0,1692.695556640625,1895.4371337890625,0.0,2797.600830078125,0.9386846423149108,1.0,0.0,3.0,1.0,0.0
17829540,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.8904806971549988,0.3341991305351257,0.3009324669837951,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.8139285445213318,0.2526838779449463,0.2402326464653015,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.8753249645233154,0.3171907961368561,0.2225688397884369,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8030849695205688,0.2425073981285095,0.2307458668947219,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.6939228177070618,0.1551214158535003,0.7036671042442322,284.9181213378906,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3821105957031,284.9209289550781,1.0,0.3971481323242187,1.0,1.0,0.0,1.0,-2.0383121967315674,2.03830885887146,3.3451699437136995e-06,1.5723415613174438,0.9386852979660034,0.9386852979660034,0.0,80.9716567993164,97.0,50717.3671875,0.0,764.2721557617188,1.0,280.65582275390625,283.82373046875,296.582763671875,299.8783569335937,293.1499938964844,293.1499938964844,280.3500061035156,36197.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501325249671936,1.0,0.0,0.0,3.8241875171661377,3.8242132663726807,9.758243777469031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.3134765625,0.0,1737.2803955078125,1895.4371337890625,0.0,2936.511962890625,0.9441764950752258,1.0,0.0,3.0,1.0,0.0
17829600,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.8904806971549988,0.3341991305351257,0.3009324669837951,297.3790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.8139285445213318,0.2526838779449463,0.2402326464653015,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.8753249645233154,0.3171907961368561,0.2225688397884369,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.8030849695205688,0.2425073981285095,0.2307458668947219,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.6939228177070618,0.1551214158535003,0.7036671042442322,284.9181213378906,284.95001220703125,296.643310546875,293.5292053222656,296.6422424316406,297.3821105957031,284.9209289550781,1.0,0.3971481323242187,1.0,1.0,0.0,1.0,-2.0383121967315674,2.03830885887146,3.3451699437136995e-06,1.5723415613174438,0.9386852979660034,0.9386852979660034,0.0,80.9716567993164,97.0,50717.3671875,0.0,764.2721557617188,1.0,280.65582275390625,283.82373046875,296.582763671875,299.8783569335937,293.1499938964844,293.1499938964844,280.3500061035156,36197.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501325249671936,1.0,0.0,0.0,3.8241875171661377,3.8242132663726807,9.758243777469031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8269.3134765625,0.0,1737.2803955078125,1895.4371337890625,0.0,2936.511962890625,0.9441764950752258,1.0,0.0,3.0,1.0,0.0
17829660,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8865677118301392,0.3380206227302551,0.3043942451477051,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8109625577926636,0.2559189200401306,0.2433807700872421,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8699519634246826,0.3190177977085113,0.2239134758710861,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7996195554733276,0.2452655732631683,0.2334544509649276,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.6918421983718872,0.1575090587139129,0.7149147391319275,284.8764038085937,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3825988769531,284.88641357421875,1.0,0.4033320844173431,1.0,1.0,0.0,1.0,-2.064626693725586,2.0646231174468994,3.431464392633643e-06,1.5929679870605469,0.8473939299583435,0.8473939299583435,0.0,84.332275390625,100.0,51528.703125,0.0,798.702392578125,1.0,280.3570861816406,283.77734375,296.5806884765625,299.94049072265625,293.1499938964844,293.1499938964844,280.6499938964844,41418.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609477281570435,1.0,0.0,0.0,3.5937986373901367,3.593822956085205,8.617886351203197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.76123046875,0.0,1511.4512939453125,1895.4371337890625,0.0,3037.8935546875,0.898027241230011,1.0,0.0,3.0,1.0,0.0
17829720,297.4433288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8865677118301392,0.3380206227302551,0.3043942451477051,297.3823547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8109625577926636,0.2559189200401306,0.2433807700872421,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8699519634246826,0.3190177977085113,0.2239134758710861,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.7996195554733276,0.2452655732631683,0.2334544509649276,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.6918421983718872,0.1575090587139129,0.7149147391319275,284.8764038085937,284.95001220703125,296.6822509765625,293.5426025390625,296.6811828613281,297.3825988769531,284.88641357421875,1.0,0.4033320844173431,1.0,1.0,0.0,1.0,-2.064626693725586,2.0646231174468994,3.431464392633643e-06,1.5929679870605469,0.8473939299583435,0.8473939299583435,0.0,84.332275390625,100.0,51528.703125,0.0,798.702392578125,1.0,280.3570861816406,283.77734375,296.5806884765625,299.94049072265625,293.1499938964844,293.1499938964844,280.6499938964844,41418.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609477281570435,1.0,0.0,0.0,3.5937986373901367,3.593822956085205,8.617886351203197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7463.76123046875,0.0,1511.4512939453125,1895.4371337890625,0.0,3037.8935546875,0.898027241230011,1.0,0.0,3.0,1.0,0.0
17829780,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.8862713575363159,0.3434922993183136,0.3089905679225921,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.810800313949585,0.2601001858711242,0.2471460849046707,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.8678682446479797,0.3221409916877746,0.2258942872285843,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.7990615963935852,0.2489120364189148,0.2367289215326309,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.6923321485519409,0.1605031937360763,0.7278645038604736,285.0591735839844,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.39715576171875,285.0579833984375,1.0,0.4096270501613617,1.0,1.0,0.0,1.0,-2.096527099609375,2.0965235233306885,3.537472821335541e-06,1.6178430318832395,1.0,1.0,0.0,87.013671875,103.0,51814.51953125,0.0,836.5357666015625,1.0,280.6430053710937,283.9342041015625,296.5390930175781,299.8319396972656,293.1499938964844,293.1499938964844,280.3500061035156,32095.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528648018836975,1.0,0.0,0.0,3.7647106647491455,3.764735221862793,9.45706801758206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.8662109375,0.0,1634.4449462890625,1895.4371337890625,0.0,2962.110107421875,0.928356409072876,1.0,0.0,3.0,1.0,0.0
17829840,297.46075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.8862713575363159,0.3434922993183136,0.3089905679225921,297.3946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.059326171875,0.810800313949585,0.2601001858711242,0.2471460849046707,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591735839844,0.8678682446479797,0.3221409916877746,0.2258942872285843,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0593566894531,0.7990615963935852,0.2489120364189148,0.2367289215326309,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.6923321485519409,0.1605031937360763,0.7278645038604736,285.0591735839844,284.95001220703125,296.7215881347656,293.5563049316406,296.72052001953125,297.39715576171875,285.0579833984375,1.0,0.4096270501613617,1.0,1.0,0.0,1.0,-2.096527099609375,2.0965235233306885,3.537472821335541e-06,1.6178430318832395,1.0,1.0,0.0,87.013671875,103.0,51814.51953125,0.0,836.5357666015625,1.0,280.6430053710937,283.9342041015625,296.5390930175781,299.8319396972656,293.1499938964844,293.1499938964844,280.3500061035156,32095.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528648018836975,1.0,0.0,0.0,3.7647106647491455,3.764735221862793,9.45706801758206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.8662109375,0.0,1634.4449462890625,1895.4371337890625,0.0,2962.110107421875,0.928356409072876,1.0,0.0,3.0,1.0,0.0
17829900,297.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.8864700794219971,0.3458501994609833,0.3113926649093628,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.8110833168029785,0.2620810270309448,0.2491700947284698,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.8672301769256592,0.3234935402870178,0.2270013689994812,297.36993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.7991604208946228,0.2506267130374908,0.2384990006685257,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.6929512619972229,0.161958560347557,0.7348847985267639,284.9175720214844,284.95001220703125,296.74139404296875,293.5632629394531,296.7403564453125,297.4012451171875,284.90576171875,1.0,0.4128731191158294,1.0,1.0,0.0,1.0,-2.113732099533081,2.1137285232543945,3.5954712984676007e-06,1.631320595741272,0.9261346459388732,0.9261346459388732,0.0,88.31428527832031,103.0,53098.8984375,0.0,856.8397827148438,1.0,280.3953857421875,283.758544921875,296.6135559082031,300.0894470214844,293.1499938964844,293.1499938964844,280.3500061035156,34757.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615253567695618,1.0,0.0,0.0,3.7885468006134033,3.788571834564209,9.577200899002491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.71044921875,0.0,1683.192626953125,1895.4371337890625,0.0,3043.311767578125,0.933903992176056,1.0,0.0,3.0,1.0,0.0
17829960,297.4650573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.885360598564148,0.3478782773017883,0.3133314847946167,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8103642463684082,0.2638725042343139,0.2509604692459106,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.8654471635818481,0.3245667219161987,0.2278424352407455,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7982221841812134,0.2521526217460632,0.2400406897068023,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.6926403641700745,0.1632841527462005,0.7412378191947937,284.9085693359375,284.95001220703125,296.76129150390625,293.5702819824219,296.76025390625,297.4014892578125,284.9134521484375,1.0,0.4160599708557129,1.0,1.0,0.0,1.0,-2.1287050247192383,2.128701448440552,3.646358436526498e-06,1.6430485248565674,0.9042946100234984,0.9042946100234984,0.0,89.90052032470703,106.0,53282.2578125,0.0,876.39404296875,1.0,280.3565368652344,283.7654113769531,296.61505126953125,300.0682067871094,293.1499938964844,293.1499938964844,280.04998779296875,37338.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660597801208496,1.0,0.0,0.0,3.731901168823242,3.731926202774048,9.292949130212946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.3681640625,0.0,1636.4476318359375,1895.4371337890625,0.0,3085.84765625,0.9244713187217712,1.0,0.0,3.0,1.0,0.0
17830020,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8190002441406,0.8841115236282349,0.34998220205307,0.3153045773506164,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8196105957031,0.8095133900642395,0.265713483095169,0.2527785003185272,297.3223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8191223144531,0.8634957075119019,0.3256509304046631,0.2286681681871414,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197631835937,0.7971398830413818,0.2537112534046173,0.2415949255228042,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.822021484375,0.6922017931938171,0.1646374464035034,0.7476622462272644,284.81915283203125,284.95001220703125,296.7821044921875,293.5776672363281,296.78106689453125,297.40167236328125,284.81890869140625,1.0,0.4193381369113922,1.0,1.0,0.0,1.0,-2.143833875656128,2.1438300609588623,3.6981230095989295e-06,1.6548713445663452,0.8174733519554138,0.8174733519554138,0.0,91.58300018310548,106.0,54090.50390625,0.0,896.692626953125,1.0,280.0951232910156,283.6555480957031,296.64276123046875,300.2210693359375,293.1499938964844,293.1499938964844,280.04998779296875,41702.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739719390869141,1.0,0.0,0.0,3.627161502838135,3.627186536788941,8.778637266004807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.4873046875,0.0,1550.3077392578125,1895.4371337890625,0.0,3160.06591796875,0.901658058166504,1.0,0.0,3.0,1.0,0.0
17830080,297.4670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8828815221786499,0.3520642518997192,0.3170801103115082,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8086469173431396,0.2674712836742401,0.2544173300266266,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8616253733634949,0.3267350196838379,0.2293886691331863,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.796059250831604,0.2551994323730469,0.2429858148097992,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.6917058825492859,0.1659122556447982,0.7534274458885193,284.8992004394531,284.95001220703125,296.8014221191406,293.5845642089844,296.80035400390625,297.402587890625,284.906982421875,1.0,0.4223247170448303,1.0,1.0,0.0,1.0,-2.1573941707611084,2.1573903560638428,3.744822151929839e-06,1.6654484272003174,0.8400163054466248,0.8400163054466248,0.0,93.16120147705078,109.0,54123.08203125,0.0,915.3624267578124,1.0,280.0578918457031,283.7418518066406,296.61639404296875,300.1329040527344,293.1499938964844,293.1499938964844,280.3500061035156,40691.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754309415817261,1.0,0.0,0.0,3.507978200912476,3.5080015659332275,8.211208069042186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.1572265625,0.0,1414.5638427734375,1895.4371337890625,0.0,3173.747802734375,0.8789416551589966,1.0,0.0,3.0,1.0,0.0
17830140,297.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8835356831550598,0.3577234745025635,0.3219018876552582,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.809436023235321,0.2719464004039764,0.2584856450557709,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.8606212139129639,0.3300684690475464,0.2315530627965927,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.7964487671852112,0.2590713500976562,0.2464972585439682,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.6930456161499023,0.1691193729639053,0.7673845887184143,285.0539855957031,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.416748046875,285.0520935058594,1.0,0.4287456274032593,1.0,1.0,0.0,1.0,-2.191647291183472,2.191643476486206,3.864052814606112e-06,1.6920859813690186,0.984005331993103,0.984005331993103,0.0,95.76756286621094,112.0,54539.33203125,0.0,958.306640625,1.0,280.3424377441406,283.8720092773437,296.58465576171875,300.0440979003906,293.1499938964844,293.1499938964844,280.04998779296875,31765.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682022094726562,1.0,0.0,0.0,3.695978879928589,3.696002721786499,9.114907584262256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.9677734375,0.0,1552.8421630859375,1895.4371337890625,0.0,3105.946044921875,0.9125409722328186,1.0,0.0,3.0,1.0,0.0
17830200,297.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8835356831550598,0.3577234745025635,0.3219018876552582,297.4176330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.809436023235321,0.2719464004039764,0.2584856450557709,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.8606212139129639,0.3300684690475464,0.2315530627965927,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.7964487671852112,0.2590713500976562,0.2464972585439682,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549011230469,0.6930456161499023,0.1691193729639053,0.7673845887184143,285.0539855957031,284.95001220703125,296.8418884277344,293.59912109375,296.8408508300781,297.416748046875,285.0520935058594,1.0,0.4287456274032593,1.0,1.0,0.0,1.0,-2.191647291183472,2.191643476486206,3.864052814606112e-06,1.6920859813690186,0.984005331993103,0.984005331993103,0.0,95.76756286621094,112.0,54539.33203125,0.0,958.306640625,1.0,280.3424377441406,283.8720092773437,296.58465576171875,300.0440979003906,293.1499938964844,293.1499938964844,280.04998779296875,31765.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682022094726562,1.0,0.0,0.0,3.695978879928589,3.696002721786499,9.114907584262256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.9677734375,0.0,1552.8421630859375,1895.4371337890625,0.0,3105.946044921875,0.9125409722328186,1.0,0.0,3.0,1.0,0.0
17830260,297.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.883106529712677,0.3622002899646759,0.3263111114501953,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.809541642665863,0.2759346067905426,0.2625030279159546,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8588338494300842,0.3326157927513122,0.233579471707344,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.7961465716362,0.2624653875827789,0.249952957034111,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.69382244348526,0.1720534563064575,0.7814587950706482,284.91583251953125,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4195251464844,284.9208374023437,1.0,0.4352797269821167,1.0,1.0,0.0,1.0,-2.2252631187438965,2.225259304046631,3.983207079727436e-06,1.7183419466018677,0.8903922438621521,0.8903922438621521,0.0,98.69721221923828,115.0,56017.8125,0.0,1003.013427734375,1.0,280.0569152832031,283.7156677246094,296.65740966796875,300.27996826171875,293.1499938964844,293.1499938964844,280.3500061035156,37299.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810856342315674,1.0,0.0,0.0,3.656163215637207,3.6561875343322754,8.919581091504369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.3916015625,0.0,1549.779052734375,1895.4371337890625,0.0,3226.75390625,0.9078056812286376,1.0,0.0,3.0,1.0,0.0
17830320,297.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.883106529712677,0.3622002899646759,0.3263111114501953,297.4234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.809541642665863,0.2759346067905426,0.2625030279159546,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8588338494300842,0.3326157927513122,0.233579471707344,297.38818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.7961465716362,0.2624653875827789,0.249952957034111,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136962890625,0.69382244348526,0.1720534563064575,0.7814587950706482,284.91583251953125,284.95001220703125,296.8827819824219,293.61395263671875,296.8817443847656,297.4195251464844,284.9208374023437,1.0,0.4352797269821167,1.0,1.0,0.0,1.0,-2.2252631187438965,2.225259304046631,3.983207079727436e-06,1.7183419466018677,0.8903922438621521,0.8903922438621521,0.0,98.69721221923828,115.0,56017.8125,0.0,1003.013427734375,1.0,280.0569152832031,283.7156677246094,296.65740966796875,300.27996826171875,293.1499938964844,293.1499938964844,280.3500061035156,37299.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810856342315674,1.0,0.0,0.0,3.656163215637207,3.6561875343322754,8.919581091504369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7917.3916015625,0.0,1549.779052734375,1895.4371337890625,0.0,3226.75390625,0.9078056812286376,1.0,0.0,3.0,1.0,0.0
17830380,297.4987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877685546875,0.8834173083305359,0.3677641749382019,0.3309938013553619,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876770019531,0.8101977705955505,0.2804965674877167,0.2666505575180053,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877380371094,0.8576757907867432,0.3359220027923584,0.2357162684202194,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.087646484375,0.7963957190513611,0.2663849592208862,0.2535097301006317,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.6950563192367554,0.1753411889076233,0.7958200573921204,285.0877380371094,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.43084716796875,285.0887451171875,1.0,0.441832572221756,1.0,1.0,0.0,1.0,-2.259953022003174,2.259948968887329,4.1079047150560655e-06,1.745270609855652,1.0,1.0,0.0,101.48442840576172,118.0,56242.32421875,0.0,1049.504638671875,1.0,280.3432312011719,283.87408447265625,296.6268920898437,300.1950378417969,293.1499938964844,293.1499938964844,280.04998779296875,32627.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768128752708435,1.0,0.0,0.0,3.806122779846192,3.806147813796997,9.666268852015492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.2861328125,0.0,1687.582763671875,1895.4371337890625,0.0,3186.705322265625,0.9377889037132264,1.0,0.0,3.0,1.0,0.0
17830440,297.4987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877685546875,0.8834173083305359,0.3677641749382019,0.3309938013553619,297.4343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876770019531,0.8101977705955505,0.2804965674877167,0.2666505575180053,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877380371094,0.8576757907867432,0.3359220027923584,0.2357162684202194,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.087646484375,0.7963957190513611,0.2663849592208862,0.2535097301006317,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.6950563192367554,0.1753411889076233,0.7958200573921204,285.0877380371094,284.95001220703125,296.92401123046875,293.62908935546875,296.9230041503906,297.43084716796875,285.0887451171875,1.0,0.441832572221756,1.0,1.0,0.0,1.0,-2.259953022003174,2.259948968887329,4.1079047150560655e-06,1.745270609855652,1.0,1.0,0.0,101.48442840576172,118.0,56242.32421875,0.0,1049.504638671875,1.0,280.3432312011719,283.87408447265625,296.6268920898437,300.1950378417969,293.1499938964844,293.1499938964844,280.04998779296875,32627.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768128752708435,1.0,0.0,0.0,3.806122779846192,3.806147813796997,9.666268852015492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.2861328125,0.0,1687.582763671875,1895.4371337890625,0.0,3186.705322265625,0.9377889037132264,1.0,0.0,3.0,1.0,0.0
17830500,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533996582031,0.8839522004127502,0.3702422082424164,0.3334804773330688,297.4382629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.810873806476593,0.2826844751834869,0.2688610255718231,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8574774265289307,0.3374040424823761,0.2368992865085601,297.40020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.7968814373016357,0.2682527899742126,0.2554152011871338,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96063232421875,0.6960163712501526,0.1769449412822723,0.8034913539886475,284.9539794921875,284.95001220703125,296.9447937011719,293.6367492675781,296.9437561035156,297.4339599609375,284.9412536621094,1.0,0.4451949596405029,1.0,1.0,0.0,1.0,-2.278522491455078,2.2785181999206543,4.175599315203726e-06,1.7597452402114868,0.9706616997718812,0.9706616997718812,0.0,102.81883239746094,118.0,57719.60546875,0.0,1074.296630859375,1.0,280.093505859375,283.6994934082031,296.6932373046875,300.4560546875,293.1499938964844,293.1499938964844,280.04998779296875,33785.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855974078178406,1.0,0.0,0.0,3.843846082687378,3.843871593475342,9.858827070274856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8665.5693359375,0.0,1742.2655029296875,1895.4371337890625,0.0,3269.01220703125,0.9467212557792664,1.0,0.0,3.0,1.0,0.0
17830560,297.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.8832458257675171,0.3723142743110657,0.3354929685592651,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.8105862140655518,0.2846355736255646,0.2708240747451782,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9243469238281,0.85621577501297,0.3385570049285888,0.2378149777650833,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.7963730096817017,0.2698867619037628,0.2570803761482239,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234313964844,0.696074366569519,0.1783815324306488,0.8104249238967896,284.9243469238281,284.95001220703125,296.96563720703125,293.6444702148437,296.9646301269531,297.4327392578125,284.9271545410156,1.0,0.448482483625412,1.0,1.0,0.0,1.0,-2.294729709625244,2.2947254180908203,4.235176220390713e-06,1.772386908531189,0.943444550037384,0.943444550037384,0.0,104.46311950683594,121.0,58026.00390625,0.0,1098.0997314453125,1.0,280.0561218261719,283.6812744140625,296.69366455078125,300.4415283203125,293.1499938964844,293.1499938964844,279.75,35987.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904771208763123,1.0,0.0,0.0,3.823847532272339,3.823873281478882,9.756508916325402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.7333984375,0.0,1735.22265625,1895.4371337890625,0.0,3314.66943359375,0.9440706372261048,1.0,0.0,3.0,1.0,0.0
17830620,297.4973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8812262415885925,0.3764820396900177,0.3392455577850342,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.809445858001709,0.2884665727615356,0.2745210230350494,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8531234264373779,0.3407813608646393,0.2394193261861801,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.794763445854187,0.2730616331100464,0.2601687610149383,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.6955794095993042,0.1811528503894806,0.8233603835105896,284.8912658691406,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.43023681640625,284.8981018066406,1.0,0.4548709988594055,1.0,1.0,0.0,1.0,-2.3248543739318848,2.324850082397461,4.346959485701518e-06,1.7958067655563354,0.864953875541687,0.864953875541687,0.0,107.90985107421876,124.0,59006.3671875,0.0,1144.6865234375,1.0,279.757080078125,283.6305847167969,296.6942138671875,300.5160827636719,293.1499938964844,293.1499938964844,280.04998779296875,40110.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001187086105347,1.0,0.0,0.0,3.6368677616119385,3.636892318725586,8.825683153190766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.2216796875,0.0,1549.248779296875,1895.4371337890625,0.0,3404.69091796875,0.9064624309539796,1.0,0.0,3.0,1.0,0.0
17830680,297.4973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8812262415885925,0.3764820396900177,0.3392455577850342,297.4411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.809445858001709,0.2884665727615356,0.2745210230350494,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8531234264373779,0.3407813608646393,0.2394193261861801,297.4007263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.794763445854187,0.2730616331100464,0.2601687610149383,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.6955794095993042,0.1811528503894806,0.8233603835105896,284.8912658691406,284.95001220703125,297.00762939453125,293.66015625,297.0066223144531,297.43023681640625,284.8981018066406,1.0,0.4548709988594055,1.0,1.0,0.0,1.0,-2.3248543739318848,2.324850082397461,4.346959485701518e-06,1.7958067655563354,0.864953875541687,0.864953875541687,0.0,107.90985107421876,124.0,59006.3671875,0.0,1144.6865234375,1.0,279.757080078125,283.6305847167969,296.6942138671875,300.5160827636719,293.1499938964844,293.1499938964844,280.04998779296875,40110.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001187086105347,1.0,0.0,0.0,3.6368677616119385,3.636892318725586,8.825683153190766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.2216796875,0.0,1549.248779296875,1895.4371337890625,0.0,3404.69091796875,0.9064624309539796,1.0,0.0,3.0,1.0,0.0
17830740,297.5117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.8824108242988586,0.3823340535163879,0.3441754281520843,297.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8108370900154114,0.2932816743850708,0.2788675129413605,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.8528145551681519,0.3442933261394501,0.2416733354330063,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.7957378625869751,0.2771567106246948,0.2638516128063202,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.6973759531974792,0.184565931558609,0.8381010293960571,285.0595397949219,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.44256591796875,285.0590515136719,1.0,0.4613882005214691,1.0,1.0,0.0,1.0,-2.360830307006836,2.360825777053833,4.482235453906469e-06,1.8236513137817385,1.0,1.0,0.0,110.54993438720705,127.0,59337.84375,0.0,1195.8055419921875,1.0,280.0433044433594,283.780517578125,296.6646728515625,300.423828125,293.1499938964844,293.1499938964844,279.75,32461.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936638236045837,1.0,0.0,0.0,3.79578161239624,3.795806407928467,9.613813745090738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.91796875,0.0,1673.9525146484375,1895.4371337890625,0.0,3344.45361328125,0.9354288578033448,1.0,0.0,3.0,1.0,0.0
17830800,297.5117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595092773437,0.8824108242988586,0.3823340535163879,0.3441754281520843,297.4523620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8108370900154114,0.2932816743850708,0.2788675129413605,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.8528145551681519,0.3442933261394501,0.2416733354330063,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.7957378625869751,0.2771567106246948,0.2638516128063202,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.6973759531974792,0.184565931558609,0.8381010293960571,285.0595397949219,284.95001220703125,297.04998779296875,293.6761169433594,297.0489807128906,297.44256591796875,285.0590515136719,1.0,0.4613882005214691,1.0,1.0,0.0,1.0,-2.360830307006836,2.360825777053833,4.482235453906469e-06,1.8236513137817385,1.0,1.0,0.0,110.54993438720705,127.0,59337.84375,0.0,1195.8055419921875,1.0,280.0433044433594,283.780517578125,296.6646728515625,300.423828125,293.1499938964844,293.1499938964844,279.75,32461.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936638236045837,1.0,0.0,0.0,3.79578161239624,3.795806407928467,9.613813745090738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.91796875,0.0,1673.9525146484375,1895.4371337890625,0.0,3344.45361328125,0.9354288578033448,1.0,0.0,3.0,1.0,0.0
17830860,297.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.8820687532424927,0.3866677582263946,0.3485922515392303,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.8110859394073486,0.2972782552242279,0.2830330729484558,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.8513044714927673,0.3467216193675995,0.2437150031328201,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.795540452003479,0.2804458439350128,0.2673482894897461,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.6980758905410767,0.1873562037944793,0.8522263169288635,284.91998291015625,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4410095214844,284.9232177734375,1.0,0.4679502248764038,1.0,1.0,0.0,1.0,-2.394772291183472,2.3947675228118896,4.61220179204247e-06,1.8501096963882449,0.92271226644516,0.92271226644516,0.0,113.69811248779295,130.0,60988.8671875,0.0,1247.9710693359375,1.0,279.7568664550781,283.6151733398437,296.7328186035156,300.66583251953125,293.1499938964844,293.1499938964844,279.45001220703125,36753.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056069254875184,1.0,0.0,0.0,3.776200532913208,3.7762258052825928,9.514881185168632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9517.7431640625,0.0,1683.9888916015625,1895.4371337890625,0.0,3455.79052734375,0.9341493248939514,1.0,0.0,3.0,1.0,0.0
17830920,297.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.8820687532424927,0.3866677582263946,0.3485922515392303,297.453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.8110859394073486,0.2972782552242279,0.2830330729484558,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.8513044714927673,0.3467216193675995,0.2437150031328201,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.795540452003479,0.2804458439350128,0.2673482894897461,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.6980758905410767,0.1873562037944793,0.8522263169288635,284.91998291015625,284.95001220703125,297.0945739746094,293.6929016113281,297.093505859375,297.4410095214844,284.9232177734375,1.0,0.4679502248764038,1.0,1.0,0.0,1.0,-2.394772291183472,2.3947675228118896,4.61220179204247e-06,1.8501096963882449,0.92271226644516,0.92271226644516,0.0,113.69811248779295,130.0,60988.8671875,0.0,1247.9710693359375,1.0,279.7568664550781,283.6151733398437,296.7328186035156,300.66583251953125,293.1499938964844,293.1499938964844,279.45001220703125,36753.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056069254875184,1.0,0.0,0.0,3.776200532913208,3.7762258052825928,9.514881185168632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9517.7431640625,0.0,1683.9888916015625,1895.4371337890625,0.0,3455.79052734375,0.9341493248939514,1.0,0.0,3.0,1.0,0.0
17830980,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8788643479347229,0.3903707563877105,0.3520107269287109,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8087332248687744,0.3005870580673218,0.2863443493843078,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.847191333770752,0.3484302759170532,0.2450314313173294,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7926356792449951,0.2830203771591186,0.2699794173240661,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6959927082061768,0.189411386847496,0.8625467419624329,284.9029541015625,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4328308105469,284.9080505371094,1.0,0.4739777743816376,1.0,1.0,0.0,1.0,-2.4200010299682617,2.41999626159668,4.709941549663199e-06,1.869713544845581,0.8578550219535828,0.8578550219535828,0.0,117.6655502319336,118.0,61846.84765625,0.0,1294.3099365234375,1.0,279.4574890136719,283.57684326171875,296.7375793457031,300.73797607421875,293.1499938964844,293.1499938964844,279.75,39875.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136434197425842,1.0,0.0,0.0,3.586345195770264,3.586369276046753,8.582176747040648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.8076171875,0.0,1491.9842529296875,1895.4371337890625,0.0,3530.384521484375,0.8952958583831787,1.0,0.0,3.0,1.0,0.0
17831040,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8788643479347229,0.3903707563877105,0.3520107269287109,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8087332248687744,0.3005870580673218,0.2863443493843078,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.847191333770752,0.3484302759170532,0.2450314313173294,297.4026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7926356792449951,0.2830203771591186,0.2699794173240661,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6959927082061768,0.189411386847496,0.8625467419624329,284.9029541015625,284.95001220703125,297.1430053710937,293.71099853515625,297.141845703125,297.4328308105469,284.9080505371094,1.0,0.4739777743816376,1.0,1.0,0.0,1.0,-2.4200010299682617,2.41999626159668,4.709941549663199e-06,1.869713544845581,0.8578550219535828,0.8578550219535828,0.0,117.6655502319336,118.0,61846.84765625,0.0,1294.3099365234375,1.0,279.4574890136719,283.57684326171875,296.7375793457031,300.73797607421875,293.1499938964844,293.1499938964844,279.75,39875.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136434197425842,1.0,0.0,0.0,3.586345195770264,3.586369276046753,8.582176747040648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.8076171875,0.0,1491.9842529296875,1895.4371337890625,0.0,3530.384521484375,0.8952958583831787,1.0,0.0,3.0,1.0,0.0
17831100,297.50341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.8820266723632812,0.3928465843200683,0.3539194166660309,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.8116225600242615,0.3025148510932922,0.2879820466041565,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8493695259094238,0.3496856093406677,0.2457332760095596,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.7953200936317444,0.2845461368560791,0.2712528705596924,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.6985702514648438,0.1905437409877777,0.8670989274978638,285.0418701171875,284.95001220703125,297.1685485839844,293.7204895019531,297.1673583984375,297.4341125488281,285.0486755371094,1.0,0.474892795085907,1.0,1.0,0.0,1.0,-2.432101964950561,2.4320971965789795,4.7571106733812485e-06,1.879069685935974,0.95658940076828,0.95658940076828,0.0,117.2469711303711,118.0,61538.82421875,0.0,1307.2259521484375,1.0,279.7010498046875,283.7190856933594,296.69342041015625,300.55389404296875,293.1499938964844,293.1499938964844,279.75,33888.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079453945159912,1.0,0.0,0.0,3.653522968292236,3.653546571731568,8.906702646527265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.0634765625,0.0,1521.2802734375,1895.4371337890625,0.0,3477.526123046875,0.906761348247528,1.0,0.0,3.0,1.0,0.0
17831160,297.5072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.888706624507904,0.3954603374004364,0.356157124042511,297.4504089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8173648118972778,0.3045549392700195,0.2897849977016449,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04302978515625,0.854701042175293,0.3510753810405731,0.2466120719909668,297.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8010636568069458,0.2861714363098144,0.2726700007915497,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.703867495059967,0.1917408257722854,0.8719524145126343,285.04302978515625,284.95001220703125,297.1949462890625,293.7302551269531,297.1937255859375,297.43719482421875,285.0412902832031,1.0,0.4750509560108185,1.0,1.0,0.0,1.0,-2.445545196533203,2.445540428161621,4.809814981854288e-06,1.8894729614257808,0.9900237917900084,0.9900237917900084,0.0,115.25870513916016,106.0,62072.30078125,0.0,1315.3494873046875,1.0,279.742919921875,283.7027587890625,296.71630859375,300.6496276855469,293.1499938964844,293.1499938964844,279.45001220703125,32324.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069404006004332,1.0,0.0,0.0,3.748900651931762,3.748924970626831,9.377803849019984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9622.7451171875,0.0,1617.7618408203125,1895.4371337890625,0.0,3468.18798828125,0.9248905181884766,1.0,0.0,3.0,1.0,0.0
17831220,297.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8985869884490967,0.3977998793125152,0.3584654927253723,297.4479064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8257231712341309,0.3065953254699707,0.2917587459087372,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8629519939422607,0.3521884381771087,0.2474758476018905,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8096027970314026,0.2877261340618133,0.2741809785366058,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7116562128067017,0.1928941309452057,0.8770805597305298,284.88897705078125,284.95001220703125,297.2276611328125,293.7423095703125,297.2264099121094,297.4340515136719,284.88739013671875,1.0,0.4743293523788452,1.0,1.0,0.0,1.0,-2.459710121154785,2.459705114364624,4.865821210842114e-06,1.900512456893921,0.8934963941574097,0.8934963941574097,0.0,111.92709350585938,106.0,63287.8828125,0.0,1318.7880859375,1.0,279.48065185546875,283.5282897949219,296.78631591796875,300.9028015136719,293.1499938964844,293.1499938964844,279.45001220703125,36660.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152370095252992,1.0,0.0,0.0,3.738652467727661,3.738677501678467,9.3266027079153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.08203125,0.0,1639.115966796875,1895.4371337890625,0.0,3545.139404296875,0.9238940477371216,1.0,0.0,3.0,1.0,0.0
17831280,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9057349562644958,0.3992053270339966,0.3596104383468628,297.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.912841796875,0.8317403793334961,0.307832807302475,0.2928324937820434,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8690365552902222,0.3527790009975433,0.247818186879158,297.3948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8155229091644287,0.2886359989643097,0.2749508321285248,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.7169643640518188,0.1935533583164215,0.8796401619911194,284.9132080078125,284.95001220703125,297.2500915527344,293.75054931640625,297.2488098144531,297.4302062988281,284.9171142578125,1.0,0.4733332395553589,1.0,1.0,0.0,1.0,-2.4667890071868896,2.4667840003967285,4.893895948043792e-06,1.9060088396072388,0.8957205414772034,0.8957205414772034,0.0,109.38436126708984,94.0,63358.640625,0.0,1316.8204345703125,1.0,279.4566955566406,283.55401611328125,296.7822265625,300.8700866699219,293.1499938964844,293.1499938964844,279.75,37546.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917136549949646,1.0,0.0,0.0,3.693549871444702,3.6935746669769287,9.102930675908284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.3486328125,0.0,1593.8714599609375,1895.4371337890625,0.0,3562.709716796875,0.9164113998413086,1.0,0.0,3.0,1.0,0.0
