time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17831340,297.5036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.9340135455131532,0.4040480852127075,0.3632650077342987,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.8533087372779846,0.3116349279880523,0.2958563566207886,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.891606330871582,0.3551960289478302,0.2490428388118744,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.835770845413208,0.2915582656860351,0.2771641612052917,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.7346802353858948,0.195622831583023,0.8866321444511414,285.0623779296875,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4329833984375,285.06280517578125,1.0,0.4698136448860168,1.0,1.0,0.0,1.0,-2.4873383045196533,2.487333297729492,4.975571755494457e-06,1.921812891960144,1.0,1.0,0.0,100.9733657836914,82.0,63344.8984375,0.0,1306.6422119140625,1.0,279.7430114746094,283.6965637207031,296.763671875,300.7811279296875,293.1499938964844,293.1499938964844,279.45001220703125,33078.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911928117275238,1.0,0.0,0.0,3.828507661819458,3.8285329341888414,9.780303571460536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.470703125,0.0,1718.0517578125,1895.4371337890625,0.0,3514.48876953125,0.94303697347641,1.0,0.0,3.0,1.0,0.0
17831400,297.5036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.9340135455131532,0.4040480852127075,0.3632650077342987,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.8533087372779846,0.3116349279880523,0.2958563566207886,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.891606330871582,0.3551960289478302,0.2490428388118744,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623474121094,0.835770845413208,0.2915582656860351,0.2771641612052917,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0623779296875,0.7346802353858948,0.195622831583023,0.8866321444511414,285.0623779296875,284.95001220703125,297.3081359863281,293.7716979980469,297.3067932128906,297.4329833984375,285.06280517578125,1.0,0.4698136448860168,1.0,1.0,0.0,1.0,-2.4873383045196533,2.487333297729492,4.975571755494457e-06,1.921812891960144,1.0,1.0,0.0,100.9733657836914,82.0,63344.8984375,0.0,1306.6422119140625,1.0,279.7430114746094,283.6965637207031,296.763671875,300.7811279296875,293.1499938964844,293.1499938964844,279.45001220703125,33078.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911928117275238,1.0,0.0,0.0,3.828507661819458,3.8285329341888414,9.780303571460536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.470703125,0.0,1718.0517578125,1895.4371337890625,0.0,3514.48876953125,0.94303697347641,1.0,0.0,3.0,1.0,0.0
17831460,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9690943360328674,0.4076716899871826,0.3664969801902771,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.883002758026123,0.3148391842842102,0.2986985445022583,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9234666228294371,0.3567941784858703,0.2500775456428528,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8631284236907959,0.2938940823078155,0.279185026884079,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.758358895778656,0.1972801238298416,0.8929271697998047,284.9101257324219,284.95001220703125,297.36871337890625,293.7935485839844,297.3673400878906,297.42559814453125,284.9134216308594,1.0,0.4652256965637207,1.0,1.0,0.0,1.0,-2.50587797164917,2.505872964859009,5.05008529216866e-06,1.9361902475357056,0.925927996635437,0.925927996635437,0.0,91.42107391357422,70.0,64787.78125,0.0,1288.8692626953125,1.0,279.455810546875,283.5203552246094,296.8271179199219,301.00634765625,293.1499938964844,293.1499938964844,279.1499938964844,36976.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221944212913512,1.0,0.0,0.0,3.807430744171143,3.8074564933776855,9.67291384768032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10055.671875,0.0,1723.0963134765625,1895.4371337890625,0.0,3609.39599609375,0.9411766529083252,1.0,0.0,3.0,1.0,0.0
17831520,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9690943360328674,0.4076716899871826,0.3664969801902771,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.883002758026123,0.3148391842842102,0.2986985445022583,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9234666228294371,0.3567941784858703,0.2500775456428528,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8631284236907959,0.2938940823078155,0.279185026884079,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.758358895778656,0.1972801238298416,0.8929271697998047,284.9101257324219,284.95001220703125,297.36871337890625,293.7935485839844,297.3673400878906,297.42559814453125,284.9134216308594,1.0,0.4652256965637207,1.0,1.0,0.0,1.0,-2.50587797164917,2.505872964859009,5.05008529216866e-06,1.9361902475357056,0.925927996635437,0.925927996635437,0.0,91.42107391357422,70.0,64787.78125,0.0,1288.8692626953125,1.0,279.455810546875,283.5203552246094,296.8271179199219,301.00634765625,293.1499938964844,293.1499938964844,279.1499938964844,36976.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221944212913512,1.0,0.0,0.0,3.807430744171143,3.8074564933776855,9.67291384768032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10055.671875,0.0,1723.0963134765625,1895.4371337890625,0.0,3609.39599609375,0.9411766529083252,1.0,0.0,3.0,1.0,0.0
17831580,297.48614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.9954494833946228,0.4101694524288177,0.3684396147727966,297.4339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.9123636484146118,0.317046970129013,0.3004955053329468,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.9554091095924376,0.3577018678188324,0.2505021393299103,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8904018402099609,0.2954136431217193,0.2803410589694977,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.7820050716400146,0.1983081549406051,0.8962353467941284,284.8603820800781,284.95001220703125,297.41717529296875,293.8109130859375,297.4157409667969,297.41717529296875,284.87164306640625,1.0,0.4609604179859161,1.0,1.0,0.0,1.0,-2.516246795654297,2.516241788864136,5.091866569273407e-06,1.9441601037979128,0.8446705937385559,0.8446705937385559,0.0,83.74055480957031,70.0,65260.66015625,0.0,1268.7685546875,1.0,279.1666564941406,283.46319580078125,296.8434143066406,301.0936889648437,293.1499938964844,293.1499938964844,279.1499938964844,42129.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285296201705932,1.0,0.0,0.0,3.620835065841675,3.620859861373901,8.748040727368789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.9140625,0.0,1546.46044921875,1895.4371337890625,0.0,3667.656494140625,0.9037938714027404,1.0,0.0,3.0,1.0,0.0
17831640,297.4862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9990000128746032,0.4111388623714447,0.3672203123569488,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9206885099411012,0.3177588880062103,0.3010410666465759,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9629868268966676,0.3580624759197235,0.2506457567214966,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8975285887718201,0.2959155440330505,0.2806949019432068,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.7882064580917358,0.1986381709575653,0.8972445130348206,284.8969116210937,284.95001220703125,297.4315185546875,293.8160095214844,297.4300842285156,297.4163513183594,284.9004821777344,1.0,0.4594841599464416,1.0,1.0,0.0,1.0,-2.515544414520264,2.5155394077301025,5.089797014079522e-06,1.944011926651001,0.8587382435798645,0.8587382435798645,0.0,81.93888092041016,73.0,65344.65234375,0.0,1261.034423828125,1.0,279.1573791503906,283.486083984375,296.83331298828125,301.06134033203125,293.1499938964844,293.1499938964844,279.45001220703125,40052.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281077980995178,1.0,0.0,0.0,3.607477903366089,3.607502222061157,8.683617238602892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.53125,0.0,1516.338134765625,1895.4371337890625,0.0,3663.784912109375,0.9000982642173767,1.0,0.0,3.0,1.0,0.0
17831700,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9990000128746032,0.4147486388683319,0.3579666316509247,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.931746780872345,0.3195557594299316,0.3025006651878357,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.9719719290733336,0.3591450750827789,0.251193106174469,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9067572951316832,0.2972295582294464,0.2817127704620361,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.7961599230766296,0.1995095312595367,0.9003103971481323,285.0233154296875,284.95001220703125,297.4636535644531,293.8274230957031,297.46221923828125,297.4241943359375,285.02813720703125,1.0,0.4579252600669861,1.0,1.0,0.0,1.0,-2.5134596824646,2.51345443725586,5.080677055957494e-06,1.9420477151870728,0.9451552629470824,0.9451552629470824,0.0,79.8392105102539,73.0,64721.80859375,0.0,1248.6279296875,1.0,279.4010009765625,283.6212158203125,296.7935485839844,300.86492919921875,293.1499938964844,293.1499938964844,279.45001220703125,34531.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218652844429016,1.0,0.0,0.0,3.659860610961914,3.659884452819824,8.937630013861053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.6552734375,0.0,1533.1495361328125,1895.4371337890625,0.0,3606.362060546875,0.908446192741394,1.0,0.0,3.0,1.0,0.0
17831760,297.5261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.9990000128746032,0.4194017946720123,0.3518598079681396,297.43377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.940011978149414,0.3214258253574371,0.3042191863059997,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.9781441688537598,0.3603056967258453,0.2519762814044952,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.9140578508377076,0.2986103594303131,0.2829717397689819,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.8020741939544678,0.2004488855600357,0.9042565822601318,284.9829406738281,284.95001220703125,297.4962463378906,293.8388977050781,297.4880065917969,297.43914794921875,284.9648742675781,1.0,0.4569737017154693,0.8887341022491455,0.8887341022491455,0.2000000029802322,1.0,-2.515359878540039,2.1880910396575928,0.3272687792778015,1.6176024675369265,0.940893530845642,0.940893530845642,0.0,78.41275787353516,76.0,63197.68359375,0.0,1243.4481201171875,1.0,279.44256591796875,283.52423095703125,296.8147888183594,300.9215087890625,293.1499938964844,293.1499938964844,279.1499938964844,33634.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919738233089447,1.0,0.0,0.0,3.730185031890869,3.7302093505859375,9.2844038590556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9887.8505859375,0.0,1606.1356201171875,1895.4371337890625,0.0,3586.74267578125,0.9211788773536682,1.0,0.0,3.0,1.0,0.0
17831820,297.5526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.9990000128746032,0.4268575310707092,0.3465315401554107,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028564453125,0.9484430551528932,0.3239489197731018,0.3067894876003265,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023681640625,0.9833682775497437,0.3610371649265289,0.2526787221431732,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031921386719,0.9215326309204102,0.3001990020275116,0.2846613526344299,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80499267578125,0.8078885078430176,0.201519027352333,0.909655213356018,284.8022155761719,284.95001220703125,297.5625305175781,293.86212158203125,297.50567626953125,297.44952392578125,284.7924499511719,1.0,0.4564915597438812,0.6662022471427917,0.6662022471427917,0.6000000238418579,1.0,-2.5214083194732666,1.2526789903640747,1.2687292098999023,0.682949423789978,0.7212023735046387,0.7212023735046387,0.0,77.14293670654297,79.0,54334.39453125,0.0,1242.550048828125,1.0,279.1596374511719,283.3089904785156,296.76519775390625,300.4582214355469,293.1499938964844,293.1499938964844,279.45001220703125,47866.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062998294830322,1.0,0.0,0.0,3.136390209197998,3.136411666870117,6.563772103618248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.83447265625,0.0,1109.599853515625,1895.4371337890625,0.0,3462.233154296875,0.8043762445449829,1.0,0.0,3.0,1.0,0.0
17831880,297.5526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8021240234375,0.9990000128746032,0.4268575310707092,0.3465315401554107,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8028564453125,0.9484430551528932,0.3239489197731018,0.3067894876003265,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8023681640625,0.9833682775497437,0.3610371649265289,0.2526787221431732,297.3622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031921386719,0.9215326309204102,0.3001990020275116,0.2846613526344299,297.31158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80499267578125,0.8078885078430176,0.201519027352333,0.909655213356018,284.8022155761719,284.95001220703125,297.5625305175781,293.86212158203125,297.50567626953125,297.44952392578125,284.7924499511719,1.0,0.4564915597438812,0.6662022471427917,0.6662022471427917,0.6000000238418579,1.0,-2.5214083194732666,1.2526789903640747,1.2687292098999023,0.682949423789978,0.7212023735046387,0.7212023735046387,0.0,77.14293670654297,79.0,54334.39453125,0.0,1242.550048828125,1.0,279.1596374511719,283.3089904785156,296.76519775390625,300.4582214355469,293.1499938964844,293.1499938964844,279.45001220703125,47866.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062998294830322,1.0,0.0,0.0,3.136390209197998,3.136411666870117,6.563772103618248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.83447265625,0.0,1109.599853515625,1895.4371337890625,0.0,3462.233154296875,0.8043762445449829,1.0,0.0,3.0,1.0,0.0
17831940,297.582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9990000128746032,0.4350125193595886,0.342831403017044,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9554343223571776,0.3272253572940826,0.3096814453601837,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9874580502510072,0.3627525866031647,0.2536986768245697,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9278424382209778,0.3024471998214721,0.2866033315658569,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8125190734863281,0.2030153125524521,0.9157209396362304,284.8970642089844,284.95001220703125,297.630126953125,293.8854675292969,297.5204162597656,297.4667358398437,284.90484619140625,1.0,0.4576663374900818,0.4436704218387604,0.4436704218387604,1.0,1.0,-2.531273365020752,0.8258339762687683,1.7054393291473389,0.2541305124759674,0.7331322431564331,0.7331322431564331,0.0,76.62339782714844,99.0,49031.2890625,0.0,1253.005126953125,1.0,279.43536376953125,283.4218139648437,296.6929016113281,299.90899658203125,293.1499938964844,293.1499938964844,279.75,42249.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621923327445984,1.0,0.0,0.0,2.9285809993743896,2.9285998344421387,5.722789637729875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.7646484375,0.0,906.4306640625,1895.4371337890625,0.0,3049.567626953125,0.7528286576271057,1.0,0.0,3.0,1.0,0.0
17832000,297.582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.9990000128746032,0.4350125193595886,0.342831403017044,297.42144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.9554343223571776,0.3272253572940826,0.3096814453601837,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.9874580502510072,0.3627525866031647,0.2536986768245697,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9278424382209778,0.3024471998214721,0.2866033315658569,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.8125190734863281,0.2030153125524521,0.9157209396362304,284.8970642089844,284.95001220703125,297.630126953125,293.8854675292969,297.5204162597656,297.4667358398437,284.90484619140625,1.0,0.4576663374900818,0.4436704218387604,0.4436704218387604,1.0,1.0,-2.531273365020752,0.8258339762687683,1.7054393291473389,0.2541305124759674,0.7331322431564331,0.7331322431564331,0.0,76.62339782714844,99.0,49031.2890625,0.0,1253.005126953125,1.0,279.43536376953125,283.4218139648437,296.6929016113281,299.90899658203125,293.1499938964844,293.1499938964844,279.75,42249.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8621923327445984,1.0,0.0,0.0,2.9285809993743896,2.9285998344421387,5.722789637729875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.7646484375,0.0,906.4306640625,1895.4371337890625,0.0,3049.567626953125,0.7528286576271057,1.0,0.0,3.0,1.0,0.0
17832060,297.5917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9990000128746032,0.4414594173431396,0.3581364452838897,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9441590309143066,0.3309991359710693,0.3132528364658355,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9767676591873168,0.3650316894054413,0.2552893161773681,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9154475927352904,0.3051452040672302,0.2891737222671509,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8032194375991821,0.204860121011734,0.924230694770813,285.0106811523437,284.95001220703125,297.6986389160156,293.9089050292969,297.5523376464844,297.47540283203125,285.0127868652344,1.0,0.4666338562965393,0.4783224463462829,0.4783224463462829,1.0,1.0,-2.569145679473877,0.8910812735557556,1.6780643463134766,0.3102400302886963,0.8332598805427551,0.8332598805427551,0.0,81.04781341552734,117.0,49577.96875,0.0,1319.2235107421875,1.0,279.7339782714844,283.5331726074219,296.7766418457031,299.8902282714844,293.1499938964844,293.1499938964844,280.04998779296875,32349.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830915629863739,1.0,0.0,0.0,3.1162679195404053,3.116286516189575,6.479818921434344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.447265625,0.0,993.1676635742188,1895.4371337890625,0.0,2756.970703125,0.7838839888572693,1.0,0.0,3.0,1.0,0.0
17832120,297.5917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.9990000128746032,0.4414594173431396,0.3581364452838897,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9441590309143066,0.3309991359710693,0.3132528364658355,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9767676591873168,0.3650316894054413,0.2552893161773681,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9154475927352904,0.3051452040672302,0.2891737222671509,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.8032194375991821,0.204860121011734,0.924230694770813,285.0106811523437,284.95001220703125,297.6986389160156,293.9089050292969,297.5523376464844,297.47540283203125,285.0127868652344,1.0,0.4666338562965393,0.4783224463462829,0.4783224463462829,1.0,1.0,-2.569145679473877,0.8910812735557556,1.6780643463134766,0.3102400302886963,0.8332598805427551,0.8332598805427551,0.0,81.04781341552734,117.0,49577.96875,0.0,1319.2235107421875,1.0,279.7339782714844,283.5331726074219,296.7766418457031,299.8902282714844,293.1499938964844,293.1499938964844,280.04998779296875,32349.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830915629863739,1.0,0.0,0.0,3.1162679195404053,3.116286516189575,6.479818921434344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7373.447265625,0.0,993.1676635742188,1895.4371337890625,0.0,2756.970703125,0.7838839888572693,1.0,0.0,3.0,1.0,0.0
17832180,297.563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0994567871094,0.9990000128746032,0.442963570356369,0.3794841468334198,297.4280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.09979248046875,0.9266906976699828,0.3340210914611816,0.3162352442741394,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0996398925781,0.9600759148597716,0.3668833076953888,0.2566750943660736,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.09991455078125,0.8990010619163513,0.3073142766952514,0.2913618385791778,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007080078125,0.7895534038543701,0.2063079476356506,0.9315362572669984,285.0995483398437,284.95001220703125,297.7521057128906,293.9269714355469,297.56671142578125,297.4605712890625,285.0967102050781,1.0,0.4768685102462768,0.5051549673080444,0.5051549673080444,1.0,1.0,-2.6114420890808105,0.955722451210022,1.6557196378707886,0.3651264607906341,0.9563870429992676,0.9563870429992676,0.0,87.14569854736328,117.0,50589.46484375,0.0,1400.519287109375,1.0,280.0234375,283.6142272949219,296.8703918457031,300.01470947265625,293.1499938964844,293.1499938964844,280.04998779296875,27814.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229506015777588,1.0,0.0,0.0,3.370645761489868,3.3706655502319336,7.58087821850495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.13671875,0.0,1187.4552001953125,1895.4371337890625,0.0,2682.926025390625,0.8364624381065369,1.0,0.0,3.0,1.0,0.0
17832240,297.5489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.9990000128746032,0.442769855260849,0.3868346512317657,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08526611328125,0.9208131432533264,0.3348617255687713,0.317128986120224,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08514404296875,0.9541119337081908,0.3673679828643799,0.2570964097976684,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853576660156,0.8937885165214539,0.3079071044921875,0.2920211553573608,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.7850059270858765,0.2066912055015564,0.9337086081504822,285.0850524902344,284.95001220703125,297.76776123046875,293.9322204589844,297.5689392089844,297.4525146484375,285.0828857421875,1.0,0.4802830517292022,0.5129745006561279,0.5129745006561279,1.0,1.0,-2.6252541542053223,0.9743872880935668,1.6508668661117554,0.3806276321411133,0.9681748151779176,0.9681748151779176,0.0,89.2880859375,135.0,51073.8203125,0.0,1428.28857421875,1.0,280.03759765625,283.5968322753906,296.9095764160156,300.1072082519531,293.1499938964844,293.1499938964844,279.75,28150.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245561122894287,1.0,0.0,0.0,3.4336047172546387,3.4336254596710205,7.86672444519354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.3095703125,0.0,1250.2296142578125,1895.4371337890625,0.0,2697.8291015625,0.8507251143455505,1.0,0.0,3.0,1.0,0.0
17832300,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.9916739463806152,0.4411544799804687,0.3979199230670929,297.42626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.9019012451171876,0.3364060819149017,0.3190196454524994,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93963623046875,0.9331617951393129,0.3680415153503418,0.2579262554645538,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.8764280080795288,0.3089171051979065,0.2934002876281738,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94439697265625,0.7698896527290344,0.2072936594486236,0.9382683038711548,284.9392395019531,284.95001220703125,297.8024597167969,293.9437866210937,297.5694274902344,297.426513671875,284.92919921875,1.0,0.4880009591579437,0.530300498008728,0.530300498008728,1.0,1.0,-2.648487329483032,1.011159062385559,1.6373282670974731,0.4127940833568573,0.8944767117500305,0.8944767117500305,0.0,95.9912338256836,135.0,52833.80078125,0.0,1489.8587646484375,1.0,279.8012390136719,283.419921875,297.018310546875,300.4502868652344,293.1499938964844,293.1499938964844,279.75,31741.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372333645820618,1.0,0.0,0.0,3.5069236755371094,3.506945371627808,8.206271786548314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8247.2646484375,0.0,1349.1241455078125,1895.4371337890625,0.0,2815.8779296875,0.8682781457901001,1.0,0.0,3.0,1.0,0.0
17832360,297.475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9674338698387146,0.4403251111507416,0.3970065712928772,297.4207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8787032961845398,0.3376169800758362,0.3206233382225036,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.9055055379867554,0.368315726518631,0.2584743499755859,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104919433594,0.8541773557662964,0.3095974326133728,0.2945064902305603,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.7505677938461304,0.2076001465320587,0.9418246150016784,284.9106140136719,284.95001220703125,297.8371887207031,293.955322265625,297.5691223144531,297.404296875,284.9115295410156,1.0,0.4952995777130127,0.5281546711921692,0.5281546711921692,1.0,1.0,-2.6561155319213867,1.0131280422210691,1.6429874897003174,0.4128188192844391,0.8640234470367432,0.8640234470367432,0.0,105.0887451171875,153.0,52926.53515625,0.0,1541.1729736328125,1.0,279.758544921875,283.3984069824219,297.0341796875,300.4717102050781,293.1499938964844,293.1499938964844,280.04998779296875,35556.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458784222602844,1.0,0.0,0.0,3.475431203842163,3.4754533767700195,8.059547553784796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.55712890625,0.0,1344.3258056640625,1895.4371337890625,0.0,2896.68359375,0.8655431270599365,1.0,0.0,3.0,1.0,0.0
17832420,297.4604797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.9364649653434752,0.4416337609291076,0.3977374136447906,297.4176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8542338013648987,0.3396366536617279,0.3228189051151275,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8783945441246033,0.369184285402298,0.2592561244964599,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.831057608127594,0.310845136642456,0.2959971129894256,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.7304377555847168,0.2081957459449768,0.946276307106018,285.0287780761719,284.95001220703125,297.8843994140625,293.9708557128906,297.579833984375,297.3933410644531,285.0271911621094,1.0,0.5051903128623962,0.5252362489700317,0.5252362489700317,1.0,1.0,-2.6677045822143555,1.0137091875076294,1.653995394706726,0.4106080532073974,0.9569095969200134,0.9569095969200134,0.0,117.357666015625,153.0,52536.109375,0.0,1613.1024169921875,1.0,280.0224914550781,283.5202331542969,296.9772644042969,300.3124694824219,293.1499938964844,293.1499938964844,280.04998779296875,31492.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434006571769714,1.0,0.0,0.0,3.5906193256378174,3.590641975402832,8.602645493738237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8048.72900390625,0.0,1434.927978515625,1895.4371337890625,0.0,2873.503662109375,0.8891651034355164,1.0,0.0,3.0,1.0,0.0
17832480,297.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9241281747817992,0.442590981721878,0.3987136483192444,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8452152013778687,0.3406384289264679,0.3239806592464447,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8681824207305908,0.3696569204330444,0.2597483992576599,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8223662376403809,0.3114767074584961,0.2968116402626037,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7227962017059326,0.2085093110799789,0.9487026929855348,285.0141906738281,284.95001220703125,297.9065856933594,293.97808837890625,297.5865173339844,297.3910522460937,285.0125732421875,1.0,0.5098980665206909,0.523862898349762,0.523862898349762,1.0,1.0,-2.6747586727142334,1.0146294832229614,1.660129189491272,0.4098912179470062,0.9625450372695924,0.9625450372695924,0.0,122.98411560058594,156.0,52737.0546875,0.0,1648.78271484375,1.0,280.041259765625,283.5037841796875,296.9881591796875,300.3573303222656,293.1499938964844,293.1499938964844,279.75,31731.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442330360412598,1.0,0.0,0.0,3.6427159309387207,3.6427390575408936,8.854089514898078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.38671875,0.0,1493.203125,1895.4371337890625,0.0,2881.288818359375,0.9004896283149719,1.0,0.0,3.0,1.0,0.0
17832540,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9018756747245787,0.4447648823261261,0.4012531340122223,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8287287354469299,0.3430877327919006,0.3269326686859131,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8489487767219543,0.3702724874019623,0.2606888711452484,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8051263689994812,0.3127937018871307,0.2986965179443359,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7071847319602966,0.2090186476707458,0.953823745250702,284.8912658691406,284.95001220703125,297.9756164550781,294.0003967285156,297.60235595703125,297.3764038085937,284.89471435546875,1.0,0.5197926759719849,0.5195711851119995,0.5195711851119995,1.0,1.0,-2.69091534614563,1.0148265361785889,1.676088809967041,0.406444102525711,0.8550528287887573,0.8550528287887573,0.0,135.34869384765625,144.0,53581.84765625,0.0,1728.7957763671875,1.0,279.757568359375,283.36480712890625,297.04150390625,300.5339050292969,293.1499938964844,293.1499938964844,280.04998779296875,38556.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564082980155945,1.0,0.0,0.0,3.547269344329834,3.547292709350586,8.396177690883633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.64013671875,0.0,1440.439208984375,1895.4371337890625,0.0,2995.32421875,0.8845721483230591,1.0,0.0,3.0,1.0,0.0
17832600,297.4403991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9018756747245787,0.4447648823261261,0.4012531340122223,297.4075927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8287287354469299,0.3430877327919006,0.3269326686859131,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8489487767219543,0.3702724874019623,0.2606888711452484,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8051263689994812,0.3127937018871307,0.2986965179443359,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7071847319602966,0.2090186476707458,0.953823745250702,284.8912658691406,284.95001220703125,297.9756164550781,294.0003967285156,297.60235595703125,297.3764038085937,284.89471435546875,1.0,0.5197926759719849,0.5195711851119995,0.5195711851119995,1.0,1.0,-2.69091534614563,1.0148265361785889,1.676088809967041,0.406444102525711,0.8550528287887573,0.8550528287887573,0.0,135.34869384765625,144.0,53581.84765625,0.0,1728.7957763671875,1.0,279.757568359375,283.36480712890625,297.04150390625,300.5339050292969,293.1499938964844,293.1499938964844,280.04998779296875,38556.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564082980155945,1.0,0.0,0.0,3.547269344329834,3.547292709350586,8.396177690883633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7782.64013671875,0.0,1440.439208984375,1895.4371337890625,0.0,2995.32421875,0.8845721483230591,1.0,0.0,3.0,1.0,0.0
17832660,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9013057947158812,0.4484883546829223,0.404252290725708,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8285418152809143,0.3462515473365783,0.3297432065010071,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8473438620567322,0.3717774748802185,0.2615731358528137,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8041151165962219,0.3147315084934234,0.3003771901130676,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7058507800102234,0.2099495232105255,0.957565426826477,285.0177307128906,284.95001220703125,298.04400634765625,294.0221252441406,297.62774658203125,297.3760070800781,285.015869140625,1.0,0.5225709676742554,0.5185632705688477,0.5185632705688477,1.0,1.0,-2.7054717540740967,1.0192759037017822,1.686195731163025,0.4074673056602478,0.9653830528259276,0.9653830528259276,0.0,137.50714111328125,132.0,53270.6875,0.0,1760.2398681640625,1.0,280.0426025390625,283.4909362792969,297.0041809082031,300.4039001464844,293.1499938964844,293.1499938964844,279.75,32485.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487305641174316,1.0,0.0,0.0,3.694774389266968,3.694798231124878,9.108966878557112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.193359375,0.0,1556.9361572265625,1895.4371337890625,0.0,2923.38232421875,0.9126332402229308,1.0,0.0,3.0,1.0,0.0
17832720,297.4409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9013057947158812,0.4484883546829223,0.404252290725708,297.4067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8285418152809143,0.3462515473365783,0.3297432065010071,297.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.8473438620567322,0.3717774748802185,0.2615731358528137,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8041151165962219,0.3147315084934234,0.3003771901130676,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.7058507800102234,0.2099495232105255,0.957565426826477,285.0177307128906,284.95001220703125,298.04400634765625,294.0221252441406,297.62774658203125,297.3760070800781,285.015869140625,1.0,0.5225709676742554,0.5185632705688477,0.5185632705688477,1.0,1.0,-2.7054717540740967,1.0192759037017822,1.686195731163025,0.4074673056602478,0.9653830528259276,0.9653830528259276,0.0,137.50714111328125,132.0,53270.6875,0.0,1760.2398681640625,1.0,280.0426025390625,283.4909362792969,297.0041809082031,300.4039001464844,293.1499938964844,293.1499938964844,279.75,32485.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487305641174316,1.0,0.0,0.0,3.694774389266968,3.694798231124878,9.108966878557112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8646.193359375,0.0,1556.9361572265625,1895.4371337890625,0.0,2923.38232421875,0.9126332402229308,1.0,0.0,3.0,1.0,0.0
17832780,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9105600118637084,0.451074481010437,0.40672367811203,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8363668918609619,0.3488929569721222,0.3322539627552032,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.854192852973938,0.3725782930850982,0.2621897161006927,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.811461865901947,0.3161706328392029,0.3017516732215881,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.712076723575592,0.2105846852064132,0.9602338075637816,284.896240234375,284.95001220703125,298.11138916015625,294.043212890625,297.6471252441406,297.3667297363281,284.89947509765625,1.0,0.5214912295341492,0.5175553560256958,0.5175553560256958,1.0,1.0,-2.7170658111572266,1.0225975513458252,1.6944681406021118,0.4081365466117859,0.8619941473007202,0.8619941473007202,0.0,133.94898986816406,120.0,54095.72265625,0.0,1761.0518798828125,1.0,279.7572326660156,283.3545837402344,297.0726928710937,300.59393310546875,293.1499938964844,293.1499938964844,280.04998779296875,38720.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587400913238525,1.0,0.0,0.0,3.5912210941314697,3.59124493598938,8.605528591942857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.56005859375,0.0,1488.77978515625,1895.4371337890625,0.0,3017.189208984375,0.8944810628890991,1.0,0.0,3.0,1.0,0.0
17832840,297.4300231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9105600118637084,0.451074481010437,0.40672367811203,297.4006042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.8363668918609619,0.3488929569721222,0.3322539627552032,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.854192852973938,0.3725782930850982,0.2621897161006927,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.811461865901947,0.3161706328392029,0.3017516732215881,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.712076723575592,0.2105846852064132,0.9602338075637816,284.896240234375,284.95001220703125,298.11138916015625,294.043212890625,297.6471252441406,297.3667297363281,284.89947509765625,1.0,0.5214912295341492,0.5175553560256958,0.5175553560256958,1.0,1.0,-2.7170658111572266,1.0225975513458252,1.6944681406021118,0.4081365466117859,0.8619941473007202,0.8619941473007202,0.0,133.94898986816406,120.0,54095.72265625,0.0,1761.0518798828125,1.0,279.7572326660156,283.3545837402344,297.0726928710937,300.59393310546875,293.1499938964844,293.1499938964844,280.04998779296875,38720.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587400913238525,1.0,0.0,0.0,3.5912210941314697,3.59124493598938,8.605528591942857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.56005859375,0.0,1488.77978515625,1895.4371337890625,0.0,3017.189208984375,0.8944810628890991,1.0,0.0,3.0,1.0,0.0
17832900,297.43072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.9185272455215454,0.4529121220111847,0.4079180657863617,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8426020741462708,0.3504819571971893,0.3334343135356903,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8600775003433228,0.3733031749725342,0.2624305188655853,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8172141909599304,0.3171194493770599,0.3023494482040405,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.7170042395591736,0.2110543698072433,0.9611691236495972,285.0274658203125,284.95001220703125,298.1446228027344,294.0534362792969,297.6596069335937,297.3667907714844,285.03228759765625,1.0,0.5199681520462036,0.5170513987541199,0.5170513987541199,1.0,1.0,-2.7220466136932373,1.023908615112305,1.6981379985809326,0.4082649946212768,0.9525266289711,0.9525266289711,0.0,130.74949645996094,120.0,53451.34765625,0.0,1753.6474609375,1.0,280.0008850097656,283.4961853027344,297.0233154296875,300.3977355957031,293.1499938964844,293.1499938964844,280.04998779296875,33805.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525176644325256,1.0,0.0,0.0,3.6466259956359854,3.646649599075317,8.873107617546339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.9912109375,0.0,1513.0128173828125,1895.4371337890625,0.0,2958.857177734375,0.9049333333969116,1.0,0.0,3.0,1.0,0.0
17832960,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9298645257949828,0.4549595713615417,0.409550666809082,297.4024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.851237416267395,0.3522462248802185,0.334872841835022,297.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8685200214385986,0.3742323517799377,0.262909322977066,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8250036239624023,0.318229615688324,0.3031766414642334,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.7236664295196533,0.211657628417015,0.9628459215164183,285.0246276855469,284.95001220703125,298.1774597167969,294.0634765625,297.6734619140625,297.36944580078125,285.0229797363281,1.0,0.5181236267089844,0.5164929032325745,0.5164929032325745,1.0,1.0,-2.7293198108673096,1.0260961055755615,1.7032235860824585,0.4088425040245056,0.9775234460830688,0.9775234460830688,0.0,126.5857925415039,108.0,53725.9296875,0.0,1745.1392822265625,1.0,280.0426330566406,283.484375,297.0421447753906,300.4696044921875,293.1499938964844,293.1499938964844,279.75,32586.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505204916000366,1.0,0.0,0.0,3.733327865600586,3.733351945877075,9.300055694438923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.6796875,0.0,1601.743896484375,1895.4371337890625,0.0,2940.14599609375,0.9215611815452576,1.0,0.0,3.0,1.0,0.0
17833020,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9546995162963868,0.4575535356998443,0.4118619561195373,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8715172410011292,0.3550086617469787,0.3373042643070221,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8882150650024414,0.3751038610935211,0.2634344100952148,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8427647948265076,0.3197312653064728,0.3044143915176391,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7386530041694641,0.2123867571353912,0.9649944305419922,284.8953552246094,284.95001220703125,298.24188232421875,294.0828552246094,297.6924133300781,297.3616027832031,284.8984375,1.0,0.513440728187561,0.5153757929801941,0.5153757929801941,1.0,1.0,-2.73972749710083,1.0286577939987185,1.7110698223114014,0.4093574285507202,0.8713366389274597,0.8713366389274597,0.0,117.58492279052734,96.0,54587.32421875,0.0,1718.654296875,1.0,279.7569274902344,283.33984375,297.1116638183594,300.6638488769531,293.1499938964844,293.1499938964844,280.04998779296875,38626.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604051470756531,1.0,0.0,0.0,3.638420581817627,3.6384451389312735,8.833221158965898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.458984375,0.0,1539.916748046875,1895.4371337890625,0.0,3032.804931640625,0.9048147797584534,1.0,0.0,3.0,1.0,0.0
17833080,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.9546995162963868,0.4575535356998443,0.4118619561195373,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8715172410011292,0.3550086617469787,0.3373042643070221,297.2666931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8882150650024414,0.3751038610935211,0.2634344100952148,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8427647948265076,0.3197312653064728,0.3044143915176391,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7386530041694641,0.2123867571353912,0.9649944305419922,284.8953552246094,284.95001220703125,298.24188232421875,294.0828552246094,297.6924133300781,297.3616027832031,284.8984375,1.0,0.513440728187561,0.5153757929801941,0.5153757929801941,1.0,1.0,-2.73972749710083,1.0286577939987185,1.7110698223114014,0.4093574285507202,0.8713366389274597,0.8713366389274597,0.0,117.58492279052734,96.0,54587.32421875,0.0,1718.654296875,1.0,279.7569274902344,283.33984375,297.1116638183594,300.6638488769531,293.1499938964844,293.1499938964844,280.04998779296875,38626.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604051470756531,1.0,0.0,0.0,3.638420581817627,3.6384451389312735,8.833221158965898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7883.458984375,0.0,1539.916748046875,1895.4371337890625,0.0,3032.804931640625,0.9048147797584534,1.0,0.0,3.0,1.0,0.0
17833140,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.9839855432510376,0.4614173769950866,0.4145448505878448,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9000289440155029,0.3584562540054321,0.339885801076889,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.916719615459442,0.3767951130867004,0.2640864551067352,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8681461811065674,0.3218238949775696,0.3057464063167572,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.7599796056747437,0.2135136872529983,0.967281460762024,285.0281982421875,284.95001220703125,298.3043518066406,294.10125732421875,297.71783447265625,297.3653259277344,285.0264892578125,1.0,0.5079525113105774,0.5142587423324585,0.5142587423324585,1.0,1.0,-2.7511796951293945,1.0316650867462158,1.7195146083831787,0.4098649024963379,0.9908865690231324,0.9908865690231324,0.0,107.07459259033205,84.0,54165.8125,0.0,1686.423828125,1.0,280.0432434082031,283.4749450683594,297.07977294921875,300.535888671875,293.1499938964844,293.1499938964844,279.75,32676.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521734476089478,1.0,0.0,0.0,3.774937391281128,3.774961948394776,9.508516995992976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.537109375,0.0,1650.9384765625,1895.4371337890625,0.0,2955.6318359375,0.9309112429618835,1.0,0.0,3.0,1.0,0.0
