time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17833200,297.42755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.9839855432510376,0.4614173769950866,0.4145448505878448,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.9000289440155029,0.3584562540054321,0.339885801076889,297.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.916719615459442,0.3767951130867004,0.2640864551067352,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.8681461811065674,0.3218238949775696,0.3057464063167572,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.7599796056747437,0.2135136872529983,0.967281460762024,285.0281982421875,284.95001220703125,298.3043518066406,294.10125732421875,297.71783447265625,297.3653259277344,285.0264892578125,1.0,0.5079525113105774,0.5142587423324585,0.5142587423324585,1.0,1.0,-2.7511796951293945,1.0316650867462158,1.7195146083831787,0.4098649024963379,0.9908865690231324,0.9908865690231324,0.0,107.07459259033205,84.0,54165.8125,0.0,1686.423828125,1.0,280.0432434082031,283.4749450683594,297.07977294921875,300.535888671875,293.1499938964844,293.1499938964844,279.75,32676.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521734476089478,1.0,0.0,0.0,3.774937391281128,3.774961948394776,9.508516995992976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.537109375,0.0,1650.9384765625,1895.4371337890625,0.0,2955.6318359375,0.9309112429618835,1.0,0.0,3.0,1.0,0.0
17833260,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9990000128746032,0.4647722244262695,0.3991168737411499,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9371213912963868,0.3612383902072906,0.3423212170600891,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.953226625919342,0.37763512134552,0.2645800113677978,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.899506688117981,0.3232948184013366,0.3069373071193695,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7866576910018921,0.214234709739685,0.969285249710083,284.8831481933594,284.95001220703125,298.3645324707031,294.1185607910156,297.7377014160156,297.36199951171875,284.8860778808594,1.0,0.5016994476318359,0.5131237506866455,0.5131237506866455,1.0,1.0,-2.756875276565552,1.032434582710266,1.7244408130645752,0.4071657061576843,0.8737096786499023,0.8737096786499023,0.0,96.68972778320312,87.0,54918.5546875,0.0,1635.977783203125,1.0,279.7566223144531,283.3175048828125,297.14697265625,300.72528076171875,293.1499938964844,293.1499938964844,280.04998779296875,38882.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862019956111908,1.0,0.0,0.0,3.680769681930542,3.680794477462769,9.040044801622572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.9873046875,0.0,1589.4227294921875,1895.4371337890625,0.0,3047.951171875,0.914073646068573,1.0,0.0,3.0,1.0,0.0
17833320,297.4262084960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.9990000128746032,0.4647722244262695,0.3991168737411499,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9371213912963868,0.3612383902072906,0.3423212170600891,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.953226625919342,0.37763512134552,0.2645800113677978,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.899506688117981,0.3232948184013366,0.3069373071193695,297.24285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7866576910018921,0.214234709739685,0.969285249710083,284.8831481933594,284.95001220703125,298.3645324707031,294.1185607910156,297.7377014160156,297.36199951171875,284.8860778808594,1.0,0.5016994476318359,0.5131237506866455,0.5131237506866455,1.0,1.0,-2.756875276565552,1.032434582710266,1.7244408130645752,0.4071657061576843,0.8737096786499023,0.8737096786499023,0.0,96.68972778320312,87.0,54918.5546875,0.0,1635.977783203125,1.0,279.7566223144531,283.3175048828125,297.14697265625,300.72528076171875,293.1499938964844,293.1499938964844,280.04998779296875,38882.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862019956111908,1.0,0.0,0.0,3.680769681930542,3.680794477462769,9.040044801622572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.9873046875,0.0,1589.4227294921875,1895.4371337890625,0.0,3047.951171875,0.914073646068573,1.0,0.0,3.0,1.0,0.0
17833380,297.4776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9990000128746032,0.4734644591808319,0.3901815116405487,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.948181688785553,0.3645804524421692,0.3451771438121795,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.961940050125122,0.379153162240982,0.2653904557228088,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9082865118980408,0.32523113489151,0.308496743440628,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7937964200973511,0.2152678072452545,0.9728702902793884,285.011474609375,284.95001220703125,298.4220886230469,294.1346740722656,297.77703857421875,297.3916320800781,285.01031494140625,1.0,0.4979682564735412,0.5119886994361877,0.5119886994361877,1.0,1.0,-2.7398903369903564,1.0230727195739746,1.7168176174163818,0.4042445421218872,0.9806800484657288,0.9806800484657288,0.0,94.11050415039062,90.0,54053.5703125,0.0,1609.2471923828125,1.0,280.04254150390625,283.4554748535156,297.1076965332031,300.5643615722656,293.1499938964844,293.1499938964844,279.75,33365.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525658845901489,1.0,0.0,0.0,3.786832094192505,3.786857128143311,9.568533414494595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.3037109375,0.0,1670.3419189453125,1895.4371337890625,0.0,2959.308837890625,0.934346318244934,1.0,0.0,3.0,1.0,0.0
17833440,297.4776306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9990000128746032,0.4734644591808319,0.3901815116405487,297.3993225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.948181688785553,0.3645804524421692,0.3451771438121795,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.961940050125122,0.379153162240982,0.2653904557228088,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9082865118980408,0.32523113489151,0.308496743440628,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7937964200973511,0.2152678072452545,0.9728702902793884,285.011474609375,284.95001220703125,298.4220886230469,294.1346740722656,297.77703857421875,297.3916320800781,285.01031494140625,1.0,0.4979682564735412,0.5119886994361877,0.5119886994361877,1.0,1.0,-2.7398903369903564,1.0230727195739746,1.7168176174163818,0.4042445421218872,0.9806800484657288,0.9806800484657288,0.0,94.11050415039062,90.0,54053.5703125,0.0,1609.2471923828125,1.0,280.04254150390625,283.4554748535156,297.1076965332031,300.5643615722656,293.1499938964844,293.1499938964844,279.75,33365.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525658845901489,1.0,0.0,0.0,3.786832094192505,3.786857128143311,9.568533414494595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.3037109375,0.0,1670.3419189453125,1895.4371337890625,0.0,2959.308837890625,0.934346318244934,1.0,0.0,3.0,1.0,0.0
17833500,297.4996643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.9990000128746032,0.4777060151100158,0.3851041793823242,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.95425546169281,0.3660377562046051,0.3466749787330627,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.966790497303009,0.3796355426311493,0.2658510208129883,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.9136449694633484,0.3260053992271423,0.3093378245830536,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.7979772686958313,0.2156921774148941,0.975019633769989,284.8691711425781,284.95001220703125,298.4497985839844,294.14227294921875,297.7948913574219,297.4042358398437,284.8630676269531,1.0,0.4972219169139862,0.5114212036132812,0.5114212036132812,1.0,1.0,-2.739708423614502,1.0220365524291992,1.7176718711853027,0.4033624231815338,0.8846049904823303,0.8846049904823303,0.0,92.94207763671876,90.0,54971.25,0.0,1603.5474853515625,1.0,279.79443359375,283.2919616699219,297.1735534667969,300.79107666015625,293.1499938964844,293.1499938964844,279.75,37138.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588116765022278,1.0,0.0,0.0,3.766122817993164,3.766148090362549,9.464163781558456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.6953125,0.0,1675.032470703125,1895.4371337890625,0.0,3017.860595703125,0.929936945438385,1.0,0.0,3.0,1.0,0.0
17833560,297.51568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.4814968407154083,0.3822232484817505,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9580171704292296,0.3673255741596222,0.3478925228118896,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.9694288372993468,0.3799052238464355,0.2660502195358276,297.30096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.916916012763977,0.3266117870807647,0.3099193871021271,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.8004207611083984,0.2159945517778396,0.9763911366462708,284.88751220703125,284.95001220703125,298.4767150878906,294.1495361328125,297.809814453125,297.412353515625,284.8913879394531,1.0,0.4969291687011719,0.5110533237457275,0.5110533237457275,1.0,1.0,-2.7402942180633545,1.021640419960022,1.7186537981033323,0.402898907661438,0.8703630566596985,0.8703630566596985,0.0,92.31055450439452,110.0,54701.94140625,0.0,1601.4456787109375,1.0,279.756591796875,283.3193664550781,297.16998291015625,300.7332458496094,293.1499938964844,293.1499938964844,280.04998779296875,39369.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606216311454773,1.0,0.0,0.0,3.665615558624268,3.665640354156494,8.965760116552701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.42724609375,0.0,1575.9287109375,1895.4371337890625,0.0,3034.8349609375,0.9114096760749816,1.0,0.0,3.0,1.0,0.0
17833620,297.5326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.9990000128746032,0.4867253601551056,0.3900145888328552,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.953360915184021,0.3699681758880615,0.350186288356781,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.963736355304718,0.381133496761322,0.2667248547077179,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.9113522171974182,0.3281382322311401,0.3111931681632995,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.7958659529685974,0.216865599155426,0.9798583984375,285.0447998046875,284.95001220703125,298.5160827636719,294.159912109375,297.8325500488281,297.4252014160156,285.0444030761719,1.0,0.5016549229621887,0.5104942321777344,0.5104942321777344,1.0,1.0,-2.758889675140381,1.028573751449585,1.7303158044815063,0.4054252207279205,0.9929799437522888,0.9929799437522888,0.0,94.75193786621094,110.0,54312.48828125,0.0,1639.9154052734375,1.0,280.0326232910156,283.4775390625,297.12432861328125,300.5695495605469,293.1499938964844,293.1499938964844,280.04998779296875,32791.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520005345344543,1.0,0.0,0.0,3.768016815185547,3.7680413722991934,9.47368505421764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.9140625,0.0,1643.6932373046875,1895.4371337890625,0.0,2954.011474609375,0.930062174797058,1.0,0.0,3.0,1.0,0.0
17833680,297.5316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9990000128746032,0.4877955913543701,0.39443239569664,297.3993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419921875,0.9503089785575868,0.3708470463752746,0.3510586023330688,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.9604263305664062,0.3815717995166778,0.2670652568340301,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.908151388168335,0.3286621272563934,0.3117304742336273,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.7932305335998535,0.2171715199947357,0.9814285039901732,285.0419616699219,284.95001220703125,298.5281066894531,294.1629943847656,297.83746337890625,297.4258117675781,285.04150390625,1.0,0.5039187073707581,0.5103176832199097,0.5103176832199097,1.0,1.0,-2.768183946609497,1.0321959257125854,1.7359881401062012,0.4069538414478302,1.0,1.0,0.0,96.1148681640625,130.0,54521.48828125,0.0,1659.9906005859375,1.0,280.0433959960937,283.471923828125,297.13897705078125,300.61065673828125,293.1499938964844,293.1499938964844,279.75,32668.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517244458198547,1.0,0.0,0.0,3.801660060882568,3.801685094833374,9.643614475862703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.9921875,0.0,1682.5738525390625,1895.4371337890625,0.0,2951.4248046875,0.9370335936546326,1.0,0.0,3.0,1.0,0.0
17833740,297.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.9990000128746032,0.4874059557914734,0.4230014383792877,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.928483545780182,0.3737041056156158,0.3542519509792328,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.9372525215148926,0.3824183344841003,0.2680653035640716,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.8882427215576172,0.3301090598106384,0.313582181930542,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.7759140729904175,0.2178666144609451,0.9867030382156372,284.9179382324219,284.95001220703125,298.5758972167969,294.175048828125,297.83660888671875,297.3954467773437,284.9208679199219,1.0,0.5164096355438232,0.509581983089447,0.509581983089447,1.0,1.0,-2.8161098957061768,1.0511198043823242,1.764990210533142,0.4152049124240875,0.9170859456062316,0.9170859456062316,0.0,104.79236602783205,148.0,56163.3046875,0.0,1773.4202880859375,1.0,279.7569885253906,283.3193359375,297.2123413085937,300.8492736816406,293.1499938964844,293.1499938964844,279.45001220703125,37042.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632838726043701,1.0,0.0,0.0,3.765836238861084,3.765861749649048,9.46272393775871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.4072265625,0.0,1673.94873046875,1895.4371337890625,0.0,3059.80712890625,0.9320768713951112,1.0,0.0,3.0,1.0,0.0
17833800,297.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180908203125,0.9990000128746032,0.4874059557914734,0.4230014383792877,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.928483545780182,0.3737041056156158,0.3542519509792328,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.9372525215148926,0.3824183344841003,0.2680653035640716,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.8882427215576172,0.3301090598106384,0.313582181930542,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.7759140729904175,0.2178666144609451,0.9867030382156372,284.9179382324219,284.95001220703125,298.5758972167969,294.175048828125,297.83660888671875,297.3954467773437,284.9208679199219,1.0,0.5164096355438232,0.509581983089447,0.509581983089447,1.0,1.0,-2.8161098957061768,1.0511198043823242,1.764990210533142,0.4152049124240875,0.9170859456062316,0.9170859456062316,0.0,104.79236602783205,148.0,56163.3046875,0.0,1773.4202880859375,1.0,279.7569885253906,283.3193359375,297.2123413085937,300.8492736816406,293.1499938964844,293.1499938964844,279.45001220703125,37042.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632838726043701,1.0,0.0,0.0,3.765836238861084,3.765861749649048,9.46272393775871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9068.4072265625,0.0,1673.94873046875,1895.4371337890625,0.0,3059.80712890625,0.9320768713951112,1.0,0.0,3.0,1.0,0.0
17833860,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9744849801063538,0.483325183391571,0.4359219670295715,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8898856043815613,0.3761550188064575,0.3571974635124206,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8956263065338135,0.3828202784061432,0.268813282251358,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8533218502998352,0.3311400115489959,0.315201848745346,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7457199096679688,0.2180414795875549,0.9907662272453308,284.88873291015625,284.95001220703125,298.61981201171875,294.1855163574219,297.8211669921875,297.345458984375,284.8917541503906,1.0,0.5301533937454224,0.5079526305198669,0.5079526305198669,1.0,1.0,-2.842032194137573,1.0591486692428589,1.7828834056854248,0.4182839393615722,0.8432403206825256,0.8432403206825256,0.0,120.83771514892578,166.0,56808.70703125,0.0,1891.8953857421875,1.0,279.45758056640625,283.2650146484375,297.2159423828125,300.9223022460937,293.1499938964844,293.1499938964844,279.75,40582.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723998069763184,1.0,0.0,0.0,3.5635247230529785,3.563548803329468,8.47330568376492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.19091796875,0.0,1472.54443359375,1895.4371337890625,0.0,3145.321044921875,0.8903206586837769,1.0,0.0,3.0,1.0,0.0
17833920,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9744849801063538,0.483325183391571,0.4359219670295715,297.3896789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8898856043815613,0.3761550188064575,0.3571974635124206,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.8956263065338135,0.3828202784061432,0.268813282251358,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8533218502998352,0.3311400115489959,0.315201848745346,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.7457199096679688,0.2180414795875549,0.9907662272453308,284.88873291015625,284.95001220703125,298.61981201171875,294.1855163574219,297.8211669921875,297.345458984375,284.8917541503906,1.0,0.5301533937454224,0.5079526305198669,0.5079526305198669,1.0,1.0,-2.842032194137573,1.0591486692428589,1.7828834056854248,0.4182839393615722,0.8432403206825256,0.8432403206825256,0.0,120.83771514892578,166.0,56808.70703125,0.0,1891.8953857421875,1.0,279.45758056640625,283.2650146484375,297.2159423828125,300.9223022460937,293.1499938964844,293.1499938964844,279.75,40582.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723998069763184,1.0,0.0,0.0,3.5635247230529785,3.563548803329468,8.47330568376492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.19091796875,0.0,1472.54443359375,1895.4371337890625,0.0,3145.321044921875,0.8903206586837769,1.0,0.0,3.0,1.0,0.0
17833980,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9374650120735168,0.48487189412117,0.4368675947189331,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8598160147666931,0.3793827295303345,0.3607049882411957,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8637104630470276,0.3841893076896667,0.2700818181037903,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8255088925361633,0.3328509926795959,0.3173024356365204,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7214467525482178,0.2186100333929062,0.9958758354187012,285.0152893066406,284.95001220703125,298.6595153808594,294.19439697265625,297.8302001953125,297.33758544921875,285.01397705078125,1.0,0.5435576438903809,0.5063233375549316,0.5063233375549316,1.0,1.0,-2.858484029769897,1.0631990432739258,1.795284867286682,0.4185208082199096,0.9523020386695862,0.9523020386695862,0.0,138.48367309570312,184.0,56412.375,0.0,2003.5732421875,1.0,279.7425842285156,283.39599609375,297.1711730957031,300.771240234375,293.1499938964844,293.1499938964844,279.45001220703125,33193.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636102080345154,1.0,0.0,0.0,3.692139387130737,3.692163228988648,9.095978725781606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.822265625,0.0,1559.3155517578125,1895.4371337890625,0.0,3062.8681640625,0.9125618934631348,1.0,0.0,3.0,1.0,0.0
17834040,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.9374650120735168,0.48487189412117,0.4368675947189331,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8598160147666931,0.3793827295303345,0.3607049882411957,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8637104630470276,0.3841893076896667,0.2700818181037903,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8255088925361633,0.3328509926795959,0.3173024356365204,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.7214467525482178,0.2186100333929062,0.9958758354187012,285.0152893066406,284.95001220703125,298.6595153808594,294.19439697265625,297.8302001953125,297.33758544921875,285.01397705078125,1.0,0.5435576438903809,0.5063233375549316,0.5063233375549316,1.0,1.0,-2.858484029769897,1.0631990432739258,1.795284867286682,0.4185208082199096,0.9523020386695862,0.9523020386695862,0.0,138.48367309570312,184.0,56412.375,0.0,2003.5732421875,1.0,279.7425842285156,283.39599609375,297.1711730957031,300.771240234375,293.1499938964844,293.1499938964844,279.45001220703125,33193.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636102080345154,1.0,0.0,0.0,3.692139387130737,3.692163228988648,9.095978725781606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.822265625,0.0,1559.3155517578125,1895.4371337890625,0.0,3062.8681640625,0.9125618934631348,1.0,0.0,3.0,1.0,0.0
17834100,297.3748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.9210541248321532,0.485556036233902,0.4380431771278381,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.8478227853775024,0.3807089030742645,0.3624826371669769,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.850877046585083,0.3845310509204864,0.2707386910915375,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8139734268188477,0.3334557116031647,0.3183817565441131,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.7109026908874512,0.2187454104423523,0.998625636100769,284.88348388671875,284.95001220703125,298.6776733398437,294.1981811523437,297.8331298828125,297.332275390625,284.8791809082031,1.0,0.5502980351448059,0.5055087208747864,0.5055087208747864,1.0,1.0,-2.8674299716949463,1.0654871463775637,1.8019428253173828,0.4189262092113495,0.8656975030899048,0.8656975030899048,0.0,147.4304656982422,184.0,57397.30078125,0.0,2061.98388671875,1.0,279.4966735839844,283.24383544921875,297.2333068847656,301.00201416015625,293.1499938964844,293.1499938964844,279.45001220703125,37158.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702606558799744,1.0,0.0,0.0,3.668206453323364,3.6682307720184326,8.978438472695416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8790.5048828125,0.0,1562.2266845703125,1895.4371337890625,0.0,3125.255615234375,0.908003866672516,1.0,0.0,3.0,1.0,0.0
17834160,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.9058020710945128,0.4861163794994354,0.4388520419597626,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8365562558174133,0.3818635046482086,0.3639582097530365,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8388025760650635,0.3846676349639892,0.2711263597011566,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8021681904792786,0.3338937163352966,0.319187730550766,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.6999038457870483,0.2187506407499313,1.0005064010620115,284.9084777832031,284.95001220703125,298.69464111328125,294.2015380859375,297.8345642089844,297.3251953125,284.91094970703125,1.0,0.5568968653678894,0.5047624111175537,0.5047624111175537,1.0,1.0,-2.873873233795166,1.0668339729309082,1.8070392608642576,0.4189178347587585,0.8624961972236633,0.8624961972236633,0.0,156.77720642089844,172.0,57229.9765625,0.0,2118.501220703125,1.0,279.4576416015625,283.2713623046875,297.2265625,300.9476928710937,293.1499938964844,293.1499938964844,279.75,38579.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725690245628357,1.0,0.0,0.0,3.584840774536133,3.584864616394043,8.574978664910304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.1630859375,0.0,1480.836181640625,1895.4371337890625,0.0,3146.908203125,0.8930566310882568,1.0,0.0,3.0,1.0,0.0
17834220,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8997891545295715,0.4887624979019165,0.4410612285137176,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8323230743408203,0.3849627077579498,0.3668699562549591,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8332494497299194,0.3858789205551147,0.2719385027885437,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7968089580535889,0.3354616463184356,0.3206833600997925,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.6945247054100037,0.2192378342151641,1.0030121803283691,285.0223999023437,284.95001220703125,298.72491455078125,294.2069091796875,297.8448791503906,297.32525634765625,285.0204162597656,1.0,0.5610968470573425,0.5032697916030884,0.5032697916030884,1.0,1.0,-2.885813474655152,1.0691287517547607,1.8166847229003904,0.4186269640922546,0.9716781973838806,0.9716781973838806,0.0,162.33663940429688,160.0,56824.40234375,0.0,2166.012939453125,1.0,279.7428894042969,283.3904113769531,297.1884155273437,300.81524658203125,293.1499938964844,293.1499938964844,279.45001220703125,32699.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651527166366577,1.0,0.0,0.0,3.726097345352173,3.726121425628662,9.26406642065558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.908203125,0.0,1594.2789306640625,1895.4371337890625,0.0,3077.338134765625,0.919848382472992,1.0,0.0,3.0,1.0,0.0
17834280,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8997891545295715,0.4887624979019165,0.4410612285137176,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8323230743408203,0.3849627077579498,0.3668699562549591,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.8332494497299194,0.3858789205551147,0.2719385027885437,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7968089580535889,0.3354616463184356,0.3206833600997925,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.6945247054100037,0.2192378342151641,1.0030121803283691,285.0223999023437,284.95001220703125,298.72491455078125,294.2069091796875,297.8448791503906,297.32525634765625,285.0204162597656,1.0,0.5610968470573425,0.5032697916030884,0.5032697916030884,1.0,1.0,-2.885813474655152,1.0691287517547607,1.8166847229003904,0.4186269640922546,0.9716781973838806,0.9716781973838806,0.0,162.33663940429688,160.0,56824.40234375,0.0,2166.012939453125,1.0,279.7428894042969,283.3904113769531,297.1884155273437,300.81524658203125,293.1499938964844,293.1499938964844,279.45001220703125,32699.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651527166366577,1.0,0.0,0.0,3.726097345352173,3.726121425628662,9.26406642065558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.908203125,0.0,1594.2789306640625,1895.4371337890625,0.0,3077.338134765625,0.919848382472992,1.0,0.0,3.0,1.0,0.0
17834340,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9038103818893432,0.4900560975074768,0.4424840807914734,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.836561918258667,0.3873890340328216,0.3692780435085296,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.836175262928009,0.3862845003604889,0.2723448574542999,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8003506064414978,0.3364368379116058,0.3217094242572784,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.6971309185028076,0.2193678021430969,1.0038151741027832,284.89776611328125,284.95001220703125,298.75,294.2104187011719,297.8462829589844,297.31451416015625,284.9002990722656,1.0,0.5606623291969299,0.501777172088623,0.501777172088623,1.0,1.0,-2.8931145668029785,1.0694457292556765,1.823668956756592,0.4174953103065491,0.8680492043495178,0.8680492043495178,0.0,160.54058837890625,148.0,57568.42578125,0.0,2169.611572265625,1.0,279.45703125,283.25152587890625,297.2379150390625,300.9848327636719,293.1499938964844,293.1499938964844,279.75,38669.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746744394302368,1.0,0.0,0.0,3.623777151107788,3.623801469802856,8.762262382333574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.17578125,0.0,1524.0224609375,1895.4371337890625,0.0,3166.653564453125,0.9016407132148744,1.0,0.0,3.0,1.0,0.0
17834400,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9038103818893432,0.4900560975074768,0.4424840807914734,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.836561918258667,0.3873890340328216,0.3692780435085296,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.836175262928009,0.3862845003604889,0.2723448574542999,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8003506064414978,0.3364368379116058,0.3217094242572784,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.6971309185028076,0.2193678021430969,1.0038151741027832,284.89776611328125,284.95001220703125,298.75,294.2104187011719,297.8462829589844,297.31451416015625,284.9002990722656,1.0,0.5606623291969299,0.501777172088623,0.501777172088623,1.0,1.0,-2.8931145668029785,1.0694457292556765,1.823668956756592,0.4174953103065491,0.8680492043495178,0.8680492043495178,0.0,160.54058837890625,148.0,57568.42578125,0.0,2169.611572265625,1.0,279.45703125,283.25152587890625,297.2379150390625,300.9848327636719,293.1499938964844,293.1499938964844,279.75,38669.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746744394302368,1.0,0.0,0.0,3.623777151107788,3.623801469802856,8.762262382333574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.17578125,0.0,1524.0224609375,1895.4371337890625,0.0,3166.653564453125,0.9016407132148744,1.0,0.0,3.0,1.0,0.0
17834460,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.916217803955078,0.4927089512348175,0.4442383944988251,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8471606969833374,0.3905666768550873,0.3717606961727142,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8454316854476929,0.3875618577003479,0.2728301882743835,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8102672696113586,0.3380614221096039,0.3227583765983581,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7054879069328308,0.2199477404356002,1.004395842552185,285.016845703125,284.95001220703125,298.7719421386719,294.2138061523437,297.85455322265625,297.3162536621094,285.0150146484375,1.0,0.5575344562530518,0.5004910826683044,0.5004910826683044,1.0,1.0,-2.900742292404175,1.0702600479125977,1.8304823637008667,0.4165514409542084,0.9754069447517396,0.9754069447517396,0.0,154.0454559326172,136.0,57036.359375,0.0,2150.541259765625,1.0,279.7431030273437,283.378173828125,297.193359375,300.8358764648437,293.1499938964844,293.1499938964844,279.45001220703125,32963.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668143153190613,1.0,0.0,0.0,3.752473115921021,3.752497434616089,9.39568451485684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.9033203125,0.0,1626.834716796875,1895.4371337890625,0.0,3092.925537109375,0.9259895086288452,1.0,0.0,3.0,1.0,0.0
17834520,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.916217803955078,0.4927089512348175,0.4442383944988251,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8471606969833374,0.3905666768550873,0.3717606961727142,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8454316854476929,0.3875618577003479,0.2728301882743835,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8102672696113586,0.3380614221096039,0.3227583765983581,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7054879069328308,0.2199477404356002,1.004395842552185,285.016845703125,284.95001220703125,298.7719421386719,294.2138061523437,297.85455322265625,297.3162536621094,285.0150146484375,1.0,0.5575344562530518,0.5004910826683044,0.5004910826683044,1.0,1.0,-2.900742292404175,1.0702600479125977,1.8304823637008667,0.4165514409542084,0.9754069447517396,0.9754069447517396,0.0,154.0454559326172,136.0,57036.359375,0.0,2150.541259765625,1.0,279.7431030273437,283.378173828125,297.193359375,300.8358764648437,293.1499938964844,293.1499938964844,279.45001220703125,32963.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668143153190613,1.0,0.0,0.0,3.752473115921021,3.752497434616089,9.39568451485684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.9033203125,0.0,1626.834716796875,1895.4371337890625,0.0,3092.925537109375,0.9259895086288452,1.0,0.0,3.0,1.0,0.0
17834580,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9337621927261353,0.493980199098587,0.4454030692577362,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8616930842399597,0.3930933177471161,0.3740009665489197,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8584678769111633,0.3880652487277984,0.2731098532676697,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8229610323905945,0.3391216695308685,0.3236005306243896,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7166522741317749,0.2201926112174987,1.0044621229171753,284.8945617675781,284.95001220703125,298.7929992675781,294.2189025878906,297.8554077148437,297.3070373535156,284.8971862792969,1.0,0.5528808236122131,0.4992049634456634,0.4992049634456634,1.0,1.0,-2.90627121925354,1.0701764822006226,1.836094617843628,0.4153318107128143,0.8702988624572754,0.8702988624572754,0.0,145.50225830078125,124.0,57752.21875,0.0,2117.633056640625,1.0,279.4568786621094,283.2422790527344,297.2431030273437,301.0011291503906,293.1499938964844,293.1499938964844,279.75,38844.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756255507469177,1.0,0.0,0.0,3.643800973892212,3.64382529258728,8.859364584168361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.314453125,0.0,1547.5283203125,1895.4371337890625,0.0,3175.572509765625,0.9062270522117616,1.0,0.0,3.0,1.0,0.0
17834640,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9337621927261353,0.493980199098587,0.4454030692577362,297.3794250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8616930842399597,0.3930933177471161,0.3740009665489197,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8584678769111633,0.3880652487277984,0.2731098532676697,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8229610323905945,0.3391216695308685,0.3236005306243896,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7166522741317749,0.2201926112174987,1.0044621229171753,284.8945617675781,284.95001220703125,298.7929992675781,294.2189025878906,297.8554077148437,297.3070373535156,284.8971862792969,1.0,0.5528808236122131,0.4992049634456634,0.4992049634456634,1.0,1.0,-2.90627121925354,1.0701764822006226,1.836094617843628,0.4153318107128143,0.8702988624572754,0.8702988624572754,0.0,145.50225830078125,124.0,57752.21875,0.0,2117.633056640625,1.0,279.4568786621094,283.2422790527344,297.2431030273437,301.0011291503906,293.1499938964844,293.1499938964844,279.75,38844.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756255507469177,1.0,0.0,0.0,3.643800973892212,3.64382529258728,8.859364584168361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8251.314453125,0.0,1547.5283203125,1895.4371337890625,0.0,3175.572509765625,0.9062270522117616,1.0,0.0,3.0,1.0,0.0
17834700,297.33953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.9443562626838684,0.4951880872249603,0.4459569752216339,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8706614375114441,0.3946473002433777,0.3750698864459991,297.2303161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8666201233863831,0.3886506259441376,0.2732038199901581,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8304944634437561,0.3398954272270202,0.3239625096321106,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.723018229007721,0.2204693555831909,1.0042277574539185,285.0232849121094,284.95001220703125,298.80322265625,294.2220764160156,297.8587951660156,297.3072204589844,285.02703857421875,1.0,0.5501358509063721,0.4985619187355041,0.4985619187355041,1.0,1.0,-2.908482789993286,1.0699106454849243,1.8385720252990725,0.4144947528839111,0.9585203528404236,0.9585203528404236,0.0,140.62921142578125,124.0,56992.88671875,0.0,2097.219482421875,1.0,279.7020263671875,283.3840637207031,297.1900634765625,300.79180908203125,293.1499938964844,293.1499938964844,279.75,34133.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693797588348389,1.0,0.0,0.0,3.691924333572388,3.691948413848877,9.094919732888228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.724609375,0.0,1566.1898193359375,1895.4371337890625,0.0,3116.9921875,0.9152231216430664,1.0,0.0,3.0,1.0,0.0
17834760,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.9570948481559752,0.4965934753417969,0.446981132030487,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8818902969360352,0.3963698148727417,0.3764266967773437,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.877032995223999,0.3894323110580444,0.2735482156276703,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8399235606193542,0.3408268988132477,0.3245765566825866,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.7308385372161865,0.2208742350339889,1.0048035383224487,285.0173645019531,284.95001220703125,298.8132629394531,294.2256164550781,297.8636779785156,297.3098449707031,285.0157470703125,1.0,0.5473442673683167,0.4979567527770996,0.4979567527770996,1.0,1.0,-2.9131860733032227,1.070735216140747,1.8424509763717647,0.4142147302627563,0.9793102741241456,0.9793102741241456,0.0,135.15736389160156,112.0,57198.58984375,0.0,2077.989013671875,1.0,279.7430114746094,283.3733215332031,297.20294189453125,300.854248046875,293.1499938964844,293.1499938964844,279.45001220703125,33060.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673007488250732,1.0,0.0,0.0,3.7678537368774414,3.767878532409668,9.472865372117668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.369140625,0.0,1645.5809326171875,1895.4371337890625,0.0,3097.4892578125,0.9296413064002992,1.0,0.0,3.0,1.0,0.0
17834820,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.9774309396743774,0.49757781624794,0.4479364454746246,297.38006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9022335410118104,0.3985481560230255,0.3783547282218933,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8959469795227051,0.3899106681346893,0.2738229632377624,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.8572703003883362,0.341768354177475,0.3253151178359985,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7449773550033569,0.2211510688066482,1.0050078630447388,284.8818054199219,284.95001220703125,298.8296813964844,294.2324523925781,297.8642578125,297.3026123046875,284.88555908203125,1.0,0.5423247814178467,0.4969401061534881,0.4969401061534881,1.0,1.0,-2.918123722076416,1.070874810218811,1.847248911857605,0.4132997095584869,0.8721455335617065,0.8721455335617065,0.0,126.13512420654295,112.0,57973.453125,0.0,2041.4127197265625,1.0,279.4623107910156,283.22607421875,297.2629699707031,301.04461669921875,293.1499938964844,293.1499938964844,279.45001220703125,39096.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757771253585815,1.0,0.0,0.0,3.677260875701904,3.677285671234131,9.022817835102614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8785.083984375,0.0,1587.0521240234375,1895.4371337890625,0.0,3176.994140625,0.9133029580116272,1.0,0.0,3.0,1.0,0.0
17834880,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.981048822402954,0.497776448726654,0.4480012953281402,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9063382148742676,0.3989578485488891,0.3786503970623016,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8996942639350891,0.3899944424629211,0.2738129198551178,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.8607767224311829,0.3419391810894012,0.3253912925720215,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7478198409080505,0.2211931347846985,1.0048346519470217,284.8941345214844,284.95001220703125,298.8327331542969,294.2338562011719,297.8643798828125,297.30126953125,284.8967590332031,1.0,0.5413052439689636,0.4967464506626129,0.4967464506626129,1.0,1.0,-2.9184279441833496,1.0706394910812378,1.8477885723114007,0.412980318069458,0.8737766742706299,0.8737766742706299,0.0,124.4487075805664,100.0,57941.04296875,0.0,2033.5299072265625,1.0,279.4567565917969,283.2362365722656,297.25701904296875,301.0255432128906,293.1499938964844,293.1499938964844,279.75,38829.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758995532989502,1.0,0.0,0.0,3.661364316940308,3.661388874053955,8.944976457314624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8271.4697265625,0.0,1567.0831298828125,1895.4371337890625,0.0,3178.14208984375,0.9101063013076782,1.0,0.0,3.0,1.0,0.0
17834940,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9990000128746032,0.5005919337272644,0.4459882080554962,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9358120560646056,0.4022524058818817,0.3811464309692383,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.92641419172287,0.3913708329200744,0.2742982804775238,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8843637108802795,0.3436498939990997,0.3264268934726715,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7670714855194092,0.2218957394361496,1.005536675453186,285.0159606933594,284.95001220703125,298.8515319824219,294.2435302734375,297.8725891113281,297.3052978515625,285.0126037597656,1.0,0.5344690680503845,0.4955361485481262,0.4955361485481262,1.0,1.0,-2.914757490158081,1.0667483806610107,1.8480089902877808,0.4109270870685577,0.9824881553649902,0.9824881553649902,0.0,114.51978302001952,88.0,57272.5078125,0.0,1982.7584228515625,1.0,279.7433166503906,283.3659973144531,297.2203063964844,300.8814392089844,293.1499938964844,293.1499938964844,279.45001220703125,33115.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674776554107666,1.0,0.0,0.0,3.783647537231445,3.783672332763672,9.552446726956989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.9912109375,0.0,1664.63232421875,1895.4371337890625,0.0,3099.14892578125,0.9331386089324952,1.0,0.0,3.0,1.0,0.0
17835000,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9990000128746032,0.5005919337272644,0.4459882080554962,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9358120560646056,0.4022524058818817,0.3811464309692383,297.2320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.92641419172287,0.3913708329200744,0.2742982804775238,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8843637108802795,0.3436498939990997,0.3264268934726715,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.7670714855194092,0.2218957394361496,1.005536675453186,285.0159606933594,284.95001220703125,298.8515319824219,294.2435302734375,297.8725891113281,297.3052978515625,285.0126037597656,1.0,0.5344690680503845,0.4955361485481262,0.4955361485481262,1.0,1.0,-2.914757490158081,1.0667483806610107,1.8480089902877808,0.4109270870685577,0.9824881553649902,0.9824881553649902,0.0,114.51978302001952,88.0,57272.5078125,0.0,1982.7584228515625,1.0,279.7433166503906,283.3659973144531,297.2203063964844,300.8814392089844,293.1499938964844,293.1499938964844,279.45001220703125,33115.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674776554107666,1.0,0.0,0.0,3.783647537231445,3.783672332763672,9.552446726956989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9189.9912109375,0.0,1664.63232421875,1895.4371337890625,0.0,3099.14892578125,0.9331386089324952,1.0,0.0,3.0,1.0,0.0
