time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17835060,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9990000128746032,0.5069067478179932,0.4166415929794311,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.9616886377334596,0.4046908617019653,0.3833937048912048,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9511765241622924,0.3917696475982666,0.2745717167854309,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.906137228012085,0.3446148037910461,0.3272640705108642,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.7850608229637146,0.2221241295337677,1.0058587789535522,284.8777160644531,284.95001220703125,298.86968994140625,294.2545166015625,297.8877258300781,297.3213195800781,284.879638671875,1.0,0.5257824063301086,0.4943810403347015,0.4943810403347015,1.0,1.0,-2.890864849090576,1.054797887802124,1.8360670804977417,0.4034753739833832,0.8581615686416626,0.8581615686416626,0.0,106.0608367919922,106.0,57407.96875,0.0,1897.2379150390625,1.0,279.4573059082031,283.2248840332031,297.2701416015625,301.0179138183594,293.1499938964844,293.1499938964844,279.75,39865.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748166561126709,1.0,0.0,0.0,3.639391660690308,3.639416217803955,8.837936888994591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.6845703125,0.0,1550.234130859375,1895.4371337890625,0.0,3167.98779296875,0.9059115052223206,1.0,0.0,3.0,1.0,0.0
17835120,297.37451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.9990000128746032,0.5069067478179932,0.4166415929794311,297.378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.9616886377334596,0.4046908617019653,0.3833937048912048,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.9511765241622924,0.3917696475982666,0.2745717167854309,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.906137228012085,0.3446148037910461,0.3272640705108642,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.7850608229637146,0.2221241295337677,1.0058587789535522,284.8777160644531,284.95001220703125,298.86968994140625,294.2545166015625,297.8877258300781,297.3213195800781,284.879638671875,1.0,0.5257824063301086,0.4943810403347015,0.4943810403347015,1.0,1.0,-2.890864849090576,1.054797887802124,1.8360670804977417,0.4034753739833832,0.8581615686416626,0.8581615686416626,0.0,106.0608367919922,106.0,57407.96875,0.0,1897.2379150390625,1.0,279.4573059082031,283.2248840332031,297.2701416015625,301.0179138183594,293.1499938964844,293.1499938964844,279.75,39865.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748166561126709,1.0,0.0,0.0,3.639391660690308,3.639416217803955,8.837936888994591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8221.6845703125,0.0,1550.234130859375,1895.4371337890625,0.0,3167.98779296875,0.9059115052223206,1.0,0.0,3.0,1.0,0.0
17835180,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9990000128746032,0.5157096982002258,0.4123857319355011,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9673911333084106,0.4079580903053283,0.3861601650714874,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.955570101737976,0.3930974006652832,0.2752439081668854,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9108553528785706,0.3462844789028168,0.3285616934299469,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7884578108787537,0.2228867709636688,1.00821053981781,285.0084228515625,284.95001220703125,298.8872375488281,294.2667236328125,297.91571044921875,297.35699462890625,285.0075378417969,1.0,0.5265031456947327,0.4932259023189544,0.4932259023189544,1.0,1.0,-2.894216299057007,1.0540809631347656,1.8401353359222408,0.4012137651443481,0.9630054235458374,0.9630054235458374,0.0,105.10233306884766,126.0,56730.26171875,0.0,1897.954833984375,1.0,279.7430419921875,283.36578369140625,297.2330017089844,300.85308837890625,293.1499938964844,293.1499938964844,279.45001220703125,33506.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640443682670593,1.0,0.0,0.0,3.743718147277832,3.743742465972901,9.35189348183485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.052734375,0.0,1620.82177734375,1895.4371337890625,0.0,3066.940673828125,0.9244306683540344,1.0,0.0,3.0,1.0,0.0
17835240,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.9990000128746032,0.5157096982002258,0.4123857319355011,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.9673911333084106,0.4079580903053283,0.3861601650714874,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.955570101737976,0.3930974006652832,0.2752439081668854,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9108553528785706,0.3462844789028168,0.3285616934299469,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7884578108787537,0.2228867709636688,1.00821053981781,285.0084228515625,284.95001220703125,298.8872375488281,294.2667236328125,297.91571044921875,297.35699462890625,285.0075378417969,1.0,0.5265031456947327,0.4932259023189544,0.4932259023189544,1.0,1.0,-2.894216299057007,1.0540809631347656,1.8401353359222408,0.4012137651443481,0.9630054235458374,0.9630054235458374,0.0,105.10233306884766,126.0,56730.26171875,0.0,1897.954833984375,1.0,279.7430419921875,283.36578369140625,297.2330017089844,300.85308837890625,293.1499938964844,293.1499938964844,279.45001220703125,33506.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640443682670593,1.0,0.0,0.0,3.743718147277832,3.743742465972901,9.35189348183485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.052734375,0.0,1620.82177734375,1895.4371337890625,0.0,3066.940673828125,0.9244306683540344,1.0,0.0,3.0,1.0,0.0
17835300,297.4372863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9990000128746032,0.5179412961006165,0.4182632565498352,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.964104175567627,0.4093555510044098,0.3877145648002624,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9512704014778136,0.3934896290302276,0.2757146656513214,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.906970202922821,0.3469256162643432,0.3293797671794891,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7851803302764893,0.2231680750846862,1.0102232694625854,284.8814392089844,284.95001220703125,298.89581298828125,294.27325439453125,297.92059326171875,297.3603210449219,284.8778381347656,1.0,0.5297099351882935,0.4926483631134033,0.4926483631134033,1.0,1.0,-2.9071054458618164,1.0583133697509766,1.8487921953201287,0.4023401439189911,0.8779711723327637,0.8779711723327637,0.0,107.0282974243164,126.0,57824.6875,0.0,1928.381103515625,1.0,279.4955749511719,283.21734619140625,297.30010986328125,301.0898742675781,293.1499938964844,293.1499938964844,279.45001220703125,37176.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699707388877869,1.0,0.0,0.0,3.720147848129273,3.720172643661499,9.234506705979584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.302734375,0.0,1621.5911865234375,1895.4371337890625,0.0,3122.5361328125,0.9197981953620912,1.0,0.0,3.0,1.0,0.0
17835360,297.4233703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9990000128746032,0.5183975696563721,0.429135650396347,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.9566404819488524,0.4106025099754333,0.3890113532543182,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9425134658813475,0.3937052190303802,0.2759606838226318,297.2629089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.8994647860527039,0.3474243283271789,0.3299782574176788,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7786867618560791,0.2233232408761978,1.0115760564804075,284.912353515625,284.95001220703125,298.9042358398437,294.28009033203125,297.9183959960937,297.35211181640625,284.9157409667969,1.0,0.5343539714813232,0.492197573184967,0.492197573184967,1.0,1.0,-2.9243645668029785,1.0645520687103271,1.859812498092652,0.4045314490795135,0.8790024518966675,0.8790024518966675,0.0,110.40955352783205,144.0,57878.59375,0.0,1973.5108642578125,1.0,279.4571533203125,283.2480773925781,297.3008117675781,301.0516357421875,293.1499938964844,293.1499938964844,279.75,38267.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872036874294281,1.0,0.0,0.0,3.646299362182617,3.6463239192962646,8.87151827555499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.732421875,0.0,1546.002197265625,1895.4371337890625,0.0,3141.916748046875,0.906600058078766,1.0,0.0,3.0,1.0,0.0
17835420,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.9990000128746032,0.516577959060669,0.4571464359760284,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.937253475189209,0.4139682650566101,0.3922364115715027,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.9210338592529296,0.3951384127140045,0.2769758403301239,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8817616701126099,0.3491692245006561,0.3317110538482666,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.763333261013031,0.2240449339151382,1.0156604051589966,285.05816650390625,284.95001220703125,298.9207458496094,294.2944641113281,297.9088439941406,297.3273010253906,285.05810546875,1.0,0.5464064478874207,0.4912960529327392,0.4912960529327392,1.0,1.0,-2.9701082706451416,1.081615686416626,1.888492584228516,0.4110271334648132,1.0,1.0,0.0,119.51868438720705,162.0,57995.92578125,0.0,2096.28515625,1.0,279.7433776855469,283.39276123046875,297.2807006835937,300.96588134765625,293.1499938964844,293.1499938964844,279.45001220703125,32480.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655845522880554,1.0,0.0,0.0,3.798666715621948,3.798691511154175,9.628433872421738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.712890625,0.0,1677.5391845703125,1895.4371337890625,0.0,3081.38916015625,0.936031699180603,1.0,0.0,3.0,1.0,0.0
17835480,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.9990000128746032,0.516577959060669,0.4571464359760284,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.937253475189209,0.4139682650566101,0.3922364115715027,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.9210338592529296,0.3951384127140045,0.2769758403301239,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8817616701126099,0.3491692245006561,0.3317110538482666,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.058349609375,0.763333261013031,0.2240449339151382,1.0156604051589966,285.05816650390625,284.95001220703125,298.9207458496094,294.2944641113281,297.9088439941406,297.3273010253906,285.05810546875,1.0,0.5464064478874207,0.4912960529327392,0.4912960529327392,1.0,1.0,-2.9701082706451416,1.081615686416626,1.888492584228516,0.4110271334648132,1.0,1.0,0.0,119.51868438720705,162.0,57995.92578125,0.0,2096.28515625,1.0,279.7433776855469,283.39276123046875,297.2807006835937,300.96588134765625,293.1499938964844,293.1499938964844,279.45001220703125,32480.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655845522880554,1.0,0.0,0.0,3.798666715621948,3.798691511154175,9.628433872421738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9281.712890625,0.0,1677.5391845703125,1895.4371337890625,0.0,3081.38916015625,0.936031699180603,1.0,0.0,3.0,1.0,0.0
17835540,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9717594981193542,0.5120633244514465,0.4620479941368103,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9005305767059326,0.4163321256637573,0.3954221904277801,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8853618502616882,0.3954769670963287,0.2779513299465179,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8503682613372803,0.3500471413135528,0.333465039730072,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7368856072425842,0.2240733057260513,1.0198898315429688,284.90496826171875,284.95001220703125,298.93682861328125,294.3097839355469,297.889404296875,297.28814697265625,284.9065856933594,1.0,0.5592632293701172,0.4903945326805115,0.4903945326805115,1.0,1.0,-2.990269422531128,1.0880836248397827,1.9021857976913448,0.4132274985313415,0.9130098223686218,0.9130098223686218,0.0,136.22486877441406,180.0,59403.88671875,0.0,2214.72802734375,1.0,279.4570617675781,283.2181701660156,297.34881591796875,301.20233154296875,293.1499938964844,293.1499938964844,279.1499938964844,37144.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775174617767334,1.0,0.0,0.0,3.7732200622558594,3.7732455730438232,9.499867701379116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9519.85546875,0.0,1683.47705078125,1895.4371337890625,0.0,3193.310791015625,0.9333492517471312,1.0,0.0,3.0,1.0,0.0
17835600,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9717594981193542,0.5120633244514465,0.4620479941368103,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9005305767059326,0.4163321256637573,0.3954221904277801,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8853618502616882,0.3954769670963287,0.2779513299465179,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8503682613372803,0.3500471413135528,0.333465039730072,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.7368856072425842,0.2240733057260513,1.0198898315429688,284.90496826171875,284.95001220703125,298.93682861328125,294.3097839355469,297.889404296875,297.28814697265625,284.9065856933594,1.0,0.5592632293701172,0.4903945326805115,0.4903945326805115,1.0,1.0,-2.990269422531128,1.0880836248397827,1.9021857976913448,0.4132274985313415,0.9130098223686218,0.9130098223686218,0.0,136.22486877441406,180.0,59403.88671875,0.0,2214.72802734375,1.0,279.4570617675781,283.2181701660156,297.34881591796875,301.20233154296875,293.1499938964844,293.1499938964844,279.1499938964844,37144.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775174617767334,1.0,0.0,0.0,3.7732200622558594,3.7732455730438232,9.499867701379116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9519.85546875,0.0,1683.47705078125,1895.4371337890625,0.0,3193.310791015625,0.9333492517471312,1.0,0.0,3.0,1.0,0.0
17835660,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9337048530578612,0.5107595920562744,0.4609268605709076,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8696714639663696,0.4182595312595367,0.3979563117027282,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8541913628578186,0.395342618227005,0.2783868610858917,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8227214217185974,0.3504880964756012,0.3346193730831146,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.712600588798523,0.2236914932727813,1.0218017101287842,284.88531494140625,284.95001220703125,298.9525451660156,294.3259582519531,297.8807373046875,297.2684936523437,284.8871154785156,1.0,0.5712354779243469,0.4884722828865051,0.4884722828865051,1.0,1.0,-2.994148969650269,1.085942029953003,1.9082069396972656,0.4102117419242859,0.8365959525108337,0.8365959525108337,0.0,155.27197265625,198.0,59593.9609375,0.0,2320.374755859375,1.0,279.15826416015625,283.17950439453125,297.34332275390625,301.22723388671875,293.1499938964844,293.1499938964844,279.45001220703125,40693.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837884068489075,1.0,0.0,0.0,3.5405073165893555,3.5405309200286865,8.364197583432542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.119140625,0.0,1448.792236328125,1895.4371337890625,0.0,3252.072998046875,0.8853989839553833,1.0,0.0,3.0,1.0,0.0
17835720,297.2679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.9337048530578612,0.5107595920562744,0.4609268605709076,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8696714639663696,0.4182595312595367,0.3979563117027282,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8541913628578186,0.395342618227005,0.2783868610858917,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8227214217185974,0.3504880964756012,0.3346193730831146,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.712600588798523,0.2236914932727813,1.0218017101287842,284.88531494140625,284.95001220703125,298.9525451660156,294.3259582519531,297.8807373046875,297.2684936523437,284.8871154785156,1.0,0.5712354779243469,0.4884722828865051,0.4884722828865051,1.0,1.0,-2.994148969650269,1.085942029953003,1.9082069396972656,0.4102117419242859,0.8365959525108337,0.8365959525108337,0.0,155.27197265625,198.0,59593.9609375,0.0,2320.374755859375,1.0,279.15826416015625,283.17950439453125,297.34332275390625,301.22723388671875,293.1499938964844,293.1499938964844,279.45001220703125,40693.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837884068489075,1.0,0.0,0.0,3.5405073165893555,3.5405309200286865,8.364197583432542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8511.119140625,0.0,1448.792236328125,1895.4371337890625,0.0,3252.072998046875,0.8853989839553833,1.0,0.0,3.0,1.0,0.0
17835780,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.906159281730652,0.5120993256568909,0.4623553454875946,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8489424586296082,0.421221375465393,0.4012092351913452,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8333441019058228,0.3963909447193146,0.2794390022754669,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8025378584861755,0.3518197536468506,0.3363632261753082,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6933318376541138,0.22390978038311,1.0253374576568604,285.0045166015625,284.95001220703125,298.9678955078125,294.34283447265625,297.8843688964844,297.2681884765625,285.00421142578125,1.0,0.5834306478500366,0.4865500330924988,0.4865500330924988,1.0,1.0,-3.0073788166046143,1.0875238180160522,1.919854998588562,0.4085872173309326,0.935575306415558,0.935575306415558,0.0,172.9185333251953,186.0,59125.73046875,0.0,2434.8271484375,1.0,279.4415588378906,283.30908203125,297.3139343261719,301.0829772949219,293.1499938964844,293.1499938964844,279.1499938964844,33628.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738870024681091,1.0,0.0,0.0,3.654205799102783,3.654229402542114,8.910032534004131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9437.2060546875,0.0,1520.085693359375,1895.4371337890625,0.0,3159.26904296875,0.9046648144721984,1.0,0.0,3.0,1.0,0.0
17835840,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.906159281730652,0.5120993256568909,0.4623553454875946,297.3702697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8489424586296082,0.421221375465393,0.4012092351913452,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8333441019058228,0.3963909447193146,0.2794390022754669,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8025378584861755,0.3518197536468506,0.3363632261753082,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6933318376541138,0.22390978038311,1.0253374576568604,285.0045166015625,284.95001220703125,298.9678955078125,294.34283447265625,297.8843688964844,297.2681884765625,285.00421142578125,1.0,0.5834306478500366,0.4865500330924988,0.4865500330924988,1.0,1.0,-3.0073788166046143,1.0875238180160522,1.919854998588562,0.4085872173309326,0.935575306415558,0.935575306415558,0.0,172.9185333251953,186.0,59125.73046875,0.0,2434.8271484375,1.0,279.4415588378906,283.30908203125,297.3139343261719,301.0829772949219,293.1499938964844,293.1499938964844,279.1499938964844,33628.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738870024681091,1.0,0.0,0.0,3.654205799102783,3.654229402542114,8.910032534004131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9437.2060546875,0.0,1520.085693359375,1895.4371337890625,0.0,3159.26904296875,0.9046648144721984,1.0,0.0,3.0,1.0,0.0
17835900,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.9014424681663512,0.5122047066688538,0.4629225432872772,297.3679504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.8455268144607544,0.4223928153514862,0.4026535749435425,297.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8295263648033142,0.3965790271759033,0.2798387110233307,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.7986692190170288,0.352236807346344,0.3370679318904876,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.6895973086357117,0.2238786667585373,1.0263936519622805,284.8791809082031,284.95001220703125,298.9754943847656,294.3515319824219,297.88360595703125,297.2642822265625,284.8764953613281,1.0,0.5858203768730164,0.4855889081954956,0.4855889081954956,1.0,1.0,-3.0124051570892334,1.087631344795227,1.9247736930847168,0.4076119363307953,0.8504598140716553,0.8504598140716553,0.0,176.867431640625,186.0,60022.40625,0.0,2464.400634765625,1.0,279.19757080078125,283.1654968261719,297.3786926269531,301.3150329589844,293.1499938964844,293.1499938964844,279.1499938964844,37806.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796243071556091,1.0,0.0,0.0,3.619990825653076,3.620014905929565,8.743961643631337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.0732421875,0.0,1513.4404296875,1895.4371337890625,0.0,3213.059814453125,0.897587239742279,1.0,0.0,3.0,1.0,0.0
17835960,297.2518920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8995267152786255,0.5120978355407715,0.462884783744812,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8445796370506287,0.4234385192394256,0.4036976397037506,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.828027606010437,0.3966299891471863,0.2799190580844879,297.2457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.7972815632820129,0.352542906999588,0.3374189138412475,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.6880536675453186,0.2237711399793625,1.0262104272842407,284.9112243652344,284.95001220703125,298.9830017089844,294.3603820800781,297.88214111328125,297.2588195800781,284.9129333496094,1.0,0.5867146849632263,0.4849409162998199,0.4849409162998199,1.0,1.0,-3.013916254043579,1.086899995803833,1.927016258239746,0.4065068066120147,0.8525242805480957,0.8525242805480957,0.0,178.37147521972656,174.0,59805.15234375,0.0,2474.943359375,1.0,279.1579895019531,283.1982116699219,297.377197265625,301.2609558105469,293.1499938964844,293.1499938964844,279.45001220703125,38675.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810781836509705,1.0,0.0,0.0,3.536916971206665,3.536940336227417,8.34724232845474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.361328125,0.0,1430.35546875,1895.4371337890625,0.0,3226.68408203125,0.8825936913490295,1.0,0.0,3.0,1.0,0.0
17836020,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9031935930252076,0.5132145285606384,0.4634644687175751,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8489322066307068,0.4261335134506225,0.4059219658374786,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8311463594436646,0.3976006805896759,0.2803435623645782,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8008971214294434,0.3537847399711609,0.3383001685142517,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.6906828284263611,0.224049761891365,1.0263311862945557,285.0133056640625,284.95001220703125,298.9967041015625,294.3769836425781,297.8862609863281,297.2594909667969,285.01202392578125,1.0,0.585824728012085,0.4837486147880554,0.4837486147880554,1.0,1.0,-3.018996238708496,1.0865426063537598,1.9324537515640257,0.4050079882144928,0.9468805193901062,0.9468805193901062,0.0,176.07684326171875,174.0,59336.26171875,0.0,2472.605712890625,1.0,279.4388732910156,283.3119506835937,297.3516540527344,301.1304931640625,293.1499938964844,293.1499938964844,279.45001220703125,32976.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730858564376831,1.0,0.0,0.0,3.662611484527588,3.662635087966919,8.95107120868488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.5595703125,0.0,1524.5445556640625,1895.4371337890625,0.0,3151.75537109375,0.9059025049209596,1.0,0.0,3.0,1.0,0.0
17836080,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9038498401641846,0.5132988095283508,0.4635442197322845,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.8495987057685852,0.4263663589954376,0.4061328470706939,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8316920399665833,0.3976846933364868,0.2803965508937835,297.2471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.801499605178833,0.3538941442966461,0.3383925855159759,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.6911702752113342,0.2240788489580154,1.0263912677764893,285.0105285644531,284.95001220703125,298.9978942871094,294.3784484863281,297.8866271972656,297.259521484375,285.00933837890625,1.0,0.585639476776123,0.4836449325084686,0.4836449325084686,1.0,1.0,-3.019593000411988,1.086571216583252,1.933021783828736,0.4049254357814789,0.948355495929718,0.948355495929718,0.0,175.65431213378906,162.0,59371.32421875,0.0,2471.540771484375,1.0,279.441650390625,283.3093566894531,297.3565673828125,301.1418151855469,293.1499938964844,293.1499938964844,279.1499938964844,33036.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730511665344238,1.0,0.0,0.0,3.67026686668396,3.67029070854187,8.988528179543209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9481.326171875,0.0,1533.5394287109375,1895.4371337890625,0.0,3151.430419921875,0.9077305793762208,1.0,0.0,3.0,1.0,0.0
17836140,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9133360385894777,0.5130764842033386,0.4634490609169006,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8589943051338196,0.4285817444324493,0.4081535041332245,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8393809199333191,0.3979604840278625,0.2805610001087188,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8098840117454529,0.354666143655777,0.3390316963195801,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6981099247932434,0.2240620553493499,1.025607347488403,284.90557861328125,284.95001220703125,299.0126037597656,294.3969421386719,297.8853759765625,297.2516174316406,284.907470703125,1.0,0.5820296406745911,0.4823489487171173,0.4823489487171173,1.0,1.0,-3.021940231323242,1.084849238395691,1.9370909929275515,0.4029700756072998,0.8564793467521667,0.8564793467521667,0.0,169.24935913085938,150.0,60046.12890625,0.0,2442.903564453125,1.0,279.15753173828125,283.1895446777344,297.4170837402344,301.3179016113281,293.1499938964844,293.1499938964844,279.45001220703125,38639.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809226155281067,1.0,0.0,0.0,3.557997703552246,3.558021306991577,8.447041750514472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.712890625,0.0,1452.4478759765625,1895.4371337890625,0.0,3225.226318359375,0.8871890902519226,1.0,0.0,3.0,1.0,0.0
17836200,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9133360385894777,0.5130764842033386,0.4634490609169006,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8589943051338196,0.4285817444324493,0.4081535041332245,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8393809199333191,0.3979604840278625,0.2805610001087188,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8098840117454529,0.354666143655777,0.3390316963195801,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6981099247932434,0.2240620553493499,1.025607347488403,284.90557861328125,284.95001220703125,299.0126037597656,294.3969421386719,297.8853759765625,297.2516174316406,284.907470703125,1.0,0.5820296406745911,0.4823489487171173,0.4823489487171173,1.0,1.0,-3.021940231323242,1.084849238395691,1.9370909929275515,0.4029700756072998,0.8564793467521667,0.8564793467521667,0.0,169.24935913085938,150.0,60046.12890625,0.0,2442.903564453125,1.0,279.15753173828125,283.1895446777344,297.4170837402344,301.3179016113281,293.1499938964844,293.1499938964844,279.45001220703125,38639.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809226155281067,1.0,0.0,0.0,3.557997703552246,3.558021306991577,8.447041750514472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.712890625,0.0,1452.4478759765625,1895.4371337890625,0.0,3225.226318359375,0.8871890902519226,1.0,0.0,3.0,1.0,0.0
17836260,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9294673800468444,0.5141839385032654,0.4637506008148193,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8734606504440308,0.4315680861473083,0.4103732407093048,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8517396450042725,0.3990789949893951,0.2808878123760223,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8221002221107483,0.3560836017131805,0.3398070633411407,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7090772986412048,0.2244896590709686,1.0251147747039795,285.0079650878906,284.95001220703125,299.0272216796875,294.4158020019531,297.89068603515625,297.2538757324219,285.0068359375,1.0,0.5770179629325867,0.4811153709888458,0.4811153709888458,1.0,1.0,-3.025696992874145,1.083820939064026,1.94187605381012,0.4012034237384796,0.9517788887023926,0.9517788887023926,0.0,160.03030395507812,138.0,59562.52734375,0.0,2402.3076171875,1.0,279.4418029785156,283.3043518066406,297.3941955566406,301.1927185058594,293.1499938964844,293.1499938964844,279.1499938964844,33125.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728901147842407,1.0,0.0,0.0,3.686880111694336,3.686903953552246,9.070084274753754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9515.7646484375,0.0,1552.86083984375,1895.4371337890625,0.0,3149.919677734375,0.9115291237831116,1.0,0.0,3.0,1.0,0.0
17836320,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.9294673800468444,0.5141839385032654,0.4637506008148193,297.3645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.8734606504440308,0.4315680861473083,0.4103732407093048,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8517396450042725,0.3990789949893951,0.2808878123760223,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8221002221107483,0.3560836017131805,0.3398070633411407,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.7090772986412048,0.2244896590709686,1.0251147747039795,285.0079650878906,284.95001220703125,299.0272216796875,294.4158020019531,297.89068603515625,297.2538757324219,285.0068359375,1.0,0.5770179629325867,0.4811153709888458,0.4811153709888458,1.0,1.0,-3.025696992874145,1.083820939064026,1.94187605381012,0.4012034237384796,0.9517788887023926,0.9517788887023926,0.0,160.03030395507812,138.0,59562.52734375,0.0,2402.3076171875,1.0,279.4418029785156,283.3043518066406,297.3941955566406,301.1927185058594,293.1499938964844,293.1499938964844,279.1499938964844,33125.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728901147842407,1.0,0.0,0.0,3.686880111694336,3.686903953552246,9.070084274753754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9515.7646484375,0.0,1552.86083984375,1895.4371337890625,0.0,3149.919677734375,0.9115291237831116,1.0,0.0,3.0,1.0,0.0
17836380,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9483778476715088,0.5139042139053345,0.463467001914978,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8908852338790894,0.4338400661945343,0.4123084843158722,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8668931126594543,0.3994129300117492,0.2809906899929046,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.836266279220581,0.356911152601242,0.3403607606887817,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.721319317817688,0.2245744913816452,1.0241398811340332,284.9033508300781,284.95001220703125,299.041748046875,294.43487548828125,297.8905639648437,297.24786376953125,284.9053039550781,1.0,0.5711889266967773,0.4798818230628967,0.4798818230628967,1.0,1.0,-3.027307748794556,1.0818952322006226,1.9454126358032229,0.3992344737052917,0.8584127426147461,0.8584127426147461,0.0,149.97669982910156,126.0,60226.078125,0.0,2353.364990234375,1.0,279.15740966796875,283.18505859375,297.4543762207031,301.3670654296875,293.1499938964844,293.1499938964844,279.45001220703125,38718.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806104063987732,1.0,0.0,0.0,3.5723586082458496,3.5723822116851807,8.515366971550975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.71484375,0.0,1468.4022216796875,1895.4371337890625,0.0,3222.300537109375,0.8904268145561218,1.0,0.0,3.0,1.0,0.0
17836440,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9483778476715088,0.5139042139053345,0.463467001914978,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.8908852338790894,0.4338400661945343,0.4123084843158722,297.2069396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8668931126594543,0.3994129300117492,0.2809906899929046,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.836266279220581,0.356911152601242,0.3403607606887817,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.721319317817688,0.2245744913816452,1.0241398811340332,284.9033508300781,284.95001220703125,299.041748046875,294.43487548828125,297.8905639648437,297.24786376953125,284.9053039550781,1.0,0.5711889266967773,0.4798818230628967,0.4798818230628967,1.0,1.0,-3.027307748794556,1.0818952322006226,1.9454126358032229,0.3992344737052917,0.8584127426147461,0.8584127426147461,0.0,149.97669982910156,126.0,60226.078125,0.0,2353.364990234375,1.0,279.15740966796875,283.18505859375,297.4543762207031,301.3670654296875,293.1499938964844,293.1499938964844,279.45001220703125,38718.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806104063987732,1.0,0.0,0.0,3.5723586082458496,3.5723822116851807,8.515366971550975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.71484375,0.0,1468.4022216796875,1895.4371337890625,0.0,3222.300537109375,0.8904268145561218,1.0,0.0,3.0,1.0,0.0
17836500,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.9589621424674988,0.5143397450447083,0.4633197784423828,297.3613586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9011375308036804,0.4352944791316986,0.413261204957962,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8760175108909607,0.3999211490154266,0.28102508187294,297.24224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.844677746295929,0.357580155134201,0.3406098484992981,297.1717224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.7281550168991089,0.224776953458786,1.0235116481781006,285.0213317871094,284.95001220703125,299.04901123046875,294.4444580078125,297.8930053710937,297.2486877441406,285.0234680175781,1.0,0.5680341720581055,0.479265034198761,0.479265034198761,1.0,1.0,-3.0278561115264893,1.080833077430725,1.947023034095764,0.3981035053730011,0.9410391449928284,0.9410391449928284,0.0,144.58128356933594,126.0,59521.53515625,0.0,2326.509765625,1.0,279.39990234375,283.31591796875,297.4115295410156,301.1703796386719,293.1499938964844,293.1499938964844,279.45001220703125,33929.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744446635246277,1.0,0.0,0.0,3.6270601749420166,3.627083539962769,8.77814613886585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.2666015625,0.0,1492.3995361328125,1895.4371337890625,0.0,3164.498779296875,0.9003898501396179,1.0,0.0,3.0,1.0,0.0
17836560,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.9710754156112672,0.5149567723274231,0.463635504245758,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9140825271606444,0.4368811845779419,0.4144948124885559,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.8872779011726379,0.400579959154129,0.2812893986701965,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00897216796875,0.8550689220428467,0.3583732545375824,0.3410962522029876,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.7364387512207031,0.2250813990831375,1.0236324071884155,285.0087585449219,284.95001220703125,299.0563049316406,294.4540710449219,297.89654541015625,297.2511901855469,285.007080078125,1.0,0.5649086236953735,0.47867351770401,0.47867351770401,1.0,1.0,-3.03076434135437,1.080761432647705,1.950002908706665,0.3974794745445251,0.9551864266395568,0.9551864266395568,0.0,138.729736328125,114.0,59725.453125,0.0,2301.552490234375,1.0,279.4425964355469,283.30230712890625,297.4312438964844,301.2403869628906,293.1499938964844,293.1499938964844,279.1499938964844,33095.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724316954612732,1.0,0.0,0.0,3.700394868850708,3.700418710708618,9.1367007826193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9549.02734375,0.0,1567.928955078125,1895.4371337890625,0.0,3145.619873046875,0.9143883585929872,1.0,0.0,3.0,1.0,0.0
17836620,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9928089380264282,0.5145982503890991,0.4632551968097687,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.943395972251892,0.4391780197620392,0.4164223372936249,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9116109013557434,0.400939404964447,0.2813864052295685,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8777948021888733,0.3592224717140198,0.3416366875171661,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7544260621070862,0.2252228707075119,1.0227434635162354,284.9024658203125,284.95001220703125,299.0708923339844,294.4732971191406,297.8971252441406,297.2462463378906,284.90447998046875,1.0,0.5583409667015076,0.477490484714508,0.477490484714508,1.0,1.0,-3.032330274581909,1.0788904428482056,1.953439712524414,0.3956109583377838,0.8605003952980042,0.8605003952980042,0.0,127.55104064941406,102.0,60390.2890625,0.0,2246.5712890625,1.0,279.1573486328125,283.181884765625,297.4925231933594,301.416015625,293.1499938964844,293.1499938964844,279.45001220703125,38737.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801306486129761,1.0,0.0,0.0,3.584733963012696,3.584757804870605,8.574467074140557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.6298828125,0.0,1481.8787841796875,1895.4371337890625,0.0,3217.804931640625,0.8931673765182495,1.0,0.0,3.0,1.0,0.0
17836680,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9928089380264282,0.5145982503890991,0.4632551968097687,297.3597412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.943395972251892,0.4391780197620392,0.4164223372936249,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9116109013557434,0.400939404964447,0.2813864052295685,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8777948021888733,0.3592224717140198,0.3416366875171661,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.7544260621070862,0.2252228707075119,1.0227434635162354,284.9024658203125,284.95001220703125,299.0708923339844,294.4732971191406,297.8971252441406,297.2462463378906,284.90447998046875,1.0,0.5583409667015076,0.477490484714508,0.477490484714508,1.0,1.0,-3.032330274581909,1.0788904428482056,1.953439712524414,0.3956109583377838,0.8605003952980042,0.8605003952980042,0.0,127.55104064941406,102.0,60390.2890625,0.0,2246.5712890625,1.0,279.1573486328125,283.181884765625,297.4925231933594,301.416015625,293.1499938964844,293.1499938964844,279.45001220703125,38737.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801306486129761,1.0,0.0,0.0,3.584733963012696,3.584757804870605,8.574467074140557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8621.6298828125,0.0,1481.8787841796875,1895.4371337890625,0.0,3217.804931640625,0.8931673765182495,1.0,0.0,3.0,1.0,0.0
17836740,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.98557049036026,0.5182528495788574,0.4647513628005981,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.9348365664482116,0.4419994950294494,0.4191979765892029,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.902531087398529,0.4018770754337311,0.2821169197559356,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8699543476104736,0.3604609966278076,0.3429549634456634,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7476487755775452,0.225541666150093,1.0251271724700928,284.9907531738281,284.95001220703125,299.0855712890625,294.4924621582031,297.9027404785156,297.25262451171875,284.9794311523437,1.0,0.5475605130195618,0.4763074517250061,0.4763074517250061,1.0,1.0,-2.950135469436645,1.0419937372207642,1.908141613006592,0.3925341069698334,0.942915678024292,0.942915678024292,0.0,129.33753967285156,90.0,59016.70703125,0.0,2178.063232421875,1.0,279.4420471191406,283.27801513671875,297.46856689453125,301.27618408203125,293.1499938964844,293.1499938964844,279.1499938964844,33627.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717603087425232,1.0,0.0,0.0,3.700762033462525,3.7007861137390137,9.138514656115148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9513.7119140625,0.0,1572.3790283203125,1895.4371337890625,0.0,3139.322998046875,0.9147935509681702,1.0,0.0,3.0,1.0,0.0
17836800,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.98557049036026,0.5182528495788574,0.4647513628005981,297.361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.9348365664482116,0.4419994950294494,0.4191979765892029,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.902531087398529,0.4018770754337311,0.2821169197559356,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8699543476104736,0.3604609966278076,0.3429549634456634,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7476487755775452,0.225541666150093,1.0251271724700928,284.9907531738281,284.95001220703125,299.0855712890625,294.4924621582031,297.9027404785156,297.25262451171875,284.9794311523437,1.0,0.5475605130195618,0.4763074517250061,0.4763074517250061,1.0,1.0,-2.950135469436645,1.0419937372207642,1.908141613006592,0.3925341069698334,0.942915678024292,0.942915678024292,0.0,129.33753967285156,90.0,59016.70703125,0.0,2178.063232421875,1.0,279.4420471191406,283.27801513671875,297.46856689453125,301.27618408203125,293.1499938964844,293.1499938964844,279.1499938964844,33627.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717603087425232,1.0,0.0,0.0,3.700762033462525,3.7007861137390137,9.138514656115148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9513.7119140625,0.0,1572.3790283203125,1895.4371337890625,0.0,3139.322998046875,0.9147935509681702,1.0,0.0,3.0,1.0,0.0
17836860,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9990000128746032,0.5259228348731995,0.4172342121601105,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9891054034233092,0.4442524909973144,0.4206011295318603,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9596121311187744,0.4021849632263183,0.2818185091018677,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9217817187309264,0.3612746000289917,0.3429794907569885,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7889545559883118,0.225668653845787,1.0219392776489258,284.8860168457031,284.95001220703125,299.1004333496094,294.511474609375,297.9193420410156,297.2700500488281,284.8878173828125,1.0,0.5406219363212585,0.4756622314453125,0.4756622314453125,1.0,1.0,-2.983236074447632,1.0552626848220823,1.927973389625549,0.3838379383087158,0.8356620073318481,0.8356620073318481,0.0,109.7822036743164,110.0,59269.23828125,0.0,2069.4365234375,1.0,279.1575012207031,283.1783447265625,297.5181884765625,301.3883056640625,293.1499938964844,293.1499938964844,279.45001220703125,40247.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768703937530518,1.0,0.0,0.0,3.5212082862854004,3.5212316513061523,8.273260618807399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.935546875,0.0,1425.2091064453125,1895.4371337890625,0.0,3187.244384765625,0.8802802562713623,1.0,0.0,3.0,1.0,0.0
