time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17836920,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.9990000128746032,0.5259228348731995,0.4172342121601105,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9891054034233092,0.4442524909973144,0.4206011295318603,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.9596121311187744,0.4021849632263183,0.2818185091018677,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9217817187309264,0.3612746000289917,0.3429794907569885,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7889545559883118,0.225668653845787,1.0219392776489258,284.8860168457031,284.95001220703125,299.1004333496094,294.511474609375,297.9193420410156,297.2700500488281,284.8878173828125,1.0,0.5406219363212585,0.4756622314453125,0.4756622314453125,1.0,1.0,-2.983236074447632,1.0552626848220823,1.927973389625549,0.3838379383087158,0.8356620073318481,0.8356620073318481,0.0,109.7822036743164,110.0,59269.23828125,0.0,2069.4365234375,1.0,279.1575012207031,283.1783447265625,297.5181884765625,301.3883056640625,293.1499938964844,293.1499938964844,279.45001220703125,40247.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768703937530518,1.0,0.0,0.0,3.5212082862854004,3.5212316513061523,8.273260618807399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8509.935546875,0.0,1425.2091064453125,1895.4371337890625,0.0,3187.244384765625,0.8802802562713623,1.0,0.0,3.0,1.0,0.0
17836980,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.5350617170333862,0.4137530624866485,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9928715229034424,0.4472641944885254,0.4231552481651306,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9630609154701232,0.4033020436763763,0.2823787927627563,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9259349703788756,0.3626922070980072,0.3440714180469513,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.791612446308136,0.2262096405029297,1.0233960151672363,284.9970092773437,284.95001220703125,299.115478515625,294.5302124023437,297.94873046875,297.3084716796875,284.9971008300781,1.0,0.5414326190948486,0.4750170111656189,0.4750170111656189,1.0,1.0,-2.985800266265869,1.0549966096878052,1.9308037757873533,0.3824587166309356,0.92533278465271,0.92533278465271,0.0,108.9971694946289,130.0,58563.109375,0.0,2069.874755859375,1.0,279.4413452148437,283.3016967773437,297.49334716796875,301.2299194335937,293.1499938964844,293.1499938964844,279.1499938964844,33784.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865493655204773,1.0,0.0,0.0,3.625544786453247,3.625568151473999,8.770812769398617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.47265625,0.0,1489.6641845703125,1895.4371337890625,0.0,3080.536376953125,0.8983228802680969,1.0,0.0,3.0,1.0,0.0
17837040,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.5350617170333862,0.4137530624866485,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9928715229034424,0.4472641944885254,0.4231552481651306,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9630609154701232,0.4033020436763763,0.2823787927627563,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9259349703788756,0.3626922070980072,0.3440714180469513,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.791612446308136,0.2262096405029297,1.0233960151672363,284.9970092773437,284.95001220703125,299.115478515625,294.5302124023437,297.94873046875,297.3084716796875,284.9971008300781,1.0,0.5414326190948486,0.4750170111656189,0.4750170111656189,1.0,1.0,-2.985800266265869,1.0549966096878052,1.9308037757873533,0.3824587166309356,0.92533278465271,0.92533278465271,0.0,108.9971694946289,130.0,58563.109375,0.0,2069.874755859375,1.0,279.4413452148437,283.3016967773437,297.49334716796875,301.2299194335937,293.1499938964844,293.1499938964844,279.1499938964844,33784.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865493655204773,1.0,0.0,0.0,3.625544786453247,3.625568151473999,8.770812769398617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9405.47265625,0.0,1489.6641845703125,1895.4371337890625,0.0,3080.536376953125,0.8983228802680969,1.0,0.0,3.0,1.0,0.0
17837100,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.9990000128746032,0.5369861721992493,0.4201549887657165,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.9897426962852478,0.4485017955303192,0.4245628118515014,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9583852291107178,0.4035738110542297,0.2827596366405487,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9211324453353882,0.3631907403469085,0.3447535037994385,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.7878501415252686,0.226381316781044,1.0248979330062866,284.8819274902344,284.95001220703125,299.12310791015625,294.5394287109375,297.95379638671875,297.3123779296875,284.88043212890625,1.0,0.5446112155914307,0.4746944010257721,0.4746944010257721,1.0,1.0,-2.998260498046875,1.0593194961547852,1.9389408826828003,0.3839310109615326,0.8460251092910767,0.8460251092910767,0.0,111.06517028808594,130.0,59553.19140625,0.0,2101.87109375,1.0,279.1982727050781,283.1669616699219,297.5607604980469,301.46392822265625,293.1499938964844,293.1499938964844,279.1499938964844,37865.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707391023635864,1.0,0.0,0.0,3.589691638946533,3.589715480804444,8.59820090681751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9134.94921875,0.0,1480.82568359375,1895.4371337890625,0.0,3129.743896484375,0.8909731507301331,1.0,0.0,3.0,1.0,0.0
17837160,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.9990000128746032,0.5370690822601318,0.431353896856308,297.3579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.983292281627655,0.4496372044086456,0.4257313907146454,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.949545681476593,0.4037263989448547,0.2829447090625763,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.923583984375,0.9124042987823486,0.3635899126529693,0.3452406227588653,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.7810429334640503,0.2264637202024459,1.0258599519729614,284.9238586425781,284.95001220703125,299.1307983398437,294.5485534667969,297.9514465332031,297.30499267578125,284.9261474609375,1.0,0.5492061972618103,0.4740801453590393,0.4740801453590393,1.0,1.0,-3.015082359313965,1.0648033618927002,1.9502791166305544,0.3855933248996734,0.8575249314308167,0.8575249314308167,0.0,114.55209350585938,150.0,59647.20703125,0.0,2149.0361328125,1.0,279.158203125,283.2037353515625,297.5641174316406,301.42755126953125,293.1499938964844,293.1499938964844,279.45001220703125,38034.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722758889198303,1.0,0.0,0.0,3.52288556098938,3.5229086875915527,8.281144801003393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.482421875,0.0,1410.9862060546875,1895.4371337890625,0.0,3144.158447265625,0.8791806101799011,1.0,0.0,3.0,1.0,0.0
17837220,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.9990000128746032,0.5338451862335205,0.4616015255451202,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.9647656679153442,0.4527302980422973,0.4287541806697845,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.92635178565979,0.4049175381660461,0.2838464975357055,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.8923031091690063,0.365066796541214,0.3467786610126495,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.7642655968666077,0.227003276348114,1.0293371677398682,285.0439147949219,284.95001220703125,299.1464538574219,294.5664367675781,297.94061279296875,297.2801513671875,285.0437316894531,1.0,0.5618205070495605,0.4728516042232513,0.4728516042232513,1.0,1.0,-3.0621728897094727,1.0809921026229858,1.9811806678771973,0.3910989165306091,0.9816385507583618,0.9816385507583618,0.0,124.42757415771484,168.0,60021.38671875,0.0,2284.2939453125,1.0,279.4416809082031,283.32452392578125,297.5552062988281,301.3652038574219,293.1499938964844,293.1499938964844,279.1499938964844,31914.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866391658782959,1.0,0.0,0.0,3.695436477661133,3.695460319519043,9.112231964536476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.65234375,0.0,1553.3597412109375,1895.4371337890625,0.0,3088.9609375,0.9127669930458068,1.0,0.0,3.0,1.0,0.0
17837280,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.9990000128746032,0.5338451862335205,0.4616015255451202,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.9647656679153442,0.4527302980422973,0.4287541806697845,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.92635178565979,0.4049175381660461,0.2838464975357055,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.8923031091690063,0.365066796541214,0.3467786610126495,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.7642655968666077,0.227003276348114,1.0293371677398682,285.0439147949219,284.95001220703125,299.1464538574219,294.5664367675781,297.94061279296875,297.2801513671875,285.0437316894531,1.0,0.5618205070495605,0.4728516042232513,0.4728516042232513,1.0,1.0,-3.0621728897094727,1.0809921026229858,1.9811806678771973,0.3910989165306091,0.9816385507583618,0.9816385507583618,0.0,124.42757415771484,168.0,60021.38671875,0.0,2284.2939453125,1.0,279.4416809082031,283.32452392578125,297.5552062988281,301.3652038574219,293.1499938964844,293.1499938964844,279.1499938964844,31914.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866391658782959,1.0,0.0,0.0,3.695436477661133,3.695460319519043,9.112231964536476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.65234375,0.0,1553.3597412109375,1895.4371337890625,0.0,3088.9609375,0.9127669930458068,1.0,0.0,3.0,1.0,0.0
17837340,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.9765891432762146,0.5253179669380188,0.4749926924705505,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9262853860855104,0.4547885954380035,0.4316640496253967,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8890107274055481,0.4050300419330597,0.2846616208553314,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8591800928115845,0.3656769692897796,0.3482904136180877,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7370997071266174,0.2269043326377868,1.0330060720443726,284.91607666015625,284.95001220703125,299.1624755859375,294.583740234375,297.9215393066406,297.243408203125,284.9167785644531,1.0,0.5752072334289551,0.4716230928897857,0.4716230928897857,1.0,1.0,-3.086097955703736,1.0876896381378174,1.998408317565918,0.3943352699279785,0.8942450881004333,0.8942450881004333,0.0,142.05108642578125,186.0,61620.82421875,0.0,2423.15380859375,1.0,279.1573486328125,283.171142578125,297.62506103515625,301.6207580566406,293.1499938964844,293.1499938964844,279.45001220703125,36897.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785930871963501,1.0,0.0,0.0,3.670063972473145,3.670088291168213,8.987533988147334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.6416015625,0.0,1562.3607177734375,1895.4371337890625,0.0,3203.39404296875,0.9103987812995912,1.0,0.0,3.0,1.0,0.0
17837400,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91619873046875,0.9765891432762146,0.5253179669380188,0.4749926924705505,297.35614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9160461425781,0.9262853860855104,0.4547885954380035,0.4316640496253967,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8890107274055481,0.4050300419330597,0.2846616208553314,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8591800928115845,0.3656769692897796,0.3482904136180877,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.7370997071266174,0.2269043326377868,1.0330060720443726,284.91607666015625,284.95001220703125,299.1624755859375,294.583740234375,297.9215393066406,297.243408203125,284.9167785644531,1.0,0.5752072334289551,0.4716230928897857,0.4716230928897857,1.0,1.0,-3.086097955703736,1.0876896381378174,1.998408317565918,0.3943352699279785,0.8942450881004333,0.8942450881004333,0.0,142.05108642578125,186.0,61620.82421875,0.0,2423.15380859375,1.0,279.1573486328125,283.171142578125,297.62506103515625,301.6207580566406,293.1499938964844,293.1499938964844,279.45001220703125,36897.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785930871963501,1.0,0.0,0.0,3.670063972473145,3.670088291168213,8.987533988147334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8780.6416015625,0.0,1562.3607177734375,1895.4371337890625,0.0,3203.39404296875,0.9103987812995912,1.0,0.0,3.0,1.0,0.0
17837460,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9392963647842408,0.5223445892333984,0.4716091156005859,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8938579559326172,0.4573399722576141,0.4345746040344238,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8591512441635132,0.405670017004013,0.2854729294776916,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8321857452392578,0.3666418790817261,0.3497505187988281,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.7141449451446533,0.2269531637430191,1.0361740589141846,285.0228576660156,284.95001220703125,299.17889404296875,294.6003723144531,297.9220275878906,297.2386779785156,285.02099609375,1.0,0.5875355005264282,0.469692200422287,0.469692200422287,1.0,1.0,-3.094996690750122,1.0871741771697998,2.007822275161743,0.3905125558376312,0.999943196773529,0.999943196773529,0.0,160.82247924804688,204.0,61192.20703125,0.0,2536.712890625,1.0,279.4434814453125,283.2921447753906,297.5928649902344,301.49774169921875,293.1499938964844,293.1499938964844,279.1499938964844,32695.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736686706542969,1.0,0.0,0.0,3.8026859760284415,3.802711009979248,9.648820196161978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9785.9345703125,0.0,1684.00732421875,1895.4371337890625,0.0,3157.2216796875,0.9371528029441832,1.0,0.0,3.0,1.0,0.0
17837520,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9392963647842408,0.5223445892333984,0.4716091156005859,297.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.8938579559326172,0.4573399722576141,0.4345746040344238,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8591512441635132,0.405670017004013,0.2854729294776916,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230712890625,0.8321857452392578,0.3666418790817261,0.3497505187988281,297.1690368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.7141449451446533,0.2269531637430191,1.0361740589141846,285.0228576660156,284.95001220703125,299.17889404296875,294.6003723144531,297.9220275878906,297.2386779785156,285.02099609375,1.0,0.5875355005264282,0.469692200422287,0.469692200422287,1.0,1.0,-3.094996690750122,1.0871741771697998,2.007822275161743,0.3905125558376312,0.999943196773529,0.999943196773529,0.0,160.82247924804688,204.0,61192.20703125,0.0,2536.712890625,1.0,279.4434814453125,283.2921447753906,297.5928649902344,301.49774169921875,293.1499938964844,293.1499938964844,279.1499938964844,32695.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736686706542969,1.0,0.0,0.0,3.8026859760284415,3.802711009979248,9.648820196161978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9785.9345703125,0.0,1684.00732421875,1895.4371337890625,0.0,3157.2216796875,0.9371528029441832,1.0,0.0,3.0,1.0,0.0
17837580,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9072474837303162,0.5199018120765686,0.4702509939670563,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8693204522132874,0.4590033590793609,0.4371463060379028,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8358860611915588,0.4053981304168701,0.286041259765625,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.810387372970581,0.3668795824050903,0.3509454131126404,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.6931204199790955,0.2265086024999618,1.0384819507598877,284.8917541503906,284.95001220703125,299.1958312988281,294.6162109375,297.9197998046875,297.2299194335937,284.8937072753906,1.0,0.5993301272392273,0.4677613377571106,0.4677613377571106,1.0,1.0,-3.10135817527771,1.0854365825653076,2.0159215927124023,0.3874193429946899,0.8896447420120239,0.8896447420120239,0.0,179.9149932861328,207.0,62093.171875,0.0,2649.958740234375,1.0,279.1571044921875,283.1448974609375,297.6435241699219,301.6778564453125,293.1499938964844,293.1499938964844,279.45001220703125,38296.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882912814617157,1.0,0.0,0.0,3.719328403472901,3.719353437423706,9.230438422491716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.49609375,0.0,1629.1876220703125,1895.4371337890625,0.0,3243.8720703125,0.9224464297294616,1.0,0.0,3.0,1.0,0.0
17837640,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.9072474837303162,0.5199018120765686,0.4702509939670563,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8693204522132874,0.4590033590793609,0.4371463060379028,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.8358860611915588,0.4053981304168701,0.286041259765625,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.810387372970581,0.3668795824050903,0.3509454131126404,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.6931204199790955,0.2265086024999618,1.0384819507598877,284.8917541503906,284.95001220703125,299.1958312988281,294.6162109375,297.9197998046875,297.2299194335937,284.8937072753906,1.0,0.5993301272392273,0.4677613377571106,0.4677613377571106,1.0,1.0,-3.10135817527771,1.0854365825653076,2.0159215927124023,0.3874193429946899,0.8896447420120239,0.8896447420120239,0.0,179.9149932861328,207.0,62093.171875,0.0,2649.958740234375,1.0,279.1571044921875,283.1448974609375,297.6435241699219,301.6778564453125,293.1499938964844,293.1499938964844,279.45001220703125,38296.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882912814617157,1.0,0.0,0.0,3.719328403472901,3.719353437423706,9.230438422491716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8825.49609375,0.0,1629.1876220703125,1895.4371337890625,0.0,3243.8720703125,0.9224464297294616,1.0,0.0,3.0,1.0,0.0
17837700,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8980882167816162,0.5195175409317017,0.4697447419166565,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8619656562805176,0.4601521790027618,0.4382700026035309,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8287547826766968,0.4055940508842468,0.2862012088298797,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8030834197998047,0.367239236831665,0.3513716459274292,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.6862962245941162,0.2264149039983749,1.038798213005066,285.0204772949219,284.95001220703125,299.2044677734375,294.6238098144531,297.9207458496094,297.22869873046875,285.023681640625,1.0,0.6031935811042786,0.4667958915233612,0.4667958915233612,1.0,1.0,-3.103182077407837,1.08402419090271,2.019157886505127,0.385542094707489,0.977173388004303,0.977173388004303,0.0,186.7461395263672,207.0,61266.42578125,0.0,2689.707275390625,1.0,279.40380859375,283.2885437011719,297.5967102050781,301.4694519042969,293.1499938964844,293.1499938964844,279.45001220703125,34190.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8772448301315308,1.0,0.0,0.0,3.7621798515319824,3.762204647064209,9.444357260690596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.572265625,0.0,1647.6356201171875,1895.4371337890625,0.0,3190.75537109375,0.930838704109192,1.0,0.0,3.0,1.0,0.0
17837760,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.892260730266571,0.51947021484375,0.4698110520839691,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8574665188789368,0.4614892601966858,0.4396733045578003,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.8241980671882629,0.4060017764568329,0.2865871787071228,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.7983482480049133,0.3677698671817779,0.3520179688930511,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.6818562150001526,0.2264564931392669,1.0396947860717771,285.0150451660156,284.95001220703125,299.2132873535156,294.63116455078125,297.92364501953125,297.2295837402344,285.0136108398437,1.0,0.606467068195343,0.4662041068077087,0.4662041068077087,1.0,1.0,-3.1072654724121094,1.0842684507369995,2.0229971408843994,0.3848249614238739,0.997291088104248,0.997291088104248,0.0,191.72903442382807,210.0,61459.15234375,0.0,2724.180419921875,1.0,279.4435729980469,283.28033447265625,297.6122131347656,301.53515625,293.1499938964844,293.1499938964844,279.1499938964844,33300.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755075335502625,1.0,0.0,0.0,3.830362558364868,3.830387830734253,9.789782779989764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9826.77734375,0.0,1722.0457763671875,1895.4371337890625,0.0,3174.466064453125,0.9439128637313844,1.0,0.0,3.0,1.0,0.0
17837820,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8825438618659973,0.5177735090255737,0.4689806997776031,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8504372835159302,0.4631775319576263,0.4418299198150635,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8166846632957458,0.4057925939559936,0.2868744730949402,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.7907090187072754,0.368032306432724,0.352794200181961,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.6746641993522644,0.2260468006134033,1.0400192737579346,284.8898010253906,284.95001220703125,299.2313232421875,294.6451416015625,297.9239807128906,297.222900390625,284.8922119140625,1.0,0.6113477349281311,0.4650205671787262,0.4650205671787262,1.0,1.0,-3.110538482666016,1.0829073190689087,2.0276312828063965,0.3828290104866028,0.8885012269020081,0.8885012269020081,0.0,199.880859375,213.0,62242.93359375,0.0,2773.93994140625,1.0,279.1560974121094,283.1396179199219,297.6665954589844,301.7111511230469,293.1499938964844,293.1499938964844,279.45001220703125,38741.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835231065750122,1.0,0.0,0.0,3.73180627822876,3.731831550598145,9.292476761402212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.9541015625,0.0,1647.073486328125,1895.4371337890625,0.0,3249.58837890625,0.92554372549057,1.0,0.0,3.0,1.0,0.0
17837880,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.8825438618659973,0.5177735090255737,0.4689806997776031,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.8504372835159302,0.4631775319576263,0.4418299198150635,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8166846632957458,0.4057925939559936,0.2868744730949402,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.7907090187072754,0.368032306432724,0.352794200181961,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.6746641993522644,0.2260468006134033,1.0400192737579346,284.8898010253906,284.95001220703125,299.2313232421875,294.6451416015625,297.9239807128906,297.222900390625,284.8922119140625,1.0,0.6113477349281311,0.4650205671787262,0.4650205671787262,1.0,1.0,-3.110538482666016,1.0829073190689087,2.0276312828063965,0.3828290104866028,0.8885012269020081,0.8885012269020081,0.0,199.880859375,213.0,62242.93359375,0.0,2773.93994140625,1.0,279.1560974121094,283.1396179199219,297.6665954589844,301.7111511230469,293.1499938964844,293.1499938964844,279.45001220703125,38741.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835231065750122,1.0,0.0,0.0,3.73180627822876,3.731831550598145,9.292476761402212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.9541015625,0.0,1647.073486328125,1895.4371337890625,0.0,3249.58837890625,0.92554372549057,1.0,0.0,3.0,1.0,0.0
17837940,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8765745759010315,0.5175705552101135,0.4685862958431244,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8466641306877136,0.4657272696495056,0.4441617727279663,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8120783567428589,0.4064831137657165,0.2872953712940216,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7862139344215393,0.368986576795578,0.3536729514598846,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.6702321171760559,0.2260867953300476,1.0404281616210938,285.0159912109375,284.95001220703125,299.25,294.65802001953125,297.92974853515625,297.22418212890625,285.0145568847656,1.0,0.6149430871009827,0.4638369977474212,0.4638369977474212,1.0,1.0,-3.114912986755371,1.0819801092147827,2.032932996749878,0.3808082044124603,0.9982833862304688,0.9982833862304688,0.0,205.37838745117188,201.0,61570.66015625,0.0,2811.934326171875,1.0,279.4437866210937,283.2778625488281,297.6362609863281,301.56689453125,293.1499938964844,293.1499938964844,279.1499938964844,33424.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755325675010681,1.0,0.0,0.0,3.839963436126709,3.8399887084960938,9.8389205049898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.3583984375,0.0,1734.68798828125,1895.4371337890625,0.0,3174.70068359375,0.9460991024971008,1.0,0.0,3.0,1.0,0.0
17838000,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8765745759010315,0.5175705552101135,0.4685862958431244,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.8466641306877136,0.4657272696495056,0.4441617727279663,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8120783567428589,0.4064831137657165,0.2872953712940216,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.7862139344215393,0.368986576795578,0.3536729514598846,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.6702321171760559,0.2260867953300476,1.0404281616210938,285.0159912109375,284.95001220703125,299.25,294.65802001953125,297.92974853515625,297.22418212890625,285.0145568847656,1.0,0.6149430871009827,0.4638369977474212,0.4638369977474212,1.0,1.0,-3.114912986755371,1.0819801092147827,2.032932996749878,0.3808082044124603,0.9982833862304688,0.9982833862304688,0.0,205.37838745117188,201.0,61570.66015625,0.0,2811.934326171875,1.0,279.4437866210937,283.2778625488281,297.6362609863281,301.56689453125,293.1499938964844,293.1499938964844,279.1499938964844,33424.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755325675010681,1.0,0.0,0.0,3.839963436126709,3.8399887084960938,9.8389205049898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9848.3583984375,0.0,1734.68798828125,1895.4371337890625,0.0,3174.70068359375,0.9460991024971008,1.0,0.0,3.0,1.0,0.0
17838060,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8778243660926819,0.5159233808517456,0.4674548506736755,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8495672345161438,0.4674502313137054,0.4459667205810547,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8138542771339417,0.4063307344913482,0.2873378992080688,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7883293628692627,0.369295060634613,0.3541056513786316,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.671536386013031,0.2257668077945709,1.039302945137024,284.88916015625,284.95001220703125,299.26904296875,294.6702880859375,297.9310913085937,297.2188415527344,284.8914794921875,1.0,0.6134985685348511,0.4626081585884094,0.4626081585884094,1.0,1.0,-3.1149544715881348,1.0792163610458374,2.035738229751587,0.3782162964344024,0.8886651992797852,0.8886651992797852,0.0,203.5222320556641,189.0,62298.94921875,0.0,2802.15869140625,1.0,279.1560363769531,283.13629150390625,297.6902770996094,301.7399597167969,293.1499938964844,293.1499938964844,279.45001220703125,38839.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832876682281494,1.0,0.0,0.0,3.73823356628418,3.738258838653565,9.324512575403788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.234375,0.0,1655.32177734375,1895.4371337890625,0.0,3247.383056640625,0.9270341396331788,1.0,0.0,3.0,1.0,0.0
17838120,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8778243660926819,0.5159233808517456,0.4674548506736755,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8495672345161438,0.4674502313137054,0.4459667205810547,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.8138542771339417,0.4063307344913482,0.2873378992080688,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.7883293628692627,0.369295060634613,0.3541056513786316,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.671536386013031,0.2257668077945709,1.039302945137024,284.88916015625,284.95001220703125,299.26904296875,294.6702880859375,297.9310913085937,297.2188415527344,284.8914794921875,1.0,0.6134985685348511,0.4626081585884094,0.4626081585884094,1.0,1.0,-3.1149544715881348,1.0792163610458374,2.035738229751587,0.3782162964344024,0.8886651992797852,0.8886651992797852,0.0,203.5222320556641,189.0,62298.94921875,0.0,2802.15869140625,1.0,279.1560363769531,283.13629150390625,297.6902770996094,301.7399597167969,293.1499938964844,293.1499938964844,279.45001220703125,38839.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832876682281494,1.0,0.0,0.0,3.73823356628418,3.738258838653565,9.324512575403788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8853.234375,0.0,1655.32177734375,1895.4371337890625,0.0,3247.383056640625,0.9270341396331788,1.0,0.0,3.0,1.0,0.0
17838180,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8848496079444885,0.5157519578933716,0.4666313827037811,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8577228784561157,0.4700623452663421,0.4478674530982971,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8204678893089294,0.4070996046066284,0.2874526977539062,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7955175042152405,0.3703205287456512,0.3545626103878021,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6772087812423706,0.2259250581264495,1.0379188060760498,285.01385498046875,284.95001220703125,299.2881164550781,294.6825561523437,297.9376220703125,297.2214660644531,285.0123291015625,1.0,0.609578549861908,0.4613793194293976,0.4613793194293976,1.0,1.0,-3.115264415740967,1.0765624046325684,2.0387020111083984,0.3754332065582275,0.9966003894805908,0.9966003894805908,0.0,196.6551208496093,177.0,61553.73046875,0.0,2766.306640625,1.0,279.4437866210937,283.2743835449219,297.6591796875,301.5904235839844,293.1499938964844,293.1499938964844,279.1499938964844,33530.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749811053276062,1.0,0.0,0.0,3.842473268508911,3.842498540878296,9.851786444414756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9852.30078125,0.0,1738.577880859375,1895.4371337890625,0.0,3169.529541015625,0.9467286467552184,1.0,0.0,3.0,1.0,0.0
17838240,297.1147155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8848496079444885,0.5157519578933716,0.4666313827037811,297.3362121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8577228784561157,0.4700623452663421,0.4478674530982971,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8204678893089294,0.4070996046066284,0.2874526977539062,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7955175042152405,0.3703205287456512,0.3545626103878021,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6772087812423706,0.2259250581264495,1.0379188060760498,285.01385498046875,284.95001220703125,299.2881164550781,294.6825561523437,297.9376220703125,297.2214660644531,285.0123291015625,1.0,0.609578549861908,0.4613793194293976,0.4613793194293976,1.0,1.0,-3.115264415740967,1.0765624046325684,2.0387020111083984,0.3754332065582275,0.9966003894805908,0.9966003894805908,0.0,196.6551208496093,177.0,61553.73046875,0.0,2766.306640625,1.0,279.4437866210937,283.2743835449219,297.6591796875,301.5904235839844,293.1499938964844,293.1499938964844,279.1499938964844,33530.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749811053276062,1.0,0.0,0.0,3.842473268508911,3.842498540878296,9.851786444414756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9852.30078125,0.0,1738.577880859375,1895.4371337890625,0.0,3169.529541015625,0.9467286467552184,1.0,0.0,3.0,1.0,0.0
17838300,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8897366523742676,0.5150946378707886,0.4662482142448425,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.863145112991333,0.4710579216480255,0.4488553404808044,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.824892520904541,0.4071761667728424,0.2875495254993438,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8003570437431335,0.3706049025058746,0.3548355996608734,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.681181013584137,0.2258971780538559,1.0374709367752075,284.87261962890625,284.95001220703125,299.29766845703125,294.6886291503906,297.9393310546875,297.220458984375,284.8681640625,1.0,0.6071256399154663,0.4607649147510528,0.4607649147510528,1.0,1.0,-3.1159040927886963,1.0754090547561646,2.040494918823242,0.3742386400699615,0.9013564586639404,0.9013564586639404,0.0,192.2560577392578,177.0,62549.14453125,0.0,2744.2021484375,1.0,279.19342041015625,283.1140441894531,297.7184143066406,301.8212890625,293.1499938964844,293.1499938964844,279.1499938964844,37057.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880860447883606,1.0,0.0,0.0,3.821162462234497,3.821188449859619,9.7428119261167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9538.4853515625,0.0,1740.3450927734375,1895.4371337890625,0.0,3224.6435546875,0.9424670934677124,1.0,0.0,3.0,1.0,0.0
17838360,297.1033020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8943448066711426,0.5141597986221313,0.4652824699878692,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8684807419776917,0.4718636870384216,0.4494697451591491,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.8291224241256714,0.4070470333099365,0.2873596549034118,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.8050402998924255,0.3707216382026672,0.3548055291175842,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.6850289106369019,0.2257490307092666,1.0361251831054688,284.8890991210937,284.95001220703125,299.3072509765625,294.6947021484375,297.9398803710937,297.2176208496094,284.8914794921875,1.0,0.6042842268943787,0.4602138996124267,0.4602138996124267,1.0,1.0,-3.11360239982605,1.0732433795928955,2.0403590202331543,0.372658908367157,0.8873018622398376,0.8873018622398376,0.0,187.8285522460937,165.0,62237.70703125,0.0,2716.1064453125,1.0,279.1564636230469,283.1356201171875,297.7127990722656,301.7592163085937,293.1499938964844,293.1499938964844,279.45001220703125,38898.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823546171188354,1.0,0.0,0.0,3.735520124435425,3.7355453968048096,9.310980999543972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8851.7255859375,0.0,1652.6031494140625,1895.4371337890625,0.0,3238.642822265625,0.926587462425232,1.0,0.0,3.0,1.0,0.0
17838420,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9076076745986938,0.5140101909637451,0.4643541872501373,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8828356862068176,0.4745445549488067,0.4512956738471985,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8407711386680603,0.4078953862190246,0.2874289453029632,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8171300888061523,0.3718248605728149,0.3551971614360809,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.6955944299697876,0.226032093167305,1.0346440076828003,285.0135803222656,284.95001220703125,299.326416015625,294.706787109375,297.9472045898437,297.22125244140625,285.0120849609375,1.0,0.5982165336608887,0.4591118693351745,0.4591118693351745,1.0,1.0,-3.11344575881958,1.070675253868103,2.0427706241607666,0.3700657188892364,0.9949206113815308,0.9949206113815308,0.0,177.24220275878906,153.0,61489.89453125,0.0,2659.5849609375,1.0,279.4437866210937,283.2735290527344,297.6826171875,301.6099853515625,293.1499938964844,293.1499938964844,279.1499938964844,33550.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739023208618164,1.0,0.0,0.0,3.8392913341522217,3.8393168449401855,9.835476930675211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9849.427734375,0.0,1734.8626708984375,1895.4371337890625,0.0,3159.41259765625,0.9460237622261048,1.0,0.0,3.0,1.0,0.0
17838480,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9076076745986938,0.5140101909637451,0.4643541872501373,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8828356862068176,0.4745445549488067,0.4512956738471985,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8407711386680603,0.4078953862190246,0.2874289453029632,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8171300888061523,0.3718248605728149,0.3551971614360809,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.6955944299697876,0.226032093167305,1.0346440076828003,285.0135803222656,284.95001220703125,299.326416015625,294.706787109375,297.9472045898437,297.22125244140625,285.0120849609375,1.0,0.5982165336608887,0.4591118693351745,0.4591118693351745,1.0,1.0,-3.11344575881958,1.070675253868103,2.0427706241607666,0.3700657188892364,0.9949206113815308,0.9949206113815308,0.0,177.24220275878906,153.0,61489.89453125,0.0,2659.5849609375,1.0,279.4437866210937,283.2735290527344,297.6826171875,301.6099853515625,293.1499938964844,293.1499938964844,279.1499938964844,33550.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739023208618164,1.0,0.0,0.0,3.8392913341522217,3.8393168449401855,9.835476930675211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9849.427734375,0.0,1734.8626708984375,1895.4371337890625,0.0,3159.41259765625,0.9460237622261048,1.0,0.0,3.0,1.0,0.0
17838540,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9237961173057556,0.5124200582504272,0.4629287421703338,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8990638256072998,0.4763834774494171,0.4528574049472809,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8541433215141296,0.4078954458236694,0.2873154580593109,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8300538063049316,0.3722777962684631,0.3554126918315887,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7075067758560181,0.2259535789489746,1.0329337120056152,284.8893737792969,284.95001220703125,299.3456420898437,294.7186889648437,297.9499816894531,297.2181701660156,284.8915100097656,1.0,0.5917181968688965,0.4580098390579223,0.4580098390579223,1.0,1.0,-3.111685276031494,1.0674583911895752,2.044226884841919,0.367379754781723,0.8860607743263245,0.8860607743263245,0.0,166.40643310546875,141.0,62175.98046875,0.0,2598.612060546875,1.0,279.1567077636719,283.1350402832031,297.7362060546875,301.77899169921875,293.1499938964844,293.1499938964844,279.45001220703125,38854.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881219744682312,1.0,0.0,0.0,3.7325572967529297,3.7325825691223145,9.296216489929066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.1025390625,0.0,1648.8109130859375,1895.4371337890625,0.0,3228.0107421875,0.9258493185043336,1.0,0.0,3.0,1.0,0.0
17838600,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9237961173057556,0.5124200582504272,0.4629287421703338,297.32958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.8990638256072998,0.4763834774494171,0.4528574049472809,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8541433215141296,0.4078954458236694,0.2873154580593109,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8300538063049316,0.3722777962684631,0.3554126918315887,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7075067758560181,0.2259535789489746,1.0329337120056152,284.8893737792969,284.95001220703125,299.3456420898437,294.7186889648437,297.9499816894531,297.2181701660156,284.8915100097656,1.0,0.5917181968688965,0.4580098390579223,0.4580098390579223,1.0,1.0,-3.111685276031494,1.0674583911895752,2.044226884841919,0.367379754781723,0.8860607743263245,0.8860607743263245,0.0,166.40643310546875,141.0,62175.98046875,0.0,2598.612060546875,1.0,279.1567077636719,283.1350402832031,297.7362060546875,301.77899169921875,293.1499938964844,293.1499938964844,279.45001220703125,38854.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881219744682312,1.0,0.0,0.0,3.7325572967529297,3.7325825691223145,9.296216489929066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.1025390625,0.0,1648.8109130859375,1895.4371337890625,0.0,3228.0107421875,0.9258493185043336,1.0,0.0,3.0,1.0,0.0
17838660,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9446924924850464,0.5122476816177368,0.4619508683681488,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9203521609306335,0.4790893793106079,0.4546695351600647,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8713676333427429,0.4087773263454437,0.2873819172382355,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8461588621139526,0.3734151721000671,0.3557997941970825,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7213494181632996,0.2263095080852508,1.0316072702407837,285.013916015625,284.95001220703125,299.3648986816406,294.73046875,297.9576416015625,297.2221374511719,285.0124206542969,1.0,0.5849546194076538,0.4569831490516662,0.4569831490516662,1.0,1.0,-3.1116297245025635,1.0650854110717771,2.046544313430786,0.3648889064788818,0.9940216541290284,0.9940216541290284,0.0,154.72348022460938,129.0,61431.66796875,0.0,2536.503173828125,1.0,279.4437561035156,283.273193359375,297.7063293457031,301.6302490234375,293.1499938964844,293.1499938964844,279.1499938964844,33534.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727880120277405,1.0,0.0,0.0,3.835958957672119,3.835984230041504,9.818410262596444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.326171875,0.0,1730.677734375,1895.4371337890625,0.0,3148.962158203125,0.9452611207962036,1.0,0.0,3.0,1.0,0.0
17838720,297.1022644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9446924924850464,0.5122476816177368,0.4619508683681488,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9203521609306335,0.4790893793106079,0.4546695351600647,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.8713676333427429,0.4087773263454437,0.2873819172382355,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8461588621139526,0.3734151721000671,0.3557997941970825,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7213494181632996,0.2263095080852508,1.0316072702407837,285.013916015625,284.95001220703125,299.3648986816406,294.73046875,297.9576416015625,297.2221374511719,285.0124206542969,1.0,0.5849546194076538,0.4569831490516662,0.4569831490516662,1.0,1.0,-3.1116297245025635,1.0650854110717771,2.046544313430786,0.3648889064788818,0.9940216541290284,0.9940216541290284,0.0,154.72348022460938,129.0,61431.66796875,0.0,2536.503173828125,1.0,279.4437561035156,283.273193359375,297.7063293457031,301.6302490234375,293.1499938964844,293.1499938964844,279.1499938964844,33534.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727880120277405,1.0,0.0,0.0,3.835958957672119,3.835984230041504,9.818410262596444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9847.326171875,0.0,1730.677734375,1895.4371337890625,0.0,3148.962158203125,0.9452611207962036,1.0,0.0,3.0,1.0,0.0
