time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17838780,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9662505984306335,0.5106360912322998,0.4604878425598144,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.945460319519043,0.4809315800666809,0.4562204778194427,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8911463022232056,0.4087967574596405,0.2872702181339264,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8648300766944885,0.3738865554332733,0.3560164272785187,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.735963761806488,0.2262869328260421,1.030064582824707,284.8898620605469,284.95001220703125,299.3842163085937,294.7420349121094,297.9603881835937,297.2188415527344,284.8922424316406,1.0,0.5780364871025085,0.4559564888477325,0.4559564888477325,1.0,1.0,-3.110015869140625,1.062092900276184,2.0479230880737305,0.3622921109199524,0.8855922818183899,0.8855922818183899,0.0,143.29766845703125,117.0,62109.57421875,0.0,2472.783447265625,1.0,279.1560974121094,283.1350402832031,297.7602233886719,301.7992553710937,293.1499938964844,293.1499938964844,279.45001220703125,38955.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801883459091187,1.0,0.0,0.0,3.728076696395874,3.728102207183838,9.273912269236462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.01953125,0.0,1644.3663330078125,1895.4371337890625,0.0,3218.345703125,0.9248837232589722,1.0,0.0,3.0,1.0,0.0
17838840,297.0921936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9662505984306335,0.5106360912322998,0.4604878425598144,297.3290100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.945460319519043,0.4809315800666809,0.4562204778194427,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8911463022232056,0.4087967574596405,0.2872702181339264,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8648300766944885,0.3738865554332733,0.3560164272785187,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.735963761806488,0.2262869328260421,1.030064582824707,284.8898620605469,284.95001220703125,299.3842163085937,294.7420349121094,297.9603881835937,297.2188415527344,284.8922424316406,1.0,0.5780364871025085,0.4559564888477325,0.4559564888477325,1.0,1.0,-3.110015869140625,1.062092900276184,2.0479230880737305,0.3622921109199524,0.8855922818183899,0.8855922818183899,0.0,143.29766845703125,117.0,62109.57421875,0.0,2472.783447265625,1.0,279.1560974121094,283.1350402832031,297.7602233886719,301.7992553710937,293.1499938964844,293.1499938964844,279.45001220703125,38955.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801883459091187,1.0,0.0,0.0,3.728076696395874,3.728102207183838,9.273912269236462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.01953125,0.0,1644.3663330078125,1895.4371337890625,0.0,3218.345703125,0.9248837232589722,1.0,0.0,3.0,1.0,0.0
17838900,297.09375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9772789478302002,0.5104172825813293,0.4597195982933044,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.958882749080658,0.4821935594081878,0.4569438695907593,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9024710059165956,0.4091440141201019,0.2871686518192291,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8757156729698181,0.3743781745433807,0.3560671806335449,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174560546875,0.7443087697029114,0.2264206558465957,1.0290391445159912,285.02001953125,284.95001220703125,299.3939208984375,294.74774169921875,297.963623046875,297.2200012207031,285.0231628417969,1.0,0.5744621753692627,0.4554431438446045,0.4554431438446045,1.0,1.0,-3.108661651611328,1.0603948831558228,2.048266649246216,0.3607604503631592,0.9738404750823976,0.9738404750823976,0.0,137.5058135986328,117.0,61232.28515625,0.0,2439.503173828125,1.0,279.4038391113281,283.2805480957031,297.7135009765625,301.58648681640625,293.1499938964844,293.1499938964844,279.45001220703125,34490.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738932609558105,1.0,0.0,0.0,3.7678298950195312,3.767854690551758,9.472744864069682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9150.7841796875,0.0,1656.59228515625,1895.4371337890625,0.0,3159.328125,0.9323804974555968,1.0,0.0,3.0,1.0,0.0
17838960,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.989514946937561,0.5104302167892456,0.4594684839248657,297.3334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.973805010318756,0.4836360812187195,0.4580146074295044,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.9173210263252258,0.4096875190734863,0.2873318791389465,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8892108798027039,0.3750326633453369,0.3563976585865021,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7548008561134338,0.2266838401556015,1.0288684368133545,285.0141906738281,284.95001220703125,299.4035949707031,294.7533874511719,297.9682006835937,297.2230834960937,285.0127258300781,1.0,0.5709977746009827,0.454942375421524,0.454942375421524,1.0,1.0,-3.110032081604004,1.0597749948501587,2.0502572059631348,0.3597190678119659,0.9934622049331664,0.9934622049331664,0.0,131.30152893066406,120.0,61380.609375,0.0,2409.183349609375,1.0,279.4435729980469,283.27276611328125,297.7293395996094,301.6500549316406,293.1499938964844,293.1499938964844,279.1499938964844,33516.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717557191848755,1.0,0.0,0.0,3.832993507385254,3.833018779754639,9.803235343497365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9845.6630859375,0.0,1726.930419921875,1895.4371337890625,0.0,3139.27978515625,0.94465434551239,1.0,0.0,3.0,1.0,0.0
17839020,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9988227486610411,0.5087838768959045,0.4580609500408172,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9865981936454772,0.4854562878608703,0.4597935974597931,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9318224191665648,0.409699946641922,0.287398487329483,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9019579887390136,0.3754962384700775,0.3568548560142517,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7647652626037598,0.2266822606325149,1.0286006927490234,284.8912353515625,284.95001220703125,299.4230651855469,294.7644958496094,297.970703125,297.2192687988281,284.8936462402344,1.0,0.5683364272117615,0.4539408087730407,0.4539408087730407,1.0,1.0,-3.110799551010132,1.057758331298828,2.053041219711304,0.3574257493019104,0.8862673044204712,0.8862673044204712,0.0,126.0704574584961,123.0,62093.59765625,0.0,2382.86767578125,1.0,279.1560974121094,283.1349792480469,297.7830505371094,301.8205871582031,293.1499938964844,293.1499938964844,279.45001220703125,38889.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792197704315186,1.0,0.0,0.0,3.727229356765747,3.727254629135132,9.269696192859556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.9716796875,0.0,1642.877685546875,1895.4371337890625,0.0,3209.268310546875,0.92466402053833,1.0,0.0,3.0,1.0,0.0
17839080,297.08770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9988227486610411,0.5087838768959045,0.4580609500408172,297.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.9865981936454772,0.4854562878608703,0.4597935974597931,297.1820373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9318224191665648,0.409699946641922,0.287398487329483,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9019579887390136,0.3754962384700775,0.3568548560142517,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7647652626037598,0.2266822606325149,1.0286006927490234,284.8912353515625,284.95001220703125,299.4230651855469,294.7644958496094,297.970703125,297.2192687988281,284.8936462402344,1.0,0.5683364272117615,0.4539408087730407,0.4539408087730407,1.0,1.0,-3.110799551010132,1.057758331298828,2.053041219711304,0.3574257493019104,0.8862673044204712,0.8862673044204712,0.0,126.0704574584961,123.0,62093.59765625,0.0,2382.86767578125,1.0,279.1560974121094,283.1349792480469,297.7830505371094,301.8205871582031,293.1499938964844,293.1499938964844,279.45001220703125,38889.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792197704315186,1.0,0.0,0.0,3.727229356765747,3.727254629135132,9.269696192859556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8849.9716796875,0.0,1642.877685546875,1895.4371337890625,0.0,3209.268310546875,0.92466402053833,1.0,0.0,3.0,1.0,0.0
17839140,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9990000128746032,0.5088309645652771,0.4547296166419983,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9911068677902222,0.4880824089050293,0.4619421362876892,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.936654806137085,0.4105154275894165,0.2877264022827148,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9064823389053344,0.3765721619129181,0.357599675655365,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7680457830429077,0.2270315885543823,1.029233694076538,285.0148620605469,284.95001220703125,299.44256591796875,294.7752990722656,297.9781494140625,297.222900390625,285.0133056640625,1.0,0.567633867263794,0.4529392719268799,0.4529392719268799,1.0,1.0,-3.1113433837890625,1.0556622743606567,2.055681228637696,0.354911744594574,0.994552731513977,0.994552731513977,0.0,124.56031799316406,126.0,61378.91015625,0.0,2375.948486328125,1.0,279.4437255859375,283.2716064453125,297.75201416015625,301.6732482910156,293.1499938964844,293.1499938964844,279.1499938964844,33480.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709337115287781,1.0,0.0,0.0,3.83431887626648,3.834344148635864,9.81001562649908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9851.6748046875,0.0,1728.2607421875,1895.4371337890625,0.0,3131.569091796875,0.9448493123054504,1.0,0.0,3.0,1.0,0.0
17839200,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.9990000128746032,0.5088309645652771,0.4547296166419983,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.9911068677902222,0.4880824089050293,0.4619421362876892,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.936654806137085,0.4105154275894165,0.2877264022827148,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9064823389053344,0.3765721619129181,0.357599675655365,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.7680457830429077,0.2270315885543823,1.029233694076538,285.0148620605469,284.95001220703125,299.44256591796875,294.7752990722656,297.9781494140625,297.222900390625,285.0133056640625,1.0,0.567633867263794,0.4529392719268799,0.4529392719268799,1.0,1.0,-3.1113433837890625,1.0556622743606567,2.055681228637696,0.354911744594574,0.994552731513977,0.994552731513977,0.0,124.56031799316406,126.0,61378.91015625,0.0,2375.948486328125,1.0,279.4437255859375,283.2716064453125,297.75201416015625,301.6732482910156,293.1499938964844,293.1499938964844,279.1499938964844,33480.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709337115287781,1.0,0.0,0.0,3.83431887626648,3.834344148635864,9.81001562649908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9851.6748046875,0.0,1728.2607421875,1895.4371337890625,0.0,3131.569091796875,0.9448493123054504,1.0,0.0,3.0,1.0,0.0
17839260,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9990000128746032,0.5075663328170776,0.4548006057739258,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9920612573623656,0.4897912740707397,0.4638246297836303,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9367006421089172,0.4104249775409698,0.2878737449645996,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9068776965141296,0.3769371211528778,0.3581716120243072,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7680473327636719,0.2269608527421951,1.0296365022659302,284.89263916015625,284.95001220703125,299.4621276855469,294.7857971191406,297.980224609375,297.2183837890625,284.89520263671875,1.0,0.5683191418647766,0.4519162774085998,0.4519162774085998,1.0,1.0,-3.115109443664551,1.0547430515289309,2.06036639213562,0.3529298603534698,0.8882216215133667,0.8882216215133667,0.0,124.74909973144533,129.0,62137.9921875,0.0,2383.966064453125,1.0,279.1560974121094,283.134033203125,297.80499267578125,301.8443603515625,293.1499938964844,293.1499938964844,279.45001220703125,38803.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785213828086853,1.0,0.0,0.0,3.730668544769287,3.730693817138672,9.286811746278544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.8125,0.0,1646.222412109375,1895.4371337890625,0.0,3202.72216796875,0.9253957271575928,1.0,0.0,3.0,1.0,0.0
17839320,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9990000128746032,0.5075663328170776,0.4548006057739258,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9920612573623656,0.4897912740707397,0.4638246297836303,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9367006421089172,0.4104249775409698,0.2878737449645996,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.9068776965141296,0.3769371211528778,0.3581716120243072,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7680473327636719,0.2269608527421951,1.0296365022659302,284.89263916015625,284.95001220703125,299.4621276855469,294.7857971191406,297.980224609375,297.2183837890625,284.89520263671875,1.0,0.5683191418647766,0.4519162774085998,0.4519162774085998,1.0,1.0,-3.115109443664551,1.0547430515289309,2.06036639213562,0.3529298603534698,0.8882216215133667,0.8882216215133667,0.0,124.74909973144533,129.0,62137.9921875,0.0,2383.966064453125,1.0,279.1560974121094,283.134033203125,297.80499267578125,301.8443603515625,293.1499938964844,293.1499938964844,279.45001220703125,38803.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785213828086853,1.0,0.0,0.0,3.730668544769287,3.730693817138672,9.286811746278544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.8125,0.0,1646.222412109375,1895.4371337890625,0.0,3202.72216796875,0.9253957271575928,1.0,0.0,3.0,1.0,0.0
17839380,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9989248514175416,0.5067534446716309,0.4559434056282043,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.991518497467041,0.4923565685749054,0.4659969508647918,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.934692919254303,0.4111874401569366,0.2882250249385834,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.905383825302124,0.3779560923576355,0.3589459955692291,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7665184140205383,0.2272581458091735,1.030471920967102,285.0199890136719,284.95001220703125,299.48175048828125,294.79595947265625,297.9872741699219,297.22119140625,285.0185241699219,1.0,0.5698732733726501,0.4508933126926422,0.4508933126926422,1.0,1.0,-3.121462821960449,1.054805040359497,2.0666580200195312,0.3513260781764984,1.0,1.0,0.0,125.83212280273438,132.0,61519.83984375,0.0,2401.6748046875,1.0,279.4437866210937,283.2724914550781,297.7742614746094,301.702880859375,293.1499938964844,293.1499938964844,279.1499938964844,33358.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705489635467529,1.0,0.0,0.0,3.84221124649048,3.8422367572784415,9.850442665992889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9875.912109375,0.0,1736.905029296875,1895.4371337890625,0.0,3127.960205078125,0.9465696811676024,1.0,0.0,3.0,1.0,0.0
17839440,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9989248514175416,0.5067534446716309,0.4559434056282043,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.991518497467041,0.4923565685749054,0.4659969508647918,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.934692919254303,0.4111874401569366,0.2882250249385834,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.905383825302124,0.3779560923576355,0.3589459955692291,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02069091796875,0.7665184140205383,0.2272581458091735,1.030471920967102,285.0199890136719,284.95001220703125,299.48175048828125,294.79595947265625,297.9872741699219,297.22119140625,285.0185241699219,1.0,0.5698732733726501,0.4508933126926422,0.4508933126926422,1.0,1.0,-3.121462821960449,1.054805040359497,2.0666580200195312,0.3513260781764984,1.0,1.0,0.0,125.83212280273438,132.0,61519.83984375,0.0,2401.6748046875,1.0,279.4437866210937,283.2724914550781,297.7742614746094,301.702880859375,293.1499938964844,293.1499938964844,279.1499938964844,33358.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705489635467529,1.0,0.0,0.0,3.84221124649048,3.8422367572784415,9.850442665992889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9875.912109375,0.0,1736.905029296875,1895.4371337890625,0.0,3127.960205078125,0.9465696811676024,1.0,0.0,3.0,1.0,0.0
17839500,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9970133304595948,0.5057665705680847,0.4556261003017425,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9902588725090028,0.4932740330696106,0.467145025730133,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.9323483109474182,0.411220371723175,0.2884576916694641,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.9034773111343384,0.3781959414482116,0.359403133392334,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7648382186889648,0.2272511124610901,1.0311899185180664,284.87847900390625,284.95001220703125,299.4916076660156,294.8009033203125,297.9887084960937,297.2196044921875,284.8741760253906,1.0,0.5708356499671936,0.4503818154335022,0.4503818154335022,1.0,1.0,-3.1241471767425537,1.054630160331726,2.069516897201538,0.3505609929561615,0.9073343873023988,0.9073343873023988,0.0,126.8548812866211,132.0,62563.48828125,0.0,2412.19921875,1.0,279.1939697265625,283.1113586425781,297.8330383300781,301.936279296875,293.1499938964844,293.1499938964844,279.1499938964844,36819.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767205476760864,1.0,0.0,0.0,3.82560658454895,3.825632572174072,9.765486765900278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9568.33984375,0.0,1743.883544921875,1895.4371337890625,0.0,3185.840087890625,0.943352997303009,1.0,0.0,3.0,1.0,0.0
17839560,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.99337238073349,0.504575252532959,0.4546262323856354,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9873549342155457,0.4939680397510528,0.4679023325443268,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9277589917182922,0.4110208749771118,0.2884014844894409,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8997361660003662,0.3782401382923126,0.3595519363880157,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.7616301774978638,0.2270938456058502,1.0309823751449585,284.8910827636719,284.95001220703125,299.50146484375,294.8057556152344,297.9886169433594,297.2157897949219,284.893310546875,1.0,0.571699321269989,0.4498371183872223,0.4498371183872223,1.0,1.0,-3.1237215995788574,1.053189039230347,2.0705325603485107,0.3491897881031036,0.8921026587486267,0.8921026587486267,0.0,128.43133544921875,135.0,62309.25,0.0,2419.80224609375,1.0,279.1564636230469,283.1279296875,297.8267517089844,301.87872314453125,293.1499938964844,293.1499938964844,279.45001220703125,38634.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785194754600525,1.0,0.0,0.0,3.747236251831055,3.7472617626190186,9.369479130327818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.6943359375,0.0,1664.298583984375,1895.4371337890625,0.0,3202.704345703125,0.928933084011078,1.0,0.0,3.0,1.0,0.0
17839620,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9882509112358092,0.5039352774620056,0.4537350535392761,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9837273359298706,0.4964199662208557,0.4700206816196441,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.921818733215332,0.4116876423358917,0.2887263000011444,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8949328064918518,0.3791632056236267,0.3602901995182037,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.7573897242546082,0.2272977977991104,1.0316367149353027,285.0180358886719,284.95001220703125,299.5212707519531,294.8151550292969,297.9950866699219,297.21807861328125,285.0166931152344,1.0,0.573653519153595,0.4487477242946625,0.4487477242946625,1.0,1.0,-3.1272523403167725,1.0519826412200928,2.07526969909668,0.3469483852386474,1.0,1.0,0.0,130.88507080078125,138.0,61610.6015625,0.0,2439.59912109375,1.0,279.4438781738281,283.26763916015625,297.7935791015625,301.729736328125,293.1499938964844,293.1499938964844,279.1499938964844,33473.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705980777740479,1.0,0.0,0.0,3.852660417556762,3.852685928344727,9.904093758450472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9893.373046875,0.0,1750.5867919921875,1895.4371337890625,0.0,3128.421142578125,0.9490022659301758,1.0,0.0,3.0,1.0,0.0
17839680,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9882509112358092,0.5039352774620056,0.4537350535392761,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.9837273359298706,0.4964199662208557,0.4700206816196441,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.921818733215332,0.4116876423358917,0.2887263000011444,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8949328064918518,0.3791632056236267,0.3602901995182037,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.7573897242546082,0.2272977977991104,1.0316367149353027,285.0180358886719,284.95001220703125,299.5212707519531,294.8151550292969,297.9950866699219,297.21807861328125,285.0166931152344,1.0,0.573653519153595,0.4487477242946625,0.4487477242946625,1.0,1.0,-3.1272523403167725,1.0519826412200928,2.07526969909668,0.3469483852386474,1.0,1.0,0.0,130.88507080078125,138.0,61610.6015625,0.0,2439.59912109375,1.0,279.4438781738281,283.26763916015625,297.7935791015625,301.729736328125,293.1499938964844,293.1499938964844,279.1499938964844,33473.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705980777740479,1.0,0.0,0.0,3.852660417556762,3.852685928344727,9.904093758450472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9893.373046875,0.0,1750.5867919921875,1895.4371337890625,0.0,3128.421142578125,0.9490022659301758,1.0,0.0,3.0,1.0,0.0
17839740,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9813928604125975,0.5019116401672363,0.4524353146553039,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.978581726551056,0.4979512095451355,0.4718652367591858,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9143236875534058,0.4114642739295959,0.2888729274272918,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8887516856193542,0.3793850839138031,0.3608513474464416,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7521458268165588,0.227086991071701,1.0319902896881104,284.88934326171875,284.95001220703125,299.5411071777344,294.8240966796875,297.9962158203125,297.2125549316406,284.8915405273437,1.0,0.5756961703300476,0.447658360004425,0.447658360004425,1.0,1.0,-3.12919282913208,1.050121784210205,2.079071044921875,0.3448358476161957,0.8931671977043152,0.8931671977043152,0.0,133.95498657226562,141.0,62389.68359375,0.0,2459.68408203125,1.0,279.15606689453125,283.1231384277344,297.84454345703125,301.9018859863281,293.1499938964844,293.1499938964844,279.45001220703125,38674.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784379363059998,1.0,0.0,0.0,3.75628662109375,3.756312131881714,9.414791861672712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.7724609375,0.0,1675.2611083984375,1895.4371337890625,0.0,3201.939697265625,0.9309762120246888,1.0,0.0,3.0,1.0,0.0
17839800,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9813928604125975,0.5019116401672363,0.4524353146553039,297.318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.978581726551056,0.4979512095451355,0.4718652367591858,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.9143236875534058,0.4114642739295959,0.2888729274272918,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8887516856193542,0.3793850839138031,0.3608513474464416,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7521458268165588,0.227086991071701,1.0319902896881104,284.88934326171875,284.95001220703125,299.5411071777344,294.8240966796875,297.9962158203125,297.2125549316406,284.8915405273437,1.0,0.5756961703300476,0.447658360004425,0.447658360004425,1.0,1.0,-3.12919282913208,1.050121784210205,2.079071044921875,0.3448358476161957,0.8931671977043152,0.8931671977043152,0.0,133.95498657226562,141.0,62389.68359375,0.0,2459.68408203125,1.0,279.15606689453125,283.1231384277344,297.84454345703125,301.9018859863281,293.1499938964844,293.1499938964844,279.45001220703125,38674.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784379363059998,1.0,0.0,0.0,3.75628662109375,3.756312131881714,9.414791861672712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.7724609375,0.0,1675.2611083984375,1895.4371337890625,0.0,3201.939697265625,0.9309762120246888,1.0,0.0,3.0,1.0,0.0
17839860,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9755241870880128,0.5012696385383606,0.4515726566314697,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9745060205459596,0.5003533959388733,0.4739376604557037,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9085767865180968,0.4120972156524658,0.2891764640808105,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8838968873023987,0.380268394947052,0.3615553379058838,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7479614615440369,0.2272650748491287,1.0325499773025513,285.01812744140625,284.95001220703125,299.5610656738281,294.83258056640625,298.0028076171875,297.2148742675781,285.016845703125,1.0,0.577754557132721,0.4466631710529327,0.4466631710529327,1.0,1.0,-3.132522821426392,1.0490009784698486,2.083521604537964,0.3431037664413452,1.0,1.0,0.0,136.65895080566406,144.0,61667.33203125,0.0,2480.51025390625,1.0,279.4438781738281,283.2650146484375,297.81060791015625,301.7509155273437,293.1499938964844,293.1499938964844,279.1499938964844,33554.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87041836977005,1.0,0.0,0.0,3.858731031417847,3.8587567806243896,9.935330353982863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9905.3427734375,0.0,1758.683837890625,1895.4371337890625,0.0,3126.735107421875,0.9504042863845824,1.0,0.0,3.0,1.0,0.0
17839920,297.0716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9755241870880128,0.5012696385383606,0.4515726566314697,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9745060205459596,0.5003533959388733,0.4739376604557037,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9085767865180968,0.4120972156524658,0.2891764640808105,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8838968873023987,0.380268394947052,0.3615553379058838,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.7479614615440369,0.2272650748491287,1.0325499773025513,285.01812744140625,284.95001220703125,299.5610656738281,294.83258056640625,298.0028076171875,297.2148742675781,285.016845703125,1.0,0.577754557132721,0.4466631710529327,0.4466631710529327,1.0,1.0,-3.132522821426392,1.0490009784698486,2.083521604537964,0.3431037664413452,1.0,1.0,0.0,136.65895080566406,144.0,61667.33203125,0.0,2480.51025390625,1.0,279.4438781738281,283.2650146484375,297.81060791015625,301.7509155273437,293.1499938964844,293.1499938964844,279.1499938964844,33554.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87041836977005,1.0,0.0,0.0,3.858731031417847,3.8587567806243896,9.935330353982863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9905.3427734375,0.0,1758.683837890625,1895.4371337890625,0.0,3126.735107421875,0.9504042863845824,1.0,0.0,3.0,1.0,0.0
17839980,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9680517911911012,0.4992129206657409,0.4502462148666382,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.969130039215088,0.5018358826637268,0.4757389426231384,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9019720554351808,0.4118447601795196,0.2893041968345642,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8780179023742676,0.3804551362991333,0.362086147069931,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7430588603019714,0.2270349264144897,1.0328326225280762,284.8905334472656,284.95001220703125,299.5810852050781,294.840576171875,298.004150390625,297.2094421386719,284.8924865722656,1.0,0.5798362493515015,0.4456679821014404,0.4456679821014404,1.0,1.0,-3.13423490524292,1.0472428798675537,2.086992025375366,0.3413235545158386,0.894925057888031,0.894925057888031,0.0,139.87095642089844,147.0,62445.6953125,0.0,2500.973388671875,1.0,279.1567687988281,283.1213073730469,297.8602905273437,301.921630859375,293.1499938964844,293.1499938964844,279.45001220703125,38664.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781784772872925,1.0,0.0,0.0,3.76223087310791,3.762256383895874,9.444613056075468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.1669921875,0.0,1682.1982421875,1895.4371337890625,0.0,3199.507568359375,0.932297945022583,1.0,0.0,3.0,1.0,0.0
17840040,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.9680517911911012,0.4992129206657409,0.4502462148666382,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.969130039215088,0.5018358826637268,0.4757389426231384,297.1723022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.9019720554351808,0.4118447601795196,0.2893041968345642,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8780179023742676,0.3804551362991333,0.362086147069931,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7430588603019714,0.2270349264144897,1.0328326225280762,284.8905334472656,284.95001220703125,299.5810852050781,294.840576171875,298.004150390625,297.2094421386719,284.8924865722656,1.0,0.5798362493515015,0.4456679821014404,0.4456679821014404,1.0,1.0,-3.13423490524292,1.0472428798675537,2.086992025375366,0.3413235545158386,0.894925057888031,0.894925057888031,0.0,139.87095642089844,147.0,62445.6953125,0.0,2500.973388671875,1.0,279.1567687988281,283.1213073730469,297.8602905273437,301.921630859375,293.1499938964844,293.1499938964844,279.45001220703125,38664.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781784772872925,1.0,0.0,0.0,3.76223087310791,3.762256383895874,9.444613056075468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8903.1669921875,0.0,1682.1982421875,1895.4371337890625,0.0,3199.507568359375,0.932297945022583,1.0,0.0,3.0,1.0,0.0
17840100,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.964220941066742,0.4987488687038421,0.4495468437671661,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9664013981819152,0.5029220581054688,0.4765790998935699,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8988021016120911,0.4120458960533142,0.2893160879611969,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8751249313354492,0.3807964622974396,0.3622845709323883,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.7406303286552429,0.2270507663488388,1.0326659679412842,285.0220031738281,284.95001220703125,299.59112548828125,294.8443603515625,298.0067749023437,297.2096252441406,285.0253601074219,1.0,0.5808016657829285,0.4451703727245331,0.4451703727245331,1.0,1.0,-3.134450674057007,1.0461260080337524,2.088324546813965,0.3402182459831238,0.9843356013298036,0.9843356013298036,0.0,141.4564208984375,147.0,61555.98046875,0.0,2509.879150390625,1.0,279.4047241210937,283.2687072753906,297.81231689453125,301.70751953125,293.1499938964844,293.1499938964844,279.45001220703125,34486.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721485733985901,1.0,0.0,0.0,3.79990553855896,3.7999308109283447,9.634716207074234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.5625,0.0,1694.6361083984375,1895.4371337890625,0.0,3142.96435546875,0.9395352602005004,1.0,0.0,3.0,1.0,0.0
17840160,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9618245363235474,0.4985248446464538,0.4493536651134491,297.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.9650007486343384,0.5042049288749695,0.4777828752994537,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8969886302947998,0.4124525785446167,0.2895947098731994,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8734976649284363,0.3813092708587646,0.3627671599388122,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7392025589942932,0.227197378873825,1.0333411693572998,285.01904296875,284.95001220703125,299.6011657714844,294.8480224609375,298.0108337402344,297.2118835449219,285.0178527832031,1.0,0.5819005370140076,0.4446792006492615,0.4446792006492615,1.0,1.0,-3.137389898300171,1.046053767204285,2.091336250305176,0.3395861685276031,1.0,1.0,0.0,142.6466522216797,150.0,61711.109375,0.0,2521.92138671875,1.0,279.4438171386719,283.2633361816406,297.8260498046875,301.7696228027344,293.1499938964844,293.1499938964844,279.1499938964844,33601.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702143430709839,1.0,0.0,0.0,3.862974882125856,3.8630006313323975,9.95719574348186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9914.900390625,0.0,1764.2813720703125,1895.4371337890625,0.0,3124.821044921875,0.9514280557632446,1.0,0.0,3.0,1.0,0.0
17840220,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9540964365005492,0.4964334070682525,0.4479965269565582,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9596738219261168,0.5056570172309875,0.4795580804347992,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8910267949104309,0.4121759831905365,0.2897076606750488,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.868108332157135,0.381467193365097,0.3632736504077911,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7347259521484375,0.2269531488418579,1.0335699319839478,284.8905029296875,284.95001220703125,299.6213684082031,294.8549194335937,298.01226806640625,297.2066345214844,284.8924255371094,1.0,0.5839688181877136,0.4436968863010406,0.4436968863010406,1.0,1.0,-3.1389222145080566,1.044236660003662,2.0946855545043945,0.3378197848796844,0.8961567282676697,0.8961567282676697,0.0,145.89645385742188,153.0,62493.5234375,0.0,2542.291748046875,1.0,279.15673828125,283.1185607910156,297.87469482421875,301.9395751953125,293.1499938964844,293.1499938964844,279.45001220703125,38652.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779750466346741,1.0,0.0,0.0,3.767712116241455,3.767737627029419,9.472152555645152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.8203125,0.0,1688.5975341796875,1895.4371337890625,0.0,3197.6005859375,0.9335026144981384,1.0,0.0,3.0,1.0,0.0
17840280,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9540964365005492,0.4964334070682525,0.4479965269565582,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.9596738219261168,0.5056570172309875,0.4795580804347992,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8910267949104309,0.4121759831905365,0.2897076606750488,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.868108332157135,0.381467193365097,0.3632736504077911,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.7347259521484375,0.2269531488418579,1.0335699319839478,284.8905029296875,284.95001220703125,299.6213684082031,294.8549194335937,298.01226806640625,297.2066345214844,284.8924255371094,1.0,0.5839688181877136,0.4436968863010406,0.4436968863010406,1.0,1.0,-3.1389222145080566,1.044236660003662,2.0946855545043945,0.3378197848796844,0.8961567282676697,0.8961567282676697,0.0,145.89645385742188,153.0,62493.5234375,0.0,2542.291748046875,1.0,279.15673828125,283.1185607910156,297.87469482421875,301.9395751953125,293.1499938964844,293.1499938964844,279.45001220703125,38652.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779750466346741,1.0,0.0,0.0,3.767712116241455,3.767737627029419,9.472152555645152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.8203125,0.0,1688.5975341796875,1895.4371337890625,0.0,3197.6005859375,0.9335026144981384,1.0,0.0,3.0,1.0,0.0
17840340,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9477599859237672,0.4957071840763092,0.4470703899860382,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9556462168693542,0.5080116987228394,0.4815835058689117,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8864138126373291,0.4127603769302368,0.2899817824363708,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8639823198318481,0.3822947144508362,0.3639291822910309,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7311853170394897,0.227101981639862,1.0340176820755005,285.0195617675781,284.95001220703125,299.64166259765625,294.8612365722656,298.01904296875,297.209228515625,285.0184020996094,1.0,0.5860092043876648,0.4427145421504974,0.4427145421504974,1.0,1.0,-3.1418910026550293,1.0429733991622925,2.098917484283448,0.336041122674942,1.0,1.0,0.0,148.69247436523438,156.0,61743.01953125,0.0,2563.0576171875,1.0,279.4440002441406,283.26129150390625,297.8393859863281,301.78594970703125,293.1499938964844,293.1499938964844,279.1499938964844,33666.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700225949287415,1.0,0.0,0.0,3.867132663726807,3.8671586513519287,9.978641628549667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9922.955078125,0.0,1769.92822265625,1895.4371337890625,0.0,3123.022705078125,0.952312469482422,1.0,0.0,3.0,1.0,0.0
17840400,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9477599859237672,0.4957071840763092,0.4470703899860382,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9556462168693542,0.5080116987228394,0.4815835058689117,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8864138126373291,0.4127603769302368,0.2899817824363708,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8639823198318481,0.3822947144508362,0.3639291822910309,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.7311853170394897,0.227101981639862,1.0340176820755005,285.0195617675781,284.95001220703125,299.64166259765625,294.8612365722656,298.01904296875,297.209228515625,285.0184020996094,1.0,0.5860092043876648,0.4427145421504974,0.4427145421504974,1.0,1.0,-3.1418910026550293,1.0429733991622925,2.098917484283448,0.336041122674942,1.0,1.0,0.0,148.69247436523438,156.0,61743.01953125,0.0,2563.0576171875,1.0,279.4440002441406,283.26129150390625,297.8393859863281,301.78594970703125,293.1499938964844,293.1499938964844,279.1499938964844,33666.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8700225949287415,1.0,0.0,0.0,3.867132663726807,3.8671586513519287,9.978641628549667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9922.955078125,0.0,1769.92822265625,1895.4371337890625,0.0,3123.022705078125,0.952312469482422,1.0,0.0,3.0,1.0,0.0
17840460,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9399404525756836,0.4935494065284729,0.4456591010093689,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9504289627075196,0.5094733834266663,0.4833663702011108,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8808361887931824,0.4124267101287842,0.2900639176368713,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8590033650398254,0.3823981881141662,0.3643958866596222,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7270036935806274,0.2268423289060592,1.0341891050338743,284.8907775878906,284.95001220703125,299.6622009277344,294.8669738769531,298.0205993652344,297.2041320800781,284.892822265625,1.0,0.5880634188652039,0.4417257905006408,0.4417257905006408,1.0,1.0,-3.1432137489318848,1.0410470962524414,2.102166652679444,0.3341605961322784,0.8971742391586304,0.8971742391586304,0.0,151.98519897460938,159.0,62512.8046875,0.0,2583.297607421875,1.0,279.1614990234375,283.1161499023437,297.886474609375,301.94842529296875,293.1499938964844,293.1499938964844,279.45001220703125,38636.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777974843978882,1.0,0.0,0.0,3.7718560695648193,3.7718818187713614,9.493000447946542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.384765625,0.0,1693.3997802734375,1895.4371337890625,0.0,3195.936279296875,0.9344162344932556,1.0,0.0,3.0,1.0,0.0
17840520,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.9399404525756836,0.4935494065284729,0.4456591010093689,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9504289627075196,0.5094733834266663,0.4833663702011108,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8808361887931824,0.4124267101287842,0.2900639176368713,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.8590033650398254,0.3823981881141662,0.3643958866596222,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.7270036935806274,0.2268423289060592,1.0341891050338743,284.8907775878906,284.95001220703125,299.6622009277344,294.8669738769531,298.0205993652344,297.2041320800781,284.892822265625,1.0,0.5880634188652039,0.4417257905006408,0.4417257905006408,1.0,1.0,-3.1432137489318848,1.0410470962524414,2.102166652679444,0.3341605961322784,0.8971742391586304,0.8971742391586304,0.0,151.98519897460938,159.0,62512.8046875,0.0,2583.297607421875,1.0,279.1614990234375,283.1161499023437,297.886474609375,301.94842529296875,293.1499938964844,293.1499938964844,279.45001220703125,38636.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777974843978882,1.0,0.0,0.0,3.7718560695648193,3.7718818187713614,9.493000447946542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.384765625,0.0,1693.3997802734375,1895.4371337890625,0.0,3195.936279296875,0.9344162344932556,1.0,0.0,3.0,1.0,0.0
17840580,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9337437152862548,0.4927694499492645,0.4446971416473388,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.946626842021942,0.5118327736854553,0.4853980243206024,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8765931129455566,0.4129361510276794,0.2902924716472626,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.855248749256134,0.3831495344638824,0.3649866580963135,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.7237224578857422,0.2269792705774307,1.0345958471298218,285.0187683105469,284.95001220703125,299.6824951171875,294.8719787597656,298.0274658203125,297.2069091796875,285.0181884765625,1.0,0.5900534987449646,0.4407529532909393,0.4407529532909393,1.0,1.0,-3.1459648609161377,1.0397119522094729,2.106253147125244,0.3322648108005523,1.0,1.0,0.0,154.76283264160156,162.0,61762.96484375,0.0,2603.604248046875,1.0,279.4431457519531,283.25860595703125,297.8509521484375,301.79949951171875,293.1499938964844,293.1499938964844,279.1499938964844,33797.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699411749839783,1.0,0.0,0.0,3.86941123008728,3.8694369792938232,9.990403668780343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9925.3232421875,0.0,1773.777587890625,1895.4371337890625,0.0,3122.2587890625,0.9530228972434998,1.0,0.0,3.0,1.0,0.0
