time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17840640,297.0548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9337437152862548,0.4927694499492645,0.4446971416473388,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.946626842021942,0.5118327736854553,0.4853980243206024,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8765931129455566,0.4129361510276794,0.2902924716472626,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188293457031,0.855248749256134,0.3831495344638824,0.3649866580963135,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.7237224578857422,0.2269792705774307,1.0345958471298218,285.0187683105469,284.95001220703125,299.6824951171875,294.8719787597656,298.0274658203125,297.2069091796875,285.0181884765625,1.0,0.5900534987449646,0.4407529532909393,0.4407529532909393,1.0,1.0,-3.1459648609161377,1.0397119522094729,2.106253147125244,0.3322648108005523,1.0,1.0,0.0,154.76283264160156,162.0,61762.96484375,0.0,2603.604248046875,1.0,279.4431457519531,283.25860595703125,297.8509521484375,301.79949951171875,293.1499938964844,293.1499938964844,279.1499938964844,33797.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8699411749839783,1.0,0.0,0.0,3.86941123008728,3.8694369792938232,9.990403668780343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9925.3232421875,0.0,1773.777587890625,1895.4371337890625,0.0,3122.2587890625,0.9530228972434998,1.0,0.0,3.0,1.0,0.0
17840700,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9307270646095276,0.4918267428874969,0.4442499577999115,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.944824993610382,0.5126796960830688,0.4864888489246368,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8745923638343811,0.4128671586513519,0.2904581427574157,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8534873127937317,0.3832767903804779,0.3653464019298553,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.7221841216087341,0.2269194424152374,1.0351083278656006,284.8788757324219,284.95001220703125,299.6927490234375,294.8742370605469,298.02911376953125,297.2056579589844,284.874267578125,1.0,0.5911269187927246,0.4402625262737274,0.4402625262737274,1.0,1.0,-3.147992849349976,1.0392688512802124,2.1087241172790527,0.3314996063709259,0.9145631790161132,0.9145631790161132,0.0,156.18185424804688,162.0,62818.296875,0.0,2615.20556640625,1.0,279.193359375,283.09765625,297.9056091308594,302.027587890625,293.1499938964844,293.1499938964844,279.1499938964844,36837.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759458661079407,1.0,0.0,0.0,3.8545501232147217,3.854576349258423,9.913811709338916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9617.12890625,0.0,1779.4869384765625,1895.4371337890625,0.0,3178.576416015625,0.9499536156654358,1.0,0.0,3.0,1.0,0.0
17840760,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.926252543926239,0.4906025230884552,0.4432659745216369,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9417104125022888,0.5132984519004822,0.4871856570243835,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8714802861213684,0.4125601053237915,0.290336936712265,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8507254123687744,0.3832029402256012,0.3653968870639801,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7198001742362976,0.2267116606235504,1.0347222089767456,284.889404296875,284.95001220703125,299.7030639648437,294.8763122558594,298.0292053222656,297.2021484375,284.8916320800781,1.0,0.59205561876297,0.4397885799407959,0.4397885799407959,1.0,1.0,-3.147101879119873,1.037764072418213,2.10933780670166,0.3302852809429168,0.8975929617881775,0.8975929617881775,0.0,158.02426147460938,165.0,62550.41015625,0.0,2623.353271484375,1.0,279.1562805175781,283.1126708984375,297.8967590332031,301.966552734375,293.1499938964844,293.1499938964844,279.45001220703125,38681.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776991963386536,1.0,0.0,0.0,3.7760121822357178,3.7760379314422607,9.513932468507846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8919.3037109375,0.0,1698.6907958984375,1895.4371337890625,0.0,3195.014404296875,0.9353784918785096,1.0,0.0,3.0,1.0,0.0
17840820,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9203023314476012,0.4897874593734741,0.4422561228275299,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9380765557289124,0.5156897902488708,0.4892346560955047,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.867510974407196,0.4130437970161438,0.2905376255512237,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8472369909286499,0.3839270770549774,0.3659508228302002,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.7165977358818054,0.2268358767032623,1.0350559949874878,285.0203857421875,284.95001220703125,299.7237243652344,294.8799743652344,298.03631591796875,297.20513916015625,285.0193176269531,1.0,0.5940269231796265,0.4388406276702881,0.4388406276702881,1.0,1.0,-3.1496503353118896,1.0364032983779907,2.1132471561431885,0.3282923698425293,1.0,1.0,0.0,160.83203125,168.0,61774.19140625,0.0,2643.480712890625,1.0,279.44403076171875,283.25732421875,297.8583068847656,301.8082275390625,293.1499938964844,293.1499938964844,279.1499938964844,33763.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697753548622131,1.0,0.0,0.0,3.872971296310425,3.872997045516968,1.0008795925386949e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9932.0703125,0.0,1777.916748046875,1895.4371337890625,0.0,3120.703369140625,0.953664481639862,1.0,0.0,3.0,1.0,0.0
17840880,297.0503845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9203023314476012,0.4897874593734741,0.4422561228275299,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.9380765557289124,0.5156897902488708,0.4892346560955047,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.867510974407196,0.4130437970161438,0.2905376255512237,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.8472369909286499,0.3839270770549774,0.3659508228302002,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.7165977358818054,0.2268358767032623,1.0350559949874878,285.0203857421875,284.95001220703125,299.7237243652344,294.8799743652344,298.03631591796875,297.20513916015625,285.0193176269531,1.0,0.5940269231796265,0.4388406276702881,0.4388406276702881,1.0,1.0,-3.1496503353118896,1.0364032983779907,2.1132471561431885,0.3282923698425293,1.0,1.0,0.0,160.83203125,168.0,61774.19140625,0.0,2643.480712890625,1.0,279.44403076171875,283.25732421875,297.8583068847656,301.8082275390625,293.1499938964844,293.1499938964844,279.1499938964844,33763.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697753548622131,1.0,0.0,0.0,3.872971296310425,3.872997045516968,1.0008795925386949e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9932.0703125,0.0,1777.916748046875,1895.4371337890625,0.0,3120.703369140625,0.953664481639862,1.0,0.0,3.0,1.0,0.0
17840940,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9134058952331544,0.4876095652580261,0.4408186674118042,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9334805607795716,0.5171679258346558,0.491039901971817,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8628239631652832,0.4126497507095337,0.2905721068382263,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8431110382080078,0.38395756483078,0.3663423657417297,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7127817869186401,0.2265587449073791,1.0351495742797852,284.8893737792969,284.95001220703125,299.7445068359375,294.8828430175781,298.03826904296875,297.2006225585937,284.89117431640625,1.0,0.5960045456886292,0.4378927052021026,0.4378927052021026,1.0,1.0,-3.1507270336151123,1.03446626663208,2.116260766983032,0.3262436687946319,0.8982127904891968,0.8982127904891968,0.0,164.0821533203125,171.0,62569.5234375,0.0,2663.086181640625,1.0,279.1568298339844,283.109619140625,297.90301513671875,301.9743347167969,293.1499938964844,293.1499938964844,279.45001220703125,38631.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877601146697998,1.0,0.0,0.0,3.780795335769653,3.780821084976196,9.5380505626963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.4833984375,0.0,1704.0067138671875,1895.4371337890625,0.0,3194.095703125,0.9362984895706176,1.0,0.0,3.0,1.0,0.0
17841000,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9134058952331544,0.4876095652580261,0.4408186674118042,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.9334805607795716,0.5171679258346558,0.491039901971817,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8628239631652832,0.4126497507095337,0.2905721068382263,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.8431110382080078,0.38395756483078,0.3663423657417297,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.7127817869186401,0.2265587449073791,1.0351495742797852,284.8893737792969,284.95001220703125,299.7445068359375,294.8828430175781,298.03826904296875,297.2006225585937,284.89117431640625,1.0,0.5960045456886292,0.4378927052021026,0.4378927052021026,1.0,1.0,-3.1507270336151123,1.03446626663208,2.116260766983032,0.3262436687946319,0.8982127904891968,0.8982127904891968,0.0,164.0821533203125,171.0,62569.5234375,0.0,2663.086181640625,1.0,279.1568298339844,283.109619140625,297.90301513671875,301.9743347167969,293.1499938964844,293.1499938964844,279.45001220703125,38631.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.877601146697998,1.0,0.0,0.0,3.780795335769653,3.780821084976196,9.5380505626963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.4833984375,0.0,1704.0067138671875,1895.4371337890625,0.0,3194.095703125,0.9362984895706176,1.0,0.0,3.0,1.0,0.0
17841060,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.908090353012085,0.4867895841598511,0.4398068189620971,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9301452040672302,0.5195889472961426,0.493114024400711,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8591986894607544,0.4131247401237488,0.2907664477825165,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8399332165718079,0.3846681416034698,0.3668822944164276,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7096173167228699,0.2266763150691986,1.035451054573059,285.0207824707031,284.95001220703125,299.765380859375,294.88494873046875,298.0456848144531,297.20391845703125,285.019775390625,1.0,0.5979541540145874,0.4369930326938629,0.4369930326938629,1.0,1.0,-3.153239727020264,1.0331944227218628,2.120045185089112,0.3242812752723694,1.0,1.0,0.0,166.8771514892578,174.0,61774.4453125,0.0,2683.127197265625,1.0,279.4440612792969,283.2553100585937,297.86346435546875,301.8140869140625,293.1499938964844,293.1499938964844,279.1499938964844,33802.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697310090065002,1.0,0.0,0.0,3.8749966621398926,3.875022411346436,1.001926648314111e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9933.63671875,0.0,1780.7392578125,1895.4371337890625,0.0,3120.287353515625,0.954155206680298,1.0,0.0,3.0,1.0,0.0
17841120,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.908090353012085,0.4867895841598511,0.4398068189620971,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.9301452040672302,0.5195889472961426,0.493114024400711,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8591986894607544,0.4131247401237488,0.2907664477825165,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8399332165718079,0.3846681416034698,0.3668822944164276,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.7096173167228699,0.2266763150691986,1.035451054573059,285.0207824707031,284.95001220703125,299.765380859375,294.88494873046875,298.0456848144531,297.20391845703125,285.019775390625,1.0,0.5979541540145874,0.4369930326938629,0.4369930326938629,1.0,1.0,-3.153239727020264,1.0331944227218628,2.120045185089112,0.3242812752723694,1.0,1.0,0.0,166.8771514892578,174.0,61774.4453125,0.0,2683.127197265625,1.0,279.4440612792969,283.2553100585937,297.86346435546875,301.8140869140625,293.1499938964844,293.1499938964844,279.1499938964844,33802.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697310090065002,1.0,0.0,0.0,3.8749966621398926,3.875022411346436,1.001926648314111e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9933.63671875,0.0,1780.7392578125,1895.4371337890625,0.0,3120.287353515625,0.954155206680298,1.0,0.0,3.0,1.0,0.0
17841180,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.902117908000946,0.4846191108226776,0.4383737444877624,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9259108901023864,0.5210946202278137,0.4949463605880737,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8549023866653442,0.4127247035503387,0.2907968163490295,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.836150586605072,0.3846870064735412,0.3672631680965423,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7058152556419373,0.2263947576284408,1.0355232954025269,284.8894958496094,284.95001220703125,299.7863464355469,294.88623046875,298.04791259765625,297.1996765136719,284.8912658691406,1.0,0.599915087223053,0.4360933601856231,0.4360933601856231,1.0,1.0,-3.154310703277588,1.031361699104309,2.1229488849639893,0.3223048448562622,0.8988377451896667,0.8988377451896667,0.0,170.1165008544922,177.0,62572.88671875,0.0,2702.6982421875,1.0,279.15679931640625,283.107177734375,297.9065856933594,301.9786376953125,293.1499938964844,293.1499938964844,278.8500061035156,38625.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775912523269653,1.0,0.0,0.0,3.783336877822876,3.783362627029419,9.550878985464806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10095.9296875,0.0,1706.9993896484375,1895.4371337890625,0.0,3194.002685546875,0.9368685483932496,1.0,0.0,3.0,1.0,0.0
17841240,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.902117908000946,0.4846191108226776,0.4383737444877624,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9259108901023864,0.5210946202278137,0.4949463605880737,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8549023866653442,0.4127247035503387,0.2907968163490295,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.836150586605072,0.3846870064735412,0.3672631680965423,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.7058152556419373,0.2263947576284408,1.0355232954025269,284.8894958496094,284.95001220703125,299.7863464355469,294.88623046875,298.04791259765625,297.1996765136719,284.8912658691406,1.0,0.599915087223053,0.4360933601856231,0.4360933601856231,1.0,1.0,-3.154310703277588,1.031361699104309,2.1229488849639893,0.3223048448562622,0.8988377451896667,0.8988377451896667,0.0,170.1165008544922,177.0,62572.88671875,0.0,2702.6982421875,1.0,279.15679931640625,283.107177734375,297.9065856933594,301.9786376953125,293.1499938964844,293.1499938964844,278.8500061035156,38625.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775912523269653,1.0,0.0,0.0,3.783336877822876,3.783362627029419,9.550878985464806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10095.9296875,0.0,1706.9993896484375,1895.4371337890625,0.0,3194.002685546875,0.9368685483932496,1.0,0.0,3.0,1.0,0.0
17841300,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125305175781,0.898770809173584,0.4833904802799225,0.4374114274978637,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8126220703125,0.9233192801475524,0.5217054486274719,0.4956495761871338,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8123474121094,0.8523706793785095,0.4123710691928863,0.290648341178894,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.812255859375,0.833904504776001,0.3845578134059906,0.3672658205032348,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81182861328125,0.7035280466079712,0.2261405289173126,1.0349124670028689,284.8125,284.95001220703125,299.7969055175781,294.8865661621094,298.0482177734375,297.19647216796875,284.817138671875,1.0,0.6007620692253113,0.4356435239315033,0.4356435239315033,1.0,1.0,-3.153090476989746,1.0297895669937134,2.1233010292053223,0.3210091292858124,0.8135921359062195,0.8135921359062195,0.0,171.8928680419922,177.0,62845.29296875,0.0,2709.827392578125,1.0,278.8985900878906,283.01861572265625,297.922119140625,302.0936279296875,293.1499938964844,293.1499938964844,278.8500061035156,43563.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820532560348511,1.0,0.0,0.0,3.638771295547485,3.63879656791687,8.834923619360779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9636.23046875,0.0,1577.1285400390625,1895.4371337890625,0.0,3235.820068359375,0.905797004699707,1.0,0.0,3.0,1.0,0.0
17841360,297.0310363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8955355882644653,0.4824645221233368,0.4364510774612427,297.298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9208452105522156,0.5225202441215515,0.4963357746601105,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.8499324321746826,0.4122005999088287,0.2904816269874573,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8317340612411499,0.3845670521259308,0.3672394752502441,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.7012843489646912,0.2259566187858581,1.0341449975967407,284.8870544433594,284.95001220703125,299.8074645996094,294.8866882324219,298.04962158203125,297.1947937011719,284.8889465332031,1.0,0.6015528440475464,0.4352063536643982,0.4352063536643982,1.0,1.0,-3.1516032218933105,1.0281492471694946,2.123454093933105,0.3196628391742706,0.831876814365387,0.831876814365387,0.0,173.6173858642578,180.0,62462.78515625,0.0,2716.14111328125,1.0,278.8580627441406,283.08477783203125,297.8917541503906,301.9706115722656,293.1499938964844,293.1499938964844,279.1499938964844,41157.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810882568359375,1.0,0.0,0.0,3.530277967453003,3.530301809310913,8.315935247082962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8978.1318359375,0.0,1441.33203125,1895.4371337890625,0.0,3226.7783203125,0.8835681080818176,1.0,0.0,3.0,1.0,0.0
17841420,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8919379711151123,0.4818934798240661,0.4357806146144867,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9189049005508424,0.5251748561859131,0.4986873865127563,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8474843502044678,0.4128446280956268,0.2908311784267425,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8295847177505493,0.3853997886180877,0.3679235577583313,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6989040970802307,0.2261458933353424,1.0347541570663452,284.99755859375,284.95001220703125,299.82867431640625,294.88623046875,298.0587158203125,297.200439453125,284.99725341796875,1.0,0.6034571528434753,0.4343319833278656,0.4343319833278656,1.0,1.0,-3.155591487884521,1.0274714231491089,2.128119945526123,0.3179862797260284,0.9232443571090698,0.9232443571090698,0.0,176.0126190185547,183.0,61828.3203125,0.0,2737.037109375,1.0,279.1414489746094,283.2095031738281,297.85546875,301.8081359863281,293.1499938964844,293.1499938964844,278.8500061035156,34052.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710506558418274,1.0,0.0,0.0,3.63274359703064,3.63276720046997,8.805678248791082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9940.5517578125,0.0,1499.5523681640625,1895.4371337890625,0.0,3132.666259765625,0.9001545310020447,1.0,0.0,3.0,1.0,0.0
17841480,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8919379711151123,0.4818934798240661,0.4357806146144867,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.9189049005508424,0.5251748561859131,0.4986873865127563,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8474843502044678,0.4128446280956268,0.2908311784267425,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.8295847177505493,0.3853997886180877,0.3679235577583313,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.6989040970802307,0.2261458933353424,1.0347541570663452,284.99755859375,284.95001220703125,299.82867431640625,294.88623046875,298.0587158203125,297.200439453125,284.99725341796875,1.0,0.6034571528434753,0.4343319833278656,0.4343319833278656,1.0,1.0,-3.155591487884521,1.0274714231491089,2.128119945526123,0.3179862797260284,0.9232443571090698,0.9232443571090698,0.0,176.0126190185547,183.0,61828.3203125,0.0,2737.037109375,1.0,279.1414489746094,283.2095031738281,297.85546875,301.8081359863281,293.1499938964844,293.1499938964844,278.8500061035156,34052.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8710506558418274,1.0,0.0,0.0,3.63274359703064,3.63276720046997,8.805678248791082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9940.5517578125,0.0,1499.5523681640625,1895.4371337890625,0.0,3132.666259765625,0.9001545310020447,1.0,0.0,3.0,1.0,0.0
17841540,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8869847655296326,0.4800062179565429,0.4344903230667114,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9156327247619628,0.5269355177879333,0.5006759166717529,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8440015912055969,0.4126417636871338,0.2909382581710815,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8264880776405334,0.385570079088211,0.3683795034885406,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.6956913471221924,0.2259702533483505,1.0350720882415771,284.91455078125,284.95001220703125,299.8500061035156,294.8848876953125,298.0626525878906,297.1985778808594,284.9150390625,1.0,0.6054227352142334,0.433457612991333,0.433457612991333,1.0,1.0,-3.15749740600586,1.025992751121521,2.131504535675049,0.3161854445934295,0.8462285995483398,0.8462285995483398,0.0,179.08192443847656,186.0,62355.3515625,0.0,2757.408203125,1.0,278.85845947265625,283.1067199707031,297.8980712890625,301.9566650390625,293.1499938964844,293.1499938964844,279.1499938964844,38599.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774478435516357,1.0,0.0,0.0,3.508385181427002,3.508408308029175,8.213113460442401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.9345703125,0.0,1399.9422607421875,1895.4371337890625,0.0,3192.658203125,0.87621009349823,1.0,0.0,3.0,1.0,0.0
17841600,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8869847655296326,0.4800062179565429,0.4344903230667114,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.9156327247619628,0.5269355177879333,0.5006759166717529,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8440015912055969,0.4126417636871338,0.2909382581710815,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8264880776405334,0.385570079088211,0.3683795034885406,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.6956913471221924,0.2259702533483505,1.0350720882415771,284.91455078125,284.95001220703125,299.8500061035156,294.8848876953125,298.0626525878906,297.1985778808594,284.9150390625,1.0,0.6054227352142334,0.433457612991333,0.433457612991333,1.0,1.0,-3.15749740600586,1.025992751121521,2.131504535675049,0.3161854445934295,0.8462285995483398,0.8462285995483398,0.0,179.08192443847656,186.0,62355.3515625,0.0,2757.408203125,1.0,278.85845947265625,283.1067199707031,297.8980712890625,301.9566650390625,293.1499938964844,293.1499938964844,279.1499938964844,38599.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774478435516357,1.0,0.0,0.0,3.508385181427002,3.508408308029175,8.213113460442401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.9345703125,0.0,1399.9422607421875,1895.4371337890625,0.0,3192.658203125,0.87621009349823,1.0,0.0,3.0,1.0,0.0
17841660,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8787425756454468,0.4771738648414612,0.4322948157787323,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9085758924484252,0.5273355841636658,0.5014908313751221,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8373623490333557,0.4110302627086639,0.2901439666748047,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8201549053192139,0.3841057121753692,0.3675026297569275,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.6885448098182678,0.2237937450408935,1.0281645059585571,284.9913635253906,284.95001220703125,299.8727722167969,294.88140869140625,298.056396484375,297.1818542480469,284.98992919921875,1.0,0.6065006256103516,0.4325891435146332,0.4325891435146332,1.0,1.0,-3.145536661148072,1.0193558931350708,2.126180648803711,0.3124087452888489,0.9215663075447084,0.9215663075447084,0.0,183.7913360595703,189.0,61527.5234375,0.0,2758.671630859375,1.0,279.141357421875,283.2044677734375,297.8600769042969,301.8023986816406,293.1499938964844,293.1499938964844,278.8500061035156,33728.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698037266731262,1.0,0.0,0.0,3.620403289794922,3.620426654815674,8.745954573896597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.189453125,0.0,1483.6287841796875,1895.4371337890625,0.0,3120.96923828125,0.8969020247459412,1.0,0.0,3.0,1.0,0.0
17841720,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8787425756454468,0.4771738648414612,0.4322948157787323,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.9085758924484252,0.5273355841636658,0.5014908313751221,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8373623490333557,0.4110302627086639,0.2901439666748047,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.8201549053192139,0.3841057121753692,0.3675026297569275,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.6885448098182678,0.2237937450408935,1.0281645059585571,284.9913635253906,284.95001220703125,299.8727722167969,294.88140869140625,298.056396484375,297.1818542480469,284.98992919921875,1.0,0.6065006256103516,0.4325891435146332,0.4325891435146332,1.0,1.0,-3.145536661148072,1.0193558931350708,2.126180648803711,0.3124087452888489,0.9215663075447084,0.9215663075447084,0.0,183.7913360595703,189.0,61527.5234375,0.0,2758.671630859375,1.0,279.141357421875,283.2044677734375,297.8600769042969,301.8023986816406,293.1499938964844,293.1499938964844,278.8500061035156,33728.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698037266731262,1.0,0.0,0.0,3.620403289794922,3.620426654815674,8.745954573896597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.189453125,0.0,1483.6287841796875,1895.4371337890625,0.0,3120.96923828125,0.8969020247459412,1.0,0.0,3.0,1.0,0.0
17841780,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8716028332710266,0.4741990268230438,0.4298747777938843,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9030324220657348,0.5278254151344299,0.5021461248397827,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8317793607711792,0.4096167683601379,0.2892967760562897,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8146999478340149,0.3829248547554016,0.3665497303009033,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6823241114616394,0.2220833897590637,1.0210185050964355,284.90435791015625,284.95001220703125,299.89813232421875,294.8747253417969,298.0535888671875,297.1690979003906,284.9046936035156,1.0,0.607093870639801,0.4317206442356109,0.4317206442356109,1.0,1.0,-3.1326584815979004,1.0123953819274902,2.12026309967041,0.3083488941192627,0.8347082734107971,0.8347082734107971,0.0,187.75161743164065,192.0,61666.0234375,0.0,2754.065673828125,1.0,278.8586730957031,283.1049499511719,297.88739013671875,301.9114990234375,293.1499938964844,293.1499938964844,279.1499938964844,39113.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760669827461243,1.0,0.0,0.0,3.471139669418335,3.4711625576019287,8.039656904657022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.5615234375,0.0,1365.2862548828125,1895.4371337890625,0.0,3179.711669921875,0.8683874607086182,1.0,0.0,3.0,1.0,0.0
17841840,297.0086364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8716028332710266,0.4741990268230438,0.4298747777938843,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9030324220657348,0.5278254151344299,0.5021461248397827,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8317793607711792,0.4096167683601379,0.2892967760562897,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8146999478340149,0.3829248547554016,0.3665497303009033,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6823241114616394,0.2220833897590637,1.0210185050964355,284.90435791015625,284.95001220703125,299.89813232421875,294.8747253417969,298.0535888671875,297.1690979003906,284.9046936035156,1.0,0.607093870639801,0.4317206442356109,0.4317206442356109,1.0,1.0,-3.1326584815979004,1.0123953819274902,2.12026309967041,0.3083488941192627,0.8347082734107971,0.8347082734107971,0.0,187.75161743164065,192.0,61666.0234375,0.0,2754.065673828125,1.0,278.8586730957031,283.1049499511719,297.88739013671875,301.9114990234375,293.1499938964844,293.1499938964844,279.1499938964844,39113.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760669827461243,1.0,0.0,0.0,3.471139669418335,3.4711625576019287,8.039656904657022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.5615234375,0.0,1365.2862548828125,1895.4371337890625,0.0,3179.711669921875,0.8683874607086182,1.0,0.0,3.0,1.0,0.0
17841900,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8690324425697327,0.4734245836734772,0.4289368689060211,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9013329744338988,0.5286357402801514,0.5027127265930176,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8298466205596924,0.4094437956809997,0.2890441715717315,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8127806782722473,0.3827913403511047,0.3662829101085663,297.1073303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.6800907850265503,0.2215801626443863,1.018354415893555,285.01080322265625,284.95001220703125,299.9117736816406,294.8702392578125,298.0562438964844,297.16815185546875,285.0115051269531,1.0,0.6074002385139465,0.4312864243984222,0.4312864243984222,1.0,1.0,-3.1283767223358154,1.00972580909729,2.1186509132385254,0.3065583407878876,0.908007264137268,0.908007264137268,0.0,189.21568298339844,192.0,60856.17578125,0.0,2753.33056640625,1.0,279.09735107421875,283.226318359375,297.8340148925781,301.6937866210937,293.1499938964844,293.1499938964844,279.1499938964844,34244.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869761049747467,1.0,0.0,0.0,3.518951892852783,3.518974542617798,8.262662163360801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9166.8544921875,0.0,1379.53466796875,1895.4371337890625,0.0,3120.56884765625,0.8765542507171631,1.0,0.0,3.0,1.0,0.0
17841960,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8673622608184814,0.4728005528450012,0.4284207820892334,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.9004999399185181,0.5296118855476379,0.5036451816558838,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8286826610565186,0.4094428122043609,0.2890515327453613,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8116078972816467,0.382820725440979,0.3663165867328644,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.6786244511604309,0.2212412655353546,1.016791820526123,284.9903259277344,284.95001220703125,299.92596435546875,294.8650207519531,298.0608825683594,297.1692199707031,284.9888610839844,1.0,0.6078646779060364,0.4310250878334045,0.4310250878334045,1.0,1.0,-3.127044916152954,1.008553147315979,2.118491649627685,0.3056537508964538,0.9115262627601624,0.9115262627601624,0.0,190.30252075195312,195.0,60927.28125,0.0,2756.472900390625,1.0,279.1416320800781,283.2089233398437,297.8404846191406,301.7428894042969,293.1499938964844,293.1499938964844,278.8500061035156,33684.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676643967628479,1.0,0.0,0.0,3.58151650428772,3.581539392471313,8.559081834391691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.7646484375,0.0,1441.3038330078125,1895.4371337890625,0.0,3100.90087890625,0.8880082964897156,1.0,0.0,3.0,1.0,0.0
17842020,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8627461791038513,0.4704498052597046,0.4266470074653625,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8976715207099915,0.5307859778404236,0.5050233602523804,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8253572583198547,0.4087108969688415,0.2887458801269531,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8082680702209473,0.3823206722736358,0.3660850524902344,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.6749873757362366,0.220312550663948,1.0134525299072266,284.9100646972656,284.95001220703125,299.9560546875,294.8525085449219,298.0663452148437,297.1650085449219,284.9102478027344,1.0,0.6088165044784546,0.4305024147033691,0.4305024147033691,1.0,1.0,-3.121913433074951,1.005337476730347,2.1165759563446045,0.3036562204360962,0.8320438265800476,0.8320438265800476,0.0,193.13575744628903,198.0,61223.6953125,0.0,2761.31640625,1.0,278.8590087890625,283.1123352050781,297.8672180175781,301.86114501953125,293.1499938964844,293.1499938964844,279.1499938964844,38794.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743762373924255,1.0,0.0,0.0,3.440932273864746,3.4409549236297607,7.900335958765936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.2001953125,0.0,1332.4815673828125,1895.4371337890625,0.0,3163.857421875,0.8614627718925476,1.0,0.0,3.0,1.0,0.0
17842080,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.8627461791038513,0.4704498052597046,0.4266470074653625,297.27398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.8976715207099915,0.5307859778404236,0.5050233602523804,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.8253572583198547,0.4087108969688415,0.2887458801269531,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8082680702209473,0.3823206722736358,0.3660850524902344,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.6749873757362366,0.220312550663948,1.0134525299072266,284.9100646972656,284.95001220703125,299.9560546875,294.8525085449219,298.0663452148437,297.1650085449219,284.9102478027344,1.0,0.6088165044784546,0.4305024147033691,0.4305024147033691,1.0,1.0,-3.121913433074951,1.005337476730347,2.1165759563446045,0.3036562204360962,0.8320438265800476,0.8320438265800476,0.0,193.13575744628903,198.0,61223.6953125,0.0,2761.31640625,1.0,278.8590087890625,283.1123352050781,297.8672180175781,301.86114501953125,293.1499938964844,293.1499938964844,279.1499938964844,38794.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743762373924255,1.0,0.0,0.0,3.440932273864746,3.4409549236297607,7.900335958765936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.2001953125,0.0,1332.4815673828125,1895.4371337890625,0.0,3163.857421875,0.8614627718925476,1.0,0.0,3.0,1.0,0.0
17842140,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8592860698699951,0.4692842066287994,0.4254624843597412,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.895905077457428,0.5328808426856995,0.5068753957748413,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8229488134384155,0.4088203907012939,0.2887462973594665,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8057929873466492,0.3825107216835022,0.3661937415599823,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.6722612380981445,0.2198739498853683,1.0113444328308103,284.9928894042969,284.95001220703125,299.9882507324219,294.8373413085937,298.0781555175781,297.1689453125,284.9920349121094,1.0,0.6099908351898193,0.4299797713756561,0.4299797713756561,1.0,1.0,-3.120305061340332,1.003442406654358,2.116862773895264,0.3020207285881042,0.9092432260513306,0.9092432260513306,0.0,195.51824951171875,201.0,60593.58203125,0.0,2770.799560546875,1.0,279.1407775878906,283.2119445800781,297.8170471191406,301.6981506347656,293.1499938964844,293.1499938964844,278.8500061035156,33557.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667880892753601,1.0,0.0,0.0,3.5580148696899414,3.558037757873535,8.447123605037632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9762.7978515625,0.0,1415.4041748046875,1895.4371337890625,0.0,3092.6796875,0.8828689455986023,1.0,0.0,3.0,1.0,0.0
17842200,297.01300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.8592860698699951,0.4692842066287994,0.4254624843597412,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.895905077457428,0.5328808426856995,0.5068753957748413,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8229488134384155,0.4088203907012939,0.2887462973594665,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8057929873466492,0.3825107216835022,0.3661937415599823,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.6722612380981445,0.2198739498853683,1.0113444328308103,284.9928894042969,284.95001220703125,299.9882507324219,294.8373413085937,298.0781555175781,297.1689453125,284.9920349121094,1.0,0.6099908351898193,0.4299797713756561,0.4299797713756561,1.0,1.0,-3.120305061340332,1.003442406654358,2.116862773895264,0.3020207285881042,0.9092432260513306,0.9092432260513306,0.0,195.51824951171875,201.0,60593.58203125,0.0,2770.799560546875,1.0,279.1407775878906,283.2119445800781,297.8170471191406,301.6981506347656,293.1499938964844,293.1499938964844,278.8500061035156,33557.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667880892753601,1.0,0.0,0.0,3.5580148696899414,3.558037757873535,8.447123605037632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9762.7978515625,0.0,1415.4041748046875,1895.4371337890625,0.0,3092.6796875,0.8828689455986023,1.0,0.0,3.0,1.0,0.0
17842260,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8549362421035767,0.4670535027980804,0.4238070547580719,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8932741284370422,0.5342062711715698,0.5084190368652344,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8197966814041138,0.4082258343696594,0.2885515391826629,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8025395274162292,0.3821405172348022,0.3661114573478699,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.6690122485160828,0.2191563248634338,1.0091228485107422,284.9114074707031,284.95001220703125,300.0223388671875,294.8197326660156,298.085693359375,297.1663818359375,284.9114685058594,1.0,0.6112625598907471,0.429295539855957,0.429295539855957,1.0,1.0,-3.1171724796295166,1.0005807876586914,2.116591691970825,0.2998937666416168,0.8304448127746582,0.8304448127746582,0.0,198.4872589111328,204.0,60941.58984375,0.0,2780.328125,1.0,278.859130859375,283.1123962402344,297.83758544921875,301.8145446777344,293.1499938964844,293.1499938964844,279.1499938964844,38644.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741186857223511,1.0,0.0,0.0,3.425384998321533,3.4254074096679688,7.829104902157269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.294921875,0.0,1315.905029296875,1895.4371337890625,0.0,3161.44189453125,0.8579049706459045,1.0,0.0,3.0,1.0,0.0
17842320,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.8549362421035767,0.4670535027980804,0.4238070547580719,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8932741284370422,0.5342062711715698,0.5084190368652344,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8197966814041138,0.4082258343696594,0.2885515391826629,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.8025395274162292,0.3821405172348022,0.3661114573478699,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.6690122485160828,0.2191563248634338,1.0091228485107422,284.9114074707031,284.95001220703125,300.0223388671875,294.8197326660156,298.085693359375,297.1663818359375,284.9114685058594,1.0,0.6112625598907471,0.429295539855957,0.429295539855957,1.0,1.0,-3.1171724796295166,1.0005807876586914,2.116591691970825,0.2998937666416168,0.8304448127746582,0.8304448127746582,0.0,198.4872589111328,204.0,60941.58984375,0.0,2780.328125,1.0,278.859130859375,283.1123962402344,297.83758544921875,301.8145446777344,293.1499938964844,293.1499938964844,279.1499938964844,38644.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741186857223511,1.0,0.0,0.0,3.425384998321533,3.4254074096679688,7.829104902157269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.294921875,0.0,1315.905029296875,1895.4371337890625,0.0,3161.44189453125,0.8579049706459045,1.0,0.0,3.0,1.0,0.0
17842380,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8515732884407043,0.4659489691257477,0.4226915538311004,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8915332555770874,0.5363855957984924,0.5103678107261658,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8174061179161072,0.4084159135818481,0.2886187136173248,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8000636100769043,0.3823862671852112,0.3662913143634796,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6664496064186096,0.2188275754451751,1.0076249837875366,284.9923400878906,284.95001220703125,300.05816650390625,294.7998352050781,298.0987548828125,297.1710510253906,284.9914855957031,1.0,0.6126658320426941,0.4286113083362579,0.4286113083362579,1.0,1.0,-3.116663694381714,0.998690903186798,2.117972612380981,0.2979597151279449,0.9064489006996156,0.9064489006996156,0.0,201.04879760742188,207.0,60330.25390625,0.0,2792.94580078125,1.0,279.1406555175781,283.20965576171875,297.7813720703125,301.64697265625,293.1499938964844,293.1499938964844,278.8500061035156,33509.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669022917747498,1.0,0.0,0.0,3.544461965560913,3.5444843769073486,8.382892815461673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9719.0126953125,0.0,1400.7962646484375,1895.4371337890625,0.0,3093.75146484375,0.879785418510437,1.0,0.0,3.0,1.0,0.0
17842440,297.0149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8515732884407043,0.4659489691257477,0.4226915538311004,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8915332555770874,0.5363855957984924,0.5103678107261658,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8174061179161072,0.4084159135818481,0.2886187136173248,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8000636100769043,0.3823862671852112,0.3662913143634796,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.6664496064186096,0.2188275754451751,1.0076249837875366,284.9923400878906,284.95001220703125,300.05816650390625,294.7998352050781,298.0987548828125,297.1710510253906,284.9914855957031,1.0,0.6126658320426941,0.4286113083362579,0.4286113083362579,1.0,1.0,-3.116663694381714,0.998690903186798,2.117972612380981,0.2979597151279449,0.9064489006996156,0.9064489006996156,0.0,201.04879760742188,207.0,60330.25390625,0.0,2792.94580078125,1.0,279.1406555175781,283.20965576171875,297.7813720703125,301.64697265625,293.1499938964844,293.1499938964844,278.8500061035156,33509.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669022917747498,1.0,0.0,0.0,3.544461965560913,3.5444843769073486,8.382892815461673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9719.0126953125,0.0,1400.7962646484375,1895.4371337890625,0.0,3093.75146484375,0.879785418510437,1.0,0.0,3.0,1.0,0.0
