time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17842500,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.8497709035873413,0.464888721704483,0.4220770299434662,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.890541136264801,0.5371071696281433,0.5113217234611511,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8161126971244812,0.4081905782222748,0.2886521220207214,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734436035156,0.7987316250801086,0.382251888513565,0.3663844168186188,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.6651269793510437,0.2185318917036056,1.007018804550171,284.8731994628906,284.95001220703125,300.07666015625,294.7890930175781,298.1033630371094,297.1703491210937,284.8727111816406,1.0,0.6134283542633057,0.4282692074775696,0.4282692074775696,1.0,1.0,-3.11650013923645,0.9977722764015198,2.118727922439575,0.2970872819423675,0.821455717086792,0.821455717086792,0.0,202.45620727539065,207.0,60964.84765625,0.0,2800.101806640625,1.0,278.9008483886719,283.0767822265625,297.8216857910156,301.8434143066406,293.1499938964844,293.1499938964844,278.8500061035156,38600.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729625344276428,1.0,0.0,0.0,3.4905126094818115,3.4905357360839844,8.129647994792322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.8974609375,0.0,1381.47265625,1895.4371337890625,0.0,3150.598876953125,0.8691274523735046,1.0,0.0,3.0,1.0,0.0
17842560,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.847395122051239,0.4637837707996368,0.4211015701293945,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.8889783620834351,0.5377703309059143,0.5119789242744446,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8142938017845154,0.4078996777534485,0.2884829938411712,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7968787550926208,0.3820511102676391,0.3662517964839935,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.6633679866790771,0.2181789726018905,1.0057733058929443,284.9119567871094,284.95001220703125,300.09552001953125,294.77783203125,298.1075134277344,297.1688232421875,284.9127197265625,1.0,0.6140968799591064,0.4279353320598602,0.4279353320598602,1.0,1.0,-3.114258050918579,0.9961076974868774,2.118150234222412,0.2958761155605316,0.8284129500389099,0.8284129500389099,0.0,204.1538848876953,195.0,60658.4453125,0.0,2804.6220703125,1.0,278.8590087890625,283.1116027832031,297.7972717285156,301.7577819824219,293.1499938964844,293.1499938964844,279.1499938964844,38756.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744860887527466,1.0,0.0,0.0,3.409412145614624,3.4094343185424805,7.756258924018766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8770.220703125,0.0,1300.8814697265625,1895.4371337890625,0.0,3164.887451171875,0.854576051235199,1.0,0.0,3.0,1.0,0.0
17842620,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8502756357192993,0.4627478718757629,0.4197989702224731,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8941999673843384,0.5400081276893616,0.5137251615524292,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.817782998085022,0.4081829488277435,0.2884215712547302,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8005887269973755,0.3823323845863342,0.3662075698375702,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.6659566164016724,0.217909961938858,1.0033323764801023,284.99005126953125,284.95001220703125,300.13427734375,294.7539367675781,298.1216125488281,297.1737976074219,284.9891357421875,1.0,0.6112580299377441,0.4272676110267639,0.4272676110267639,1.0,1.0,-3.1117265224456787,0.9935098886489868,2.118216753005981,0.2936541438102722,0.9020094275474548,0.9020094275474548,0.0,200.24609375,183.0,60035.7109375,0.0,2778.802490234375,1.0,279.1405334472656,283.2055358886719,297.7359313964844,301.58465576171875,293.1499938964844,293.1499938964844,278.8500061035156,33559.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673458099365234,1.0,0.0,0.0,3.530561923980713,3.5305843353271484,8.317273341162945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9669.0654296875,0.0,1386.641357421875,1895.4371337890625,0.0,3097.911865234375,0.8766666650772095,1.0,0.0,3.0,1.0,0.0
17842680,297.0177307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.8502756357192993,0.4627478718757629,0.4197989702224731,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8941999673843384,0.5400081276893616,0.5137251615524292,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.817782998085022,0.4081829488277435,0.2884215712547302,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.8005887269973755,0.3823323845863342,0.3662075698375702,297.1078491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.6659566164016724,0.217909961938858,1.0033323764801023,284.99005126953125,284.95001220703125,300.13427734375,294.7539367675781,298.1216125488281,297.1737976074219,284.9891357421875,1.0,0.6112580299377441,0.4272676110267639,0.4272676110267639,1.0,1.0,-3.1117265224456787,0.9935098886489868,2.118216753005981,0.2936541438102722,0.9020094275474548,0.9020094275474548,0.0,200.24609375,183.0,60035.7109375,0.0,2778.802490234375,1.0,279.1405334472656,283.2055358886719,297.7359313964844,301.58465576171875,293.1499938964844,293.1499938964844,278.8500061035156,33559.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673458099365234,1.0,0.0,0.0,3.530561923980713,3.5305843353271484,8.317273341162945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9669.0654296875,0.0,1386.641357421875,1895.4371337890625,0.0,3097.911865234375,0.8766666650772095,1.0,0.0,3.0,1.0,0.0
17842740,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8563626408576965,0.4607445299625397,0.4179378151893616,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9031215906143188,0.5414723753929138,0.5149955749511719,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8242716789245605,0.4078355133533478,0.2880851328372955,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8075578808784485,0.3820967078208923,0.3658341467380523,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.6713514924049377,0.217373177409172,0.999979555606842,284.9110412597656,284.95001220703125,300.1742248535156,294.72833251953125,298.1314392089844,297.1722717285156,284.9108581542969,1.0,0.6063295602798462,0.4265998899936676,0.4265998899936676,1.0,1.0,-3.106138229370117,0.989776611328125,2.116361618041992,0.2910678386688232,0.8240938782691956,0.8240938782691956,0.0,192.9632110595703,171.0,60303.390625,0.0,2729.0458984375,1.0,278.85943603515625,283.1088256835937,297.74688720703125,301.68603515625,293.1499938964844,293.1499938964844,279.1499938964844,38698.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748067021369934,1.0,0.0,0.0,3.392838716506958,3.3928608894348145,7.681035185669316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.0009765625,0.0,1284.2076416015625,1895.4371337890625,0.0,3167.894287109375,0.8507794141769409,1.0,0.0,3.0,1.0,0.0
17842800,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8563626408576965,0.4607445299625397,0.4179378151893616,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.9031215906143188,0.5414723753929138,0.5149955749511719,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8242716789245605,0.4078355133533478,0.2880851328372955,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8075578808784485,0.3820967078208923,0.3658341467380523,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.6713514924049377,0.217373177409172,0.999979555606842,284.9110412597656,284.95001220703125,300.1742248535156,294.72833251953125,298.1314392089844,297.1722717285156,284.9108581542969,1.0,0.6063295602798462,0.4265998899936676,0.4265998899936676,1.0,1.0,-3.106138229370117,0.989776611328125,2.116361618041992,0.2910678386688232,0.8240938782691956,0.8240938782691956,0.0,192.9632110595703,171.0,60303.390625,0.0,2729.0458984375,1.0,278.85943603515625,283.1088256835937,297.74688720703125,301.68603515625,293.1499938964844,293.1499938964844,279.1499938964844,38698.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748067021369934,1.0,0.0,0.0,3.392838716506958,3.3928608894348145,7.681035185669316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8724.0009765625,0.0,1284.2076416015625,1895.4371337890625,0.0,3167.894287109375,0.8507794141769409,1.0,0.0,3.0,1.0,0.0
17842860,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8664015531539917,0.4598938226699829,0.4165904819965362,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9170435667037964,0.5437897443771362,0.5165948867797852,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8341237306594849,0.4083268344402313,0.2879993319511413,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8176008462905884,0.3825182914733886,0.3656915128231048,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.6798591613769531,0.2172501534223556,0.9970941543579102,284.98834228515625,284.95001220703125,300.2151794433594,294.7012023925781,298.1468200683594,297.1780090332031,284.9875183105469,1.0,0.600291907787323,0.426021009683609,0.426021009683609,1.0,1.0,-3.102690935134888,0.9870628714561462,2.115628242492676,0.2888460457324981,0.8959274291992188,0.8959274291992188,0.0,183.17735290527344,159.0,59637.65625,0.0,2670.430419921875,1.0,279.1403503417969,283.2033996582031,297.6822814941406,301.5065612792969,293.1499938964844,293.1499938964844,279.45001220703125,33642.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674860000610352,1.0,0.0,0.0,3.508735418319702,3.5087575912475586,8.214753961510723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.4228515625,0.0,1364.652587890625,1895.4371337890625,0.0,3099.226806640625,0.8718303442001343,1.0,0.0,3.0,1.0,0.0
17842920,297.0230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.8664015531539917,0.4598938226699829,0.4165904819965362,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.9170435667037964,0.5437897443771362,0.5165948867797852,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8341237306594849,0.4083268344402313,0.2879993319511413,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8176008462905884,0.3825182914733886,0.3656915128231048,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.6798591613769531,0.2172501534223556,0.9970941543579102,284.98834228515625,284.95001220703125,300.2151794433594,294.7012023925781,298.1468200683594,297.1780090332031,284.9875183105469,1.0,0.600291907787323,0.426021009683609,0.426021009683609,1.0,1.0,-3.102690935134888,0.9870628714561462,2.115628242492676,0.2888460457324981,0.8959274291992188,0.8959274291992188,0.0,183.17735290527344,159.0,59637.65625,0.0,2670.430419921875,1.0,279.1403503417969,283.2033996582031,297.6822814941406,301.5065612792969,293.1499938964844,293.1499938964844,279.45001220703125,33642.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674860000610352,1.0,0.0,0.0,3.508735418319702,3.5087575912475586,8.214753961510723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.4228515625,0.0,1364.652587890625,1895.4371337890625,0.0,3099.226806640625,0.8718303442001343,1.0,0.0,3.0,1.0,0.0
17842980,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.879889965057373,0.459318459033966,0.4156219959259033,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.935702621936798,0.5463781952857971,0.518538236618042,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.8470817804336548,0.409149169921875,0.2882035374641418,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8300897479057312,0.3832093179225921,0.3658569157123565,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.6911807060241699,0.2173701524734497,0.9953387975692748,285.0419006347656,284.95001220703125,300.2569885253906,294.6727905273437,298.1640014648437,297.1858215332031,285.0382080078125,1.0,0.5938585996627808,0.4254421293735504,0.4254421293735504,1.0,1.0,-3.1021947860717773,0.9854403138160706,2.116754531860352,0.2871036529541015,0.9954655170440674,0.9954655170440674,0.0,172.10321044921875,147.0,59260.87109375,0.0,2610.8564453125,1.0,279.4421691894531,283.2720947265625,297.6617736816406,301.4473876953125,293.1499938964844,293.1499938964844,279.1499938964844,31118.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628688454627991,1.0,0.0,0.0,3.703502655029297,3.703526258468628,9.152054190053603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9552.8173828125,0.0,1556.4522705078125,1895.4371337890625,0.0,3055.913818359375,0.91355961561203,1.0,0.0,3.0,1.0,0.0
17843040,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.879889965057373,0.459318459033966,0.4156219959259033,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.935702621936798,0.5463781952857971,0.518538236618042,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.8470817804336548,0.409149169921875,0.2882035374641418,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8300897479057312,0.3832093179225921,0.3658569157123565,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.6911807060241699,0.2173701524734497,0.9953387975692748,285.0419006347656,284.95001220703125,300.2569885253906,294.6727905273437,298.1640014648437,297.1858215332031,285.0382080078125,1.0,0.5938585996627808,0.4254421293735504,0.4254421293735504,1.0,1.0,-3.1021947860717773,0.9854403138160706,2.116754531860352,0.2871036529541015,0.9954655170440674,0.9954655170440674,0.0,172.10321044921875,147.0,59260.87109375,0.0,2610.8564453125,1.0,279.4421691894531,283.2720947265625,297.6617736816406,301.4473876953125,293.1499938964844,293.1499938964844,279.1499938964844,31118.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628688454627991,1.0,0.0,0.0,3.703502655029297,3.703526258468628,9.152054190053603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9552.8173828125,0.0,1556.4522705078125,1895.4371337890625,0.0,3055.913818359375,0.91355961561203,1.0,0.0,3.0,1.0,0.0
17843100,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8870803713798523,0.4583327770233154,0.4148933887481689,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9454310536384584,0.5471223592758179,0.5193196535110474,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8540995717048645,0.4090882837772369,0.2881987392902374,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.836714506149292,0.383167415857315,0.3658211827278137,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.6972331404685974,0.2172176241874694,0.99424946308136,284.8807373046875,284.95001220703125,300.2781677246094,294.6581420898437,298.1693420410156,297.1850280761719,284.87451171875,1.0,0.59048992395401,0.4251526892185211,0.4251526892185211,1.0,1.0,-3.1009068489074707,0.9842385649681092,2.116668462753296,0.2861723005771637,0.8929044604301453,0.8929044604301453,0.0,166.59825134277344,147.0,60288.3984375,0.0,2579.230712890625,1.0,279.1960754394531,283.0927124023437,297.70660400390625,301.674560546875,293.1499938964844,293.1499938964844,279.1499938964844,35342.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709834218025208,1.0,0.0,0.0,3.708928108215332,3.7089524269104,9.178888831229416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9268.8330078125,0.0,1594.7216796875,1895.4371337890625,0.0,3132.03564453125,0.915920615196228,1.0,0.0,3.0,1.0,0.0
17843160,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.893704354763031,0.45710289478302,0.4136348664760589,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.9543057084083556,0.5476309657096863,0.5196407437324524,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8607421517372131,0.4088023602962494,0.2878871560096741,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8429799675941467,0.3829212486743927,0.3654393851757049,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7028455138206482,0.2169158607721328,0.9921612739562988,284.8835754394531,284.95001220703125,300.2994689941406,294.64324951171875,298.1729736328125,297.18182373046875,284.8856811523437,1.0,0.5868760347366333,0.424858957529068,0.424858957529068,1.0,1.0,-3.0964391231536865,0.9818586707115172,2.1145803928375244,0.2847365140914917,0.8697535991668701,0.8697535991668701,0.0,161.40516662597656,135.0,59918.49609375,0.0,2543.17822265625,1.0,279.1570129394531,283.102294921875,297.6795349121094,301.59527587890625,293.1499938964844,293.1499938964844,279.45001220703125,38299.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743137717247009,1.0,0.0,0.0,3.6275455951690674,3.6275696754455566,8.780495477367367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.6201171875,0.0,1525.431396484375,1895.4371337890625,0.0,3163.271240234375,0.9017931222915648,1.0,0.0,3.0,1.0,0.0
17843220,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.911900520324707,0.4562810659408569,0.412090003490448,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9750145077705384,0.5499149560928345,0.5210106372833252,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8783891797065735,0.4094108939170837,0.2877485752105713,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8595364093780518,0.3833412826061249,0.3651440143585205,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7168554663658142,0.2168507575988769,0.9890236258506776,284.9931030273437,284.95001220703125,300.3424072265625,294.61285400390625,298.1880187988281,297.1864318847656,284.99139404296875,1.0,0.5795556902885437,0.4242715239524841,0.4242715239524841,1.0,1.0,-3.0919251441955566,0.9787402153015136,2.113184928894043,0.2823216319084167,0.9582065343856812,0.9582065343856812,0.0,149.856201171875,123.0,59091.28515625,0.0,2473.6259765625,1.0,279.44305419921875,283.22540283203125,297.597900390625,301.3898620605469,293.1499938964844,293.1499938964844,279.1499938964844,33480.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676434755325317,1.0,0.0,0.0,3.735931634902954,3.7359559535980233,9.313032478530658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.9560546875,0.0,1611.5914306640625,1895.4371337890625,0.0,3100.70458984375,0.9225450158119202,1.0,0.0,3.0,1.0,0.0
17843280,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.911900520324707,0.4562810659408569,0.412090003490448,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.9750145077705384,0.5499149560928345,0.5210106372833252,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.8783891797065735,0.4094108939170837,0.2877485752105713,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8595364093780518,0.3833412826061249,0.3651440143585205,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7168554663658142,0.2168507575988769,0.9890236258506776,284.9931030273437,284.95001220703125,300.3424072265625,294.61285400390625,298.1880187988281,297.1864318847656,284.99139404296875,1.0,0.5795556902885437,0.4242715239524841,0.4242715239524841,1.0,1.0,-3.0919251441955566,0.9787402153015136,2.113184928894043,0.2823216319084167,0.9582065343856812,0.9582065343856812,0.0,149.856201171875,123.0,59091.28515625,0.0,2473.6259765625,1.0,279.44305419921875,283.22540283203125,297.597900390625,301.3898620605469,293.1499938964844,293.1499938964844,279.1499938964844,33480.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676434755325317,1.0,0.0,0.0,3.735931634902954,3.7359559535980233,9.313032478530658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9516.9560546875,0.0,1611.5914306640625,1895.4371337890625,0.0,3100.70458984375,0.9225450158119202,1.0,0.0,3.0,1.0,0.0
17843340,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9349250793457032,0.4544627964496612,0.4103142917156219,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9947362542152404,0.5514046549797058,0.5221989750862122,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8991528153419495,0.4093982875347137,0.2875604629516601,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8793075680732727,0.3832298517227173,0.3647698163986206,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7317041158676147,0.2165088206529617,0.985891044139862,284.8896789550781,284.95001220703125,300.3856811523437,294.5817565917969,298.1985168457031,297.18438720703125,284.8918151855469,1.0,0.5720939636230469,0.4236840605735779,0.4236840605735779,1.0,1.0,-3.0867836475372314,0.975376546382904,2.1114070415496826,0.2800211608409881,0.8553945422172546,0.8553945422172546,0.0,138.38888549804688,111.0,59440.78515625,0.0,2403.51953125,1.0,279.1571655273437,283.108154296875,297.60400390625,301.4888000488281,293.1499938964844,293.1499938964844,279.45001220703125,39440.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759058713912964,1.0,0.0,0.0,3.5935702323913574,3.5935943126678467,8.616790978521749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.7236328125,0.0,1496.6317138671875,1895.4371337890625,0.0,3178.201416015625,0.8956421613693237,1.0,0.0,3.0,1.0,0.0
17843400,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.9349250793457032,0.4544627964496612,0.4103142917156219,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.9947362542152404,0.5514046549797058,0.5221989750862122,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.8991528153419495,0.4093982875347137,0.2875604629516601,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8793075680732727,0.3832298517227173,0.3647698163986206,297.1210632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.7317041158676147,0.2165088206529617,0.985891044139862,284.8896789550781,284.95001220703125,300.3856811523437,294.5817565917969,298.1985168457031,297.18438720703125,284.8918151855469,1.0,0.5720939636230469,0.4236840605735779,0.4236840605735779,1.0,1.0,-3.0867836475372314,0.975376546382904,2.1114070415496826,0.2800211608409881,0.8553945422172546,0.8553945422172546,0.0,138.38888549804688,111.0,59440.78515625,0.0,2403.51953125,1.0,279.1571655273437,283.108154296875,297.60400390625,301.4888000488281,293.1499938964844,293.1499938964844,279.45001220703125,39440.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8759058713912964,1.0,0.0,0.0,3.5935702323913574,3.5935943126678467,8.616790978521749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.7236328125,0.0,1496.6317138671875,1895.4371337890625,0.0,3178.201416015625,0.8956421613693237,1.0,0.0,3.0,1.0,0.0
17843460,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.9527493119239808,0.4534692168235779,0.4091675281524658,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.9990000128746032,0.5556536316871643,0.506228506565094,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.9167335629463196,0.409983366727829,0.2877478301525116,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.895371675491333,0.3835341334342956,0.3647751212120056,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7434036731719971,0.2165977954864502,0.98408305644989,284.9944152832031,284.95001220703125,300.4290466308594,294.5502319335937,298.21856689453125,297.1962585449219,285.0034484863281,1.0,0.5632296800613403,0.4232118427753448,0.4232118427753448,1.0,1.0,-3.065469026565552,0.9654282927513124,2.100040912628174,0.2878032624721527,0.9407883882522584,0.9407883882522584,0.0,130.55792236328125,114.0,58527.9453125,0.0,2322.093017578125,1.0,279.4420166015625,283.232666015625,297.5272216796875,301.278076171875,293.1499938964844,293.1499938964844,279.1499938964844,34155.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867659330368042,1.0,0.0,0.0,3.689800262451172,3.689824342727661,9.084457133212708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9418.9130859375,0.0,1563.9522705078125,1895.4371337890625,0.0,3100.852783203125,0.9128108024597168,1.0,0.0,3.0,1.0,0.0
17843520,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872436523437,0.9527493119239808,0.4534692168235779,0.4091675281524658,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.9990000128746032,0.5556536316871643,0.506228506565094,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.9167335629463196,0.409983366727829,0.2877478301525116,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.895371675491333,0.3835341334342956,0.3647751212120056,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7434036731719971,0.2165977954864502,0.98408305644989,284.9944152832031,284.95001220703125,300.4290466308594,294.5502319335937,298.21856689453125,297.1962585449219,285.0034484863281,1.0,0.5632296800613403,0.4232118427753448,0.4232118427753448,1.0,1.0,-3.065469026565552,0.9654282927513124,2.100040912628174,0.2878032624721527,0.9407883882522584,0.9407883882522584,0.0,130.55792236328125,114.0,58527.9453125,0.0,2322.093017578125,1.0,279.4420166015625,283.232666015625,297.5272216796875,301.278076171875,293.1499938964844,293.1499938964844,279.1499938964844,34155.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867659330368042,1.0,0.0,0.0,3.689800262451172,3.689824342727661,9.084457133212708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9418.9130859375,0.0,1563.9522705078125,1895.4371337890625,0.0,3100.852783203125,0.9128108024597168,1.0,0.0,3.0,1.0,0.0
17843580,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9616817235946656,0.4519241750240326,0.4075457453727722,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9990000128746032,0.5611379742622375,0.4911334812641144,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9275450110435486,0.4102281033992767,0.2877411246299743,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9045629501342772,0.3835250735282898,0.3645499646663666,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7501962184906006,0.2162609696388244,0.9824857711791992,284.89385986328125,284.95001220703125,300.4723815917969,294.5185241699219,298.2413024902344,297.214111328125,284.8948059082031,1.0,0.5583027601242065,0.4227395951747894,0.4227395951747894,1.0,1.0,-3.041975975036621,0.9565378427505492,2.0854380130767822,0.2710133790969848,0.8378480076789856,0.8378480076789856,0.0,124.9072265625,117.0,58342.484375,0.0,2250.911376953125,1.0,279.15850830078125,283.1208190917969,297.5303955078125,301.3482360839844,293.1499938964844,293.1499938964844,279.45001220703125,39857.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874025285243988,1.0,0.0,0.0,3.5184543132781982,3.51847767829895,8.260325330411433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.9365234375,0.0,1419.5048828125,1895.4371337890625,0.0,3160.566162109375,0.8795169591903687,1.0,0.0,3.0,1.0,0.0
17843640,297.0340881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9616817235946656,0.4519241750240326,0.4075457453727722,297.3504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9990000128746032,0.5611379742622375,0.4911334812641144,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.9275450110435486,0.4102281033992767,0.2877411246299743,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.9045629501342772,0.3835250735282898,0.3645499646663666,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7501962184906006,0.2162609696388244,0.9824857711791992,284.89385986328125,284.95001220703125,300.4723815917969,294.5185241699219,298.2413024902344,297.214111328125,284.8948059082031,1.0,0.5583027601242065,0.4227395951747894,0.4227395951747894,1.0,1.0,-3.041975975036621,0.9565378427505492,2.0854380130767822,0.2710133790969848,0.8378480076789856,0.8378480076789856,0.0,124.9072265625,117.0,58342.484375,0.0,2250.911376953125,1.0,279.15850830078125,283.1208190917969,297.5303955078125,301.3482360839844,293.1499938964844,293.1499938964844,279.45001220703125,39857.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874025285243988,1.0,0.0,0.0,3.5184543132781982,3.51847767829895,8.260325330411433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8413.9365234375,0.0,1419.5048828125,1895.4371337890625,0.0,3160.566162109375,0.8795169591903687,1.0,0.0,3.0,1.0,0.0
17843700,297.0389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086975097656,0.964186668395996,0.4516612887382507,0.4070083200931549,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.9990000128746032,0.5644012689590454,0.4867746829986572,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9309820532798768,0.4107379019260406,0.2879082262516022,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9075066447257996,0.3838174343109131,0.3646174371242523,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.7522210478782654,0.216305062174797,0.9819679260253906,285.0086975097656,284.95001220703125,300.4939880371094,294.5026550292969,298.25518798828125,297.2259216308594,285.01031494140625,1.0,0.556706964969635,0.4225035011768341,0.4225035011768341,1.0,1.0,-3.03574275970459,0.95365971326828,2.082082986831665,0.2694858908653259,0.9144689440727234,0.9144689440727234,0.0,123.51697540283205,117.0,57465.8046875,0.0,2232.533203125,1.0,279.39849853515625,283.2500305175781,297.4623718261719,301.1131286621094,293.1499938964844,293.1499938964844,279.45001220703125,34636.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671420812606812,1.0,0.0,0.0,3.560939073562622,3.560961961746216,8.461012726002082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.435546875,0.0,1426.3677978515625,1895.4371337890625,0.0,3096.0009765625,0.8863347172737122,1.0,0.0,3.0,1.0,0.0
17843760,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9664573669433594,0.4514919519424438,0.406842976808548,297.3905639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.9990000128746032,0.5677424073219299,0.4831911921501159,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9341655969619752,0.4113686978816986,0.2883115708827972,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9102612137794496,0.3842069506645202,0.3649390935897827,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.7541016936302185,0.2164409309625625,0.9823011755943298,284.9932556152344,284.95001220703125,300.5155029296875,294.48681640625,298.27001953125,297.2382507324219,284.99176025390625,1.0,0.5556995868682861,0.4224600791931152,0.4224600791931152,1.0,1.0,-3.032503366470337,0.9523302316665648,2.080173254013061,0.268868625164032,0.9217705130577089,0.9217705130577089,0.0,122.45813751220705,135.0,57500.421875,0.0,2221.270263671875,1.0,279.4419860839844,283.2353820800781,297.4582824707031,301.1469421386719,293.1499938964844,293.1499938964844,279.1499938964844,33774.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646248579025269,1.0,0.0,0.0,3.624316453933716,3.624339818954468,8.764870926825097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.078125,0.0,1488.2445068359375,1895.4371337890625,0.0,3072.38623046875,0.8977209329605103,1.0,0.0,3.0,1.0,0.0
17843820,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9578226804733276,0.4499551951885223,0.4058288931846618,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.9990000128746032,0.5719707608222961,0.4947215914726257,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9262845516204834,0.4117959141731262,0.2888337969779968,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9029183983802797,0.3842892050743103,0.3652974665164947,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7485399842262268,0.2163359671831131,0.9828460812568665,284.9152526855469,284.95001220703125,300.5581970214844,294.4554138183594,298.2894287109375,297.24627685546875,284.9172058105469,1.0,0.5603349208831787,0.4223732352256775,0.4223732352256775,1.0,1.0,-3.0468289852142334,0.9573999047279358,2.089428901672364,0.2704508602619171,0.8453545570373535,0.8453545570373535,0.0,126.0289535522461,138.0,58130.4609375,0.0,2265.51513671875,1.0,279.1580810546875,283.1366271972656,297.4745178222656,301.263916015625,293.1499938964844,293.1499938964844,279.45001220703125,38685.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722240924835205,1.0,0.0,0.0,3.4912827014923096,3.491305589675904,8.133234814522439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.9228515625,0.0,1382.8756103515625,1895.4371337890625,0.0,3143.672607421875,0.872708261013031,1.0,0.0,3.0,1.0,0.0
17843880,297.0423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9578226804733276,0.4499551951885223,0.4058288931846618,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.9990000128746032,0.5719707608222961,0.4947215914726257,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9262845516204834,0.4117959141731262,0.2888337969779968,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9029183983802797,0.3842892050743103,0.3652974665164947,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.7485399842262268,0.2163359671831131,0.9828460812568665,284.9152526855469,284.95001220703125,300.5581970214844,294.4554138183594,298.2894287109375,297.24627685546875,284.9172058105469,1.0,0.5603349208831787,0.4223732352256775,0.4223732352256775,1.0,1.0,-3.0468289852142334,0.9573999047279358,2.089428901672364,0.2704508602619171,0.8453545570373535,0.8453545570373535,0.0,126.0289535522461,138.0,58130.4609375,0.0,2265.51513671875,1.0,279.1580810546875,283.1366271972656,297.4745178222656,301.263916015625,293.1499938964844,293.1499938964844,279.45001220703125,38685.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722240924835205,1.0,0.0,0.0,3.4912827014923096,3.491305589675904,8.133234814522439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.9228515625,0.0,1382.8756103515625,1895.4371337890625,0.0,3143.672607421875,0.872708261013031,1.0,0.0,3.0,1.0,0.0
17843940,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9497185349464417,0.4494887590408325,0.4052910208702087,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9990000128746032,0.5743641257286072,0.5058115720748901,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9193088412284852,0.4130145013332367,0.2896156311035156,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8965553045272827,0.3849464654922485,0.3658784329891205,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7435177564620972,0.216497004032135,0.983748972415924,285.0130615234375,284.95001220703125,300.6003112792969,294.424560546875,298.3028259277344,297.2455444335937,285.0119323730469,1.0,0.564365029335022,0.4222863912582397,0.4222863912582397,1.0,1.0,-3.062247037887573,0.9628310203552246,2.0994160175323486,0.2726360559463501,0.9422426223754884,0.9422426223754884,0.0,129.6233367919922,141.0,57792.6328125,0.0,2312.2421875,1.0,279.4413146972656,283.2414855957031,297.40966796875,301.10797119140625,293.1499938964844,293.1499938964844,279.1499938964844,32816.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656187057495117,1.0,0.0,0.0,3.6363470554351807,3.6363704204559326,8.823155894788215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.5693359375,0.0,1494.2991943359375,1895.4371337890625,0.0,3081.7099609375,0.8999585509300232,1.0,0.0,3.0,1.0,0.0
17844000,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.9497185349464417,0.4494887590408325,0.4052910208702087,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.9990000128746032,0.5743641257286072,0.5058115720748901,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9193088412284852,0.4130145013332367,0.2896156311035156,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8965553045272827,0.3849464654922485,0.3658784329891205,297.13555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7435177564620972,0.216497004032135,0.983748972415924,285.0130615234375,284.95001220703125,300.6003112792969,294.424560546875,298.3028259277344,297.2455444335937,285.0119323730469,1.0,0.564365029335022,0.4222863912582397,0.4222863912582397,1.0,1.0,-3.062247037887573,0.9628310203552246,2.0994160175323486,0.2726360559463501,0.9422426223754884,0.9422426223754884,0.0,129.6233367919922,141.0,57792.6328125,0.0,2312.2421875,1.0,279.4413146972656,283.2414855957031,297.40966796875,301.10797119140625,293.1499938964844,293.1499938964844,279.1499938964844,32816.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656187057495117,1.0,0.0,0.0,3.6363470554351807,3.6363704204559326,8.823155894788215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9299.5693359375,0.0,1494.2991943359375,1895.4371337890625,0.0,3081.7099609375,0.8999585509300232,1.0,0.0,3.0,1.0,0.0
17844060,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9409579634666444,0.4477660059928894,0.4041595458984375,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9990000128746032,0.575043261051178,0.5169979929924011,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9122888445854188,0.4133818447589874,0.2901279330253601,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8900555968284607,0.3848679661750793,0.3661283850669861,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7384079098701477,0.2161830961704254,0.9835734963417052,284.9089660644531,284.95001220703125,300.64166259765625,294.39453125,298.3057556152344,297.2326965332031,284.9107360839844,1.0,0.5681885480880737,0.4215418100357055,0.4215418100357055,1.0,1.0,-3.075045347213745,0.9656920433044434,2.1093533039093018,0.2728018462657928,0.8532683253288269,0.8532683253288269,0.0,133.20571899414062,144.0,58511.8359375,0.0,2354.517333984375,1.0,279.15777587890625,283.11724853515625,297.4244384765625,301.24139404296875,293.1499938964844,293.1499938964844,279.45001220703125,38434.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755209445953369,1.0,0.0,0.0,3.530921936035156,3.530945301055908,8.31897011721594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.984375,0.0,1422.30029296875,1895.4371337890625,0.0,3174.592041015625,0.8810279965400696,1.0,0.0,3.0,1.0,0.0
17844120,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.9409579634666444,0.4477660059928894,0.4041595458984375,297.3699645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9990000128746032,0.575043261051178,0.5169979929924011,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9122888445854188,0.4133818447589874,0.2901279330253601,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8900555968284607,0.3848679661750793,0.3661283850669861,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7384079098701477,0.2161830961704254,0.9835734963417052,284.9089660644531,284.95001220703125,300.64166259765625,294.39453125,298.3057556152344,297.2326965332031,284.9107360839844,1.0,0.5681885480880737,0.4215418100357055,0.4215418100357055,1.0,1.0,-3.075045347213745,0.9656920433044434,2.1093533039093018,0.2728018462657928,0.8532683253288269,0.8532683253288269,0.0,133.20571899414062,144.0,58511.8359375,0.0,2354.517333984375,1.0,279.15777587890625,283.11724853515625,297.4244384765625,301.24139404296875,293.1499938964844,293.1499938964844,279.45001220703125,38434.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755209445953369,1.0,0.0,0.0,3.530921936035156,3.530945301055908,8.31897011721594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.984375,0.0,1422.30029296875,1895.4371337890625,0.0,3174.592041015625,0.8810279965400696,1.0,0.0,3.0,1.0,0.0
17844180,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9334206581115724,0.4471770823001861,0.4034610390663147,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9990000128746032,0.575993001461029,0.5269961953163147,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.906742513179779,0.4146053194999695,0.2908779978752136,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8845872282981873,0.3853964507579803,0.3665512800216675,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7340297102928162,0.2161685079336166,0.9835285544395448,285.0092468261719,284.95001220703125,300.6820678710937,294.36553955078125,298.31219482421875,297.2255859375,285.0080871582031,1.0,0.5718160271644592,0.420797199010849,0.420797199010849,1.0,1.0,-3.087578773498535,0.96839040517807,2.1191885471343994,0.2727768719196319,0.9484788179397584,0.9484788179397584,0.0,136.50674438476562,147.0,58045.07421875,0.0,2395.1533203125,1.0,279.44158935546875,283.2269897460937,297.3525085449219,301.06884765625,293.1499938964844,293.1499938964844,279.1499938964844,32958.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692054748535156,1.0,0.0,0.0,3.6664531230926514,3.6664769649505615,8.969858527052565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.2666015625,0.0,1528.69482421875,1895.4371337890625,0.0,3115.357177734375,0.9068180918693542,1.0,0.0,3.0,1.0,0.0
17844240,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.9334206581115724,0.4471770823001861,0.4034610390663147,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.9990000128746032,0.575993001461029,0.5269961953163147,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.906742513179779,0.4146053194999695,0.2908779978752136,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8845872282981873,0.3853964507579803,0.3665512800216675,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7340297102928162,0.2161685079336166,0.9835285544395448,285.0092468261719,284.95001220703125,300.6820678710937,294.36553955078125,298.31219482421875,297.2255859375,285.0080871582031,1.0,0.5718160271644592,0.420797199010849,0.420797199010849,1.0,1.0,-3.087578773498535,0.96839040517807,2.1191885471343994,0.2727768719196319,0.9484788179397584,0.9484788179397584,0.0,136.50674438476562,147.0,58045.07421875,0.0,2395.1533203125,1.0,279.44158935546875,283.2269897460937,297.3525085449219,301.06884765625,293.1499938964844,293.1499938964844,279.1499938964844,32958.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692054748535156,1.0,0.0,0.0,3.6664531230926514,3.6664769649505615,8.969858527052565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9321.2666015625,0.0,1528.69482421875,1895.4371337890625,0.0,3115.357177734375,0.9068180918693542,1.0,0.0,3.0,1.0,0.0
17844300,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.929768204689026,0.4463813900947571,0.4030927419662475,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.5760349631309509,0.5318508148193359,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.9042404890060424,0.4149003028869629,0.2912817001342773,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.8820123076438904,0.3853959143161773,0.3667821884155273,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800048828125,0.7319695949554443,0.2160132825374603,0.98358553647995,284.8768310546875,284.95001220703125,300.70184326171875,294.3515319824219,298.3132019042969,297.2190856933594,284.8736877441406,1.0,0.5735993385314941,0.4204249083995819,0.4204249083995819,1.0,1.0,-3.0938069820404053,0.9697151184082032,2.124091863632202,0.2727970778942108,0.8588393330574036,0.8588393330574036,0.0,138.13800048828125,147.0,58964.43359375,0.0,2415.40966796875,1.0,279.1972045898437,283.0755920410156,297.3924560546875,301.2760009765625,293.1499938964844,293.1499938964844,279.1499938964844,37275.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8762165307998657,1.0,0.0,0.0,3.639771699905396,3.639796018600464,8.839782594805001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9034.259765625,0.0,1531.337158203125,1895.4371337890625,0.0,3181.11376953125,0.901636838912964,1.0,0.0,3.0,1.0,0.0
