time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17844360,297.0484924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9253154397010804,0.4454363286495209,0.4022946059703827,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.9990000128746032,0.575786828994751,0.5373774170875549,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9011868238449096,0.415056437253952,0.2914381027221679,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.878872811794281,0.3852623403072357,0.3667318522930145,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.7294684052467346,0.2157574594020843,0.9828271865844728,284.90447998046875,284.95001220703125,300.7213439941406,294.3379211425781,298.3127136230469,297.21063232421875,284.906494140625,1.0,0.5752911567687988,0.4200428426265716,0.4200428426265716,1.0,1.0,-3.0987088680267334,0.970529079437256,2.128179788589477,0.2725880146026611,0.8561155200004578,0.8561155200004578,0.0,139.92071533203125,150.0,58722.88671875,0.0,2434.0458984375,1.0,279.15777587890625,283.1031188964844,297.36639404296875,301.1966552734375,293.1499938964844,293.1499938964844,279.45001220703125,38617.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787302374839783,1.0,0.0,0.0,3.555892944335937,3.555916309356689,8.43704981434712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.7880859375,0.0,1450.046142578125,1895.4371337890625,0.0,3204.679931640625,0.8866725564002991,1.0,0.0,3.0,1.0,0.0
17844420,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9180527329444884,0.4448804557323456,0.4016225636005401,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9990000128746032,0.5761731863021851,0.5454225540161133,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8963062167167664,0.4163959920406341,0.2922708690166473,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8736717700958252,0.3857878148555755,0.3671480417251587,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7252169847488403,0.2156962156295776,0.9825544357299804,285.0079650878906,284.95001220703125,300.75933837890625,294.3119201660156,298.3182373046875,297.20367431640625,285.0067443847656,1.0,0.5785765051841736,0.4192787408828735,0.4192787408828735,1.0,1.0,-3.108745574951172,0.9722286462783812,2.13651704788208,0.2721692323684692,0.9520038962364196,0.9520038962364196,0.0,143.27088928222656,153.0,58192.671875,0.0,2470.7890625,1.0,279.4417724609375,283.2167663574219,297.2968444824219,301.0220947265625,293.1499938964844,293.1499938964844,279.1499938964844,33091.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719828724861145,1.0,0.0,0.0,3.685946226119995,3.685970067977905,9.065490189641424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.28515625,0.0,1551.556884765625,1895.4371337890625,0.0,3141.410400390625,0.9113048315048218,1.0,0.0,3.0,1.0,0.0
17844480,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079650878906,0.9180527329444884,0.4448804557323456,0.4016225636005401,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.9990000128746032,0.5761731863021851,0.5454225540161133,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8963062167167664,0.4163959920406341,0.2922708690166473,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.008056640625,0.8736717700958252,0.3857878148555755,0.3671480417251587,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.7252169847488403,0.2156962156295776,0.9825544357299804,285.0079650878906,284.95001220703125,300.75933837890625,294.3119201660156,298.3182373046875,297.20367431640625,285.0067443847656,1.0,0.5785765051841736,0.4192787408828735,0.4192787408828735,1.0,1.0,-3.108745574951172,0.9722286462783812,2.13651704788208,0.2721692323684692,0.9520038962364196,0.9520038962364196,0.0,143.27088928222656,153.0,58192.671875,0.0,2470.7890625,1.0,279.4417724609375,283.2167663574219,297.2968444824219,301.0220947265625,293.1499938964844,293.1499938964844,279.1499938964844,33091.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719828724861145,1.0,0.0,0.0,3.685946226119995,3.685970067977905,9.065490189641424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9329.28515625,0.0,1551.556884765625,1895.4371337890625,0.0,3141.410400390625,0.9113048315048218,1.0,0.0,3.0,1.0,0.0
17844540,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.907721757888794,0.4431281089782715,0.4005201458930969,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9927052855491638,0.576349139213562,0.5461437702178955,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8885964155197144,0.4168943762779236,0.2929222881793976,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8658546805381775,0.3856206238269806,0.3673714995384216,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7188817858695984,0.2152326852083206,0.981931447982788,284.8987121582031,284.95001220703125,300.7958374023437,294.287841796875,298.320068359375,297.1930236816406,284.9005432128906,1.0,0.5811469554901123,0.418514609336853,0.418514609336853,1.0,1.0,-3.108605146408081,0.9702052474021912,2.138399839401245,0.2703921794891357,0.8540021777153015,0.8540021777153015,0.0,147.7906036376953,156.0,58695.5,0.0,2494.493408203125,1.0,279.1574401855469,283.0917053222656,297.3131408691406,301.1437683105469,293.1499938964844,293.1499938964844,279.45001220703125,38970.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809318542480469,1.0,0.0,0.0,3.564116716384888,3.564140558242798,8.476121138301096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.6796875,0.0,1461.4063720703125,1895.4371337890625,0.0,3225.312744140625,0.8887326121330261,1.0,0.0,3.0,1.0,0.0
17844600,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.907721757888794,0.4431281089782715,0.4005201458930969,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9927052855491638,0.576349139213562,0.5461437702178955,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8885964155197144,0.4168943762779236,0.2929222881793976,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.8658546805381775,0.3856206238269806,0.3673714995384216,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.7188817858695984,0.2152326852083206,0.981931447982788,284.8987121582031,284.95001220703125,300.7958374023437,294.287841796875,298.320068359375,297.1930236816406,284.9005432128906,1.0,0.5811469554901123,0.418514609336853,0.418514609336853,1.0,1.0,-3.108605146408081,0.9702052474021912,2.138399839401245,0.2703921794891357,0.8540021777153015,0.8540021777153015,0.0,147.7906036376953,156.0,58695.5,0.0,2494.493408203125,1.0,279.1574401855469,283.0917053222656,297.3131408691406,301.1437683105469,293.1499938964844,293.1499938964844,279.45001220703125,38970.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809318542480469,1.0,0.0,0.0,3.564116716384888,3.564140558242798,8.476121138301096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8401.6796875,0.0,1461.4063720703125,1895.4371337890625,0.0,3225.312744140625,0.8887326121330261,1.0,0.0,3.0,1.0,0.0
17844660,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9010833501815796,0.4425749182701111,0.3998552560806274,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9883551001548768,0.5781601667404175,0.5475974678993225,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8836691379547119,0.4182866215705871,0.2937993705272674,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8606633543968201,0.3861311078071594,0.3677793145179748,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7143567800521851,0.2151579409837722,0.9816028475761414,285.0023498535156,284.95001220703125,300.8306884765625,294.2659912109375,298.3307800292969,297.19537353515625,285.0013122558594,1.0,0.5834202170372009,0.4178713858127594,0.4178713858127594,1.0,1.0,-3.1106948852539062,0.96930730342865,2.141387462615967,0.2689785361289978,0.9459124803543092,0.9459124803543092,0.0,151.1951904296875,159.0,58018.8359375,0.0,2516.568603515625,1.0,279.4417724609375,283.20849609375,297.24591064453125,300.9603271484375,293.1499938964844,293.1499938964844,279.1499938964844,33389.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731372952461243,1.0,0.0,0.0,3.6826252937316895,3.6826491355896,9.049161917573656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.7568359375,0.0,1550.0662841796875,1895.4371337890625,0.0,3152.238037109375,0.9107698798179626,1.0,0.0,3.0,1.0,0.0
17844720,297.0572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9010833501815796,0.4425749182701111,0.3998552560806274,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9883551001548768,0.5781601667404175,0.5475974678993225,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8836691379547119,0.4182866215705871,0.2937993705272674,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8606633543968201,0.3861311078071594,0.3677793145179748,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7143567800521851,0.2151579409837722,0.9816028475761414,285.0023498535156,284.95001220703125,300.8306884765625,294.2659912109375,298.3307800292969,297.19537353515625,285.0013122558594,1.0,0.5834202170372009,0.4178713858127594,0.4178713858127594,1.0,1.0,-3.1106948852539062,0.96930730342865,2.141387462615967,0.2689785361289978,0.9459124803543092,0.9459124803543092,0.0,151.1951904296875,159.0,58018.8359375,0.0,2516.568603515625,1.0,279.4417724609375,283.20849609375,297.24591064453125,300.9603271484375,293.1499938964844,293.1499938964844,279.1499938964844,33389.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731372952461243,1.0,0.0,0.0,3.6826252937316895,3.6826491355896,9.049161917573656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9295.7568359375,0.0,1550.0662841796875,1895.4371337890625,0.0,3152.238037109375,0.9107698798179626,1.0,0.0,3.0,1.0,0.0
17844780,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8942227363586426,0.4409215748310089,0.3987810611724853,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.983644723892212,0.5792001485824585,0.5489383339881897,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8785120248794556,0.4189155697822571,0.2944961488246918,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8553271889686584,0.3860172629356384,0.3679969012737274,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7095206379890442,0.2147479355335235,0.9809663891792296,284.9007568359375,284.95001220703125,300.8637084960937,294.2466125488281,298.3358764648437,297.1906433105469,284.9025573730469,1.0,0.585542619228363,0.4172281324863434,0.4172281324863434,1.0,1.0,-3.111356973648072,0.9678852558135986,2.1434717178344727,0.2675321400165558,0.8520974516868591,0.8520974516868591,0.0,154.73753356933594,162.0,58520.15625,0.0,2536.64599609375,1.0,279.1575012207031,283.09033203125,297.2682189941406,301.084716796875,293.1499938964844,293.1499938964844,279.45001220703125,39030.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813067078590393,1.0,0.0,0.0,3.554891347885132,3.554914951324463,8.432298272964545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.384765625,0.0,1451.9892578125,1895.4371337890625,0.0,3228.825439453125,0.8867930769920349,1.0,0.0,3.0,1.0,0.0
17844840,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.8942227363586426,0.4409215748310089,0.3987810611724853,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.983644723892212,0.5792001485824585,0.5489383339881897,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8785120248794556,0.4189155697822571,0.2944961488246918,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8553271889686584,0.3860172629356384,0.3679969012737274,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7095206379890442,0.2147479355335235,0.9809663891792296,284.9007568359375,284.95001220703125,300.8637084960937,294.2466125488281,298.3358764648437,297.1906433105469,284.9025573730469,1.0,0.585542619228363,0.4172281324863434,0.4172281324863434,1.0,1.0,-3.111356973648072,0.9678852558135986,2.1434717178344727,0.2675321400165558,0.8520974516868591,0.8520974516868591,0.0,154.73753356933594,162.0,58520.15625,0.0,2536.64599609375,1.0,279.1575012207031,283.09033203125,297.2682189941406,301.084716796875,293.1499938964844,293.1499938964844,279.45001220703125,39030.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813067078590393,1.0,0.0,0.0,3.554891347885132,3.554914951324463,8.432298272964545e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.384765625,0.0,1451.9892578125,1895.4371337890625,0.0,3228.825439453125,0.8867930769920349,1.0,0.0,3.0,1.0,0.0
17844900,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8911521434783936,0.4406113028526306,0.3982801735401153,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.017333984375,0.9815145134925842,0.5801620483398438,0.5496430397033691,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8762655854225159,0.4196054935455322,0.2948543131351471,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8529613018035889,0.386233925819397,0.3680873215198517,297.1324157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.7072377800941467,0.2146873474121093,0.9805123209953308,285.0170593261719,284.95001220703125,300.8794860839844,294.23797607421875,298.34088134765625,297.1921081542969,285.0189514160156,1.0,0.5865268707275391,0.4169065356254577,0.4169065356254577,1.0,1.0,-3.111589431762696,0.9671457409858704,2.1444437503814697,0.2666779458522796,0.9325782656669616,0.9325782656669616,0.0,156.36131286621094,162.0,57742.30859375,0.0,2545.72314453125,1.0,279.3994445800781,283.2196044921875,297.20587158203125,300.8644104003906,293.1499938964844,293.1499938964844,279.45001220703125,34112.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.875167727470398,1.0,0.0,0.0,3.6067867279052734,3.6068098545074463,8.68028962486278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.7421875,0.0,1471.6644287109375,1895.4371337890625,0.0,3171.279541015625,0.8960138559341431,1.0,0.0,3.0,1.0,0.0
17844960,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.889164924621582,0.4404515922069549,0.3981738090515136,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.9802716374397278,0.5812736749649048,0.5507137179374695,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8750163912773132,0.4204441606998443,0.2954528331756592,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8514999151229858,0.3865826427936554,0.3684358596801758,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.7057547569274902,0.2147242724895477,0.9807779788970948,285.0045166015625,284.95001220703125,300.89471435546875,294.23004150390625,298.3471374511719,297.1953125,285.0029296875,1.0,0.5876184701919556,0.4166353046894073,0.4166353046894073,1.0,1.0,-3.1142046451568604,0.9673884510993958,2.1468162536621094,0.2663077116012573,0.9452282786369324,0.9452282786369324,0.0,157.63633728027344,165.0,57884.87109375,0.0,2557.5439453125,1.0,279.44244384765625,283.2064819335937,297.20751953125,300.91064453125,293.1499938964844,293.1499938964844,279.1499938964844,33261.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8731517791748047,1.0,0.0,0.0,3.677483320236206,3.677507162094116,9.023908660310552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9272.904296875,0.0,1543.31689453125,1895.4371337890625,0.0,3152.373779296875,0.9093416929244996,1.0,0.0,3.0,1.0,0.0
17845020,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8832558393478394,0.4388620853424072,0.3971572518348694,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.976020097732544,0.582370400428772,0.5521377921104431,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8708029389381409,0.4211868643760681,0.2962276935577392,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8470617532730103,0.386508047580719,0.3686874508857727,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7014224529266357,0.2143486887216568,0.980274498462677,284.9021301269531,284.95001220703125,300.9235534667969,294.2165832519531,298.3517150878906,297.1913452148437,284.9039306640625,1.0,0.5896526575088501,0.4160929024219513,0.4160929024219513,1.0,1.0,-3.1153311729431152,0.966391146183014,2.148939847946167,0.2651376724243164,0.8520434498786926,0.8520434498786926,0.0,160.9343719482422,168.0,58419.6953125,0.0,2577.251953125,1.0,279.1575622558594,283.08795166015625,297.2377319335937,301.0452575683594,293.1499938964844,293.1499938964844,279.45001220703125,38954.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881286084651947,1.0,0.0,0.0,3.5509939193725586,3.5510175228118896,8.413819045927085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.2001953125,0.0,1447.288330078125,1895.4371337890625,0.0,3228.63232421875,0.8858632445335388,1.0,0.0,3.0,1.0,0.0
17845080,297.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8832558393478394,0.4388620853424072,0.3971572518348694,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.976020097732544,0.582370400428772,0.5521377921104431,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8708029389381409,0.4211868643760681,0.2962276935577392,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8470617532730103,0.386508047580719,0.3686874508857727,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.7014224529266357,0.2143486887216568,0.980274498462677,284.9021301269531,284.95001220703125,300.9235534667969,294.2165832519531,298.3517150878906,297.1913452148437,284.9039306640625,1.0,0.5896526575088501,0.4160929024219513,0.4160929024219513,1.0,1.0,-3.1153311729431152,0.966391146183014,2.148939847946167,0.2651376724243164,0.8520434498786926,0.8520434498786926,0.0,160.9343719482422,168.0,58419.6953125,0.0,2577.251953125,1.0,279.1575622558594,283.08795166015625,297.2377319335937,301.0452575683594,293.1499938964844,293.1499938964844,279.45001220703125,38954.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881286084651947,1.0,0.0,0.0,3.5509939193725586,3.5510175228118896,8.413819045927085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.2001953125,0.0,1447.288330078125,1895.4371337890625,0.0,3228.63232421875,0.8858632445335388,1.0,0.0,3.0,1.0,0.0
17845140,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.878790020942688,0.4384360611438751,0.3965951800346374,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.972892701625824,0.584438681602478,0.5539191365242004,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.867890477180481,0.4228197336196899,0.2972589433193207,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8437749147415161,0.387102872133255,0.3691550195217132,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.6980584859848022,0.2143454700708389,0.9801785349845886,285.0049133300781,284.95001220703125,300.95001220703125,294.2065124511719,298.3620300292969,297.19647216796875,285.00390625,1.0,0.5916908979415894,0.4155504703521728,0.4155504703521728,1.0,1.0,-3.1184756755828857,0.966135799884796,2.152339696884156,0.2640399038791656,0.9452492594718932,0.9452492594718932,0.0,163.7178497314453,171.0,57811.94140625,0.0,2598.17529296875,1.0,279.44171142578125,283.2038879394531,297.1842346191406,300.8802795410156,293.1499938964844,293.1499938964844,279.1499938964844,33287.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730748295783997,1.0,0.0,0.0,3.6739368438720703,3.673960685729981,9.00651286883658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.7919921875,0.0,1539.5357666015625,1895.4371337890625,0.0,3151.65185546875,0.9087536334991456,1.0,0.0,3.0,1.0,0.0
17845200,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.878790020942688,0.4384360611438751,0.3965951800346374,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.972892701625824,0.584438681602478,0.5539191365242004,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.867890477180481,0.4228197336196899,0.2972589433193207,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8437749147415161,0.387102872133255,0.3691550195217132,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.6980584859848022,0.2143454700708389,0.9801785349845886,285.0049133300781,284.95001220703125,300.95001220703125,294.2065124511719,298.3620300292969,297.19647216796875,285.00390625,1.0,0.5916908979415894,0.4155504703521728,0.4155504703521728,1.0,1.0,-3.1184756755828857,0.966135799884796,2.152339696884156,0.2640399038791656,0.9452492594718932,0.9452492594718932,0.0,163.7178497314453,171.0,57811.94140625,0.0,2598.17529296875,1.0,279.44171142578125,283.2038879394531,297.1842346191406,300.8802795410156,293.1499938964844,293.1499938964844,279.1499938964844,33287.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730748295783997,1.0,0.0,0.0,3.6739368438720703,3.673960685729981,9.00651286883658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9255.7919921875,0.0,1539.5357666015625,1895.4371337890625,0.0,3151.65185546875,0.9087536334991456,1.0,0.0,3.0,1.0,0.0
17845260,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.8832343816757202,0.440937727689743,0.3982856571674347,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.9784190058708192,0.5897216796875,0.5582125186920166,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.8739173412322998,0.4278846383094787,0.3002551198005676,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.849016010761261,0.3914085030555725,0.3724283874034881,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.7043837904930115,0.2186516225337982,0.9949260354042052,284.9215087890625,284.95001220703125,300.9741516113281,294.1976013183594,298.395263671875,297.2334289550781,284.92364501953125,1.0,0.5955910682678223,0.4149724245071411,0.4149724245071411,1.0,1.0,-3.1509060859680176,0.976377010345459,2.1745290756225586,0.2665921151638031,0.871387779712677,0.871387779712677,0.0,162.93359375,174.0,59031.30078125,0.0,2657.6689453125,1.0,279.1575012207031,283.0917053222656,297.2241516113281,301.05255126953125,293.1499938964844,293.1499938964844,279.45001220703125,37765.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820002675056458,1.0,0.0,0.0,3.585211753845215,3.585235595703125,8.576753884881327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.62109375,0.0,1475.248046875,1895.4371337890625,0.0,3235.3232421875,0.8926935791969299,1.0,0.0,3.0,1.0,0.0
17845320,297.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.8832343816757202,0.440937727689743,0.3982856571674347,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.9784190058708192,0.5897216796875,0.5582125186920166,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.8739173412322998,0.4278846383094787,0.3002551198005676,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.849016010761261,0.3914085030555725,0.3724283874034881,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.7043837904930115,0.2186516225337982,0.9949260354042052,284.9215087890625,284.95001220703125,300.9741516113281,294.1976013183594,298.395263671875,297.2334289550781,284.92364501953125,1.0,0.5955910682678223,0.4149724245071411,0.4149724245071411,1.0,1.0,-3.1509060859680176,0.976377010345459,2.1745290756225586,0.2665921151638031,0.871387779712677,0.871387779712677,0.0,162.93359375,174.0,59031.30078125,0.0,2657.6689453125,1.0,279.1575012207031,283.0917053222656,297.2241516113281,301.05255126953125,293.1499938964844,293.1499938964844,279.45001220703125,37765.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820002675056458,1.0,0.0,0.0,3.585211753845215,3.585235595703125,8.576753884881327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8419.62109375,0.0,1475.248046875,1895.4371337890625,0.0,3235.3232421875,0.8926935791969299,1.0,0.0,3.0,1.0,0.0
17845380,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8843852877616882,0.4425599575042724,0.3997830152511596,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.9806168675422668,0.5940977931022644,0.5623840093612671,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.8767592906951904,0.4319178462028503,0.3031316697597503,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.8512876033782959,0.3945142924785614,0.3755066990852356,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.7079871892929077,0.2216438502073288,1.0094058513641355,285.0388488769531,284.95001220703125,300.9961853027344,294.1873779296875,298.4183654785156,297.2569274902344,285.03741455078125,1.0,0.6004287600517273,0.4143943786621094,0.4143943786621094,1.0,1.0,-3.182297706604004,0.986164093017578,2.196133613586426,0.2693890631198883,0.9920896291732788,0.9920896291732788,0.0,164.22621154785156,177.0,59017.62109375,0.0,2727.3740234375,1.0,279.4429626464844,283.2108459472656,297.17950439453125,300.9400329589844,293.1499938964844,293.1499938964844,279.1499938964844,32163.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769042491912842,1.0,0.0,0.0,3.7462174892425537,3.746241807937622,9.3643853915637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9413.052734375,0.0,1613.4130859375,1895.4371337890625,0.0,3187.562255859375,0.9240889549255372,1.0,0.0,3.0,1.0,0.0
17845440,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8843852877616882,0.4425599575042724,0.3997830152511596,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.9806168675422668,0.5940977931022644,0.5623840093612671,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.8767592906951904,0.4319178462028503,0.3031316697597503,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.8512876033782959,0.3945142924785614,0.3755066990852356,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.7079871892929077,0.2216438502073288,1.0094058513641355,285.0388488769531,284.95001220703125,300.9961853027344,294.1873779296875,298.4183654785156,297.2569274902344,285.03741455078125,1.0,0.6004287600517273,0.4143943786621094,0.4143943786621094,1.0,1.0,-3.182297706604004,0.986164093017578,2.196133613586426,0.2693890631198883,0.9920896291732788,0.9920896291732788,0.0,164.22621154785156,177.0,59017.62109375,0.0,2727.3740234375,1.0,279.4429626464844,283.2108459472656,297.17950439453125,300.9400329589844,293.1499938964844,293.1499938964844,279.1499938964844,32163.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8769042491912842,1.0,0.0,0.0,3.7462174892425537,3.746241807937622,9.3643853915637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9413.052734375,0.0,1613.4130859375,1895.4371337890625,0.0,3187.562255859375,0.9240889549255372,1.0,0.0,3.0,1.0,0.0
17845500,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8831384778022766,0.4425228536128998,0.400178998708725,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.980015993118286,0.5954843163490295,0.5641047358512878,297.2908020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8763921856880188,0.4332176744937897,0.3043118417263031,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8507417440414429,0.3954112231731415,0.3766857087612152,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.7080605030059814,0.2225857526063919,1.014888048171997,284.89849853515625,284.95001220703125,301.0064697265625,294.1817932128906,298.4236755371094,297.2604064941406,284.89373779296875,1.0,0.6028230786323547,0.4141053855419159,0.4141053855419159,1.0,1.0,-3.194281816482544,0.9897018671035768,2.2045798301696777,0.2703485190868377,0.9060469269752502,0.9060469269752502,0.0,165.74249267578125,177.0,60297.08984375,0.0,2759.87548828125,1.0,279.1952209472656,283.0465087890625,297.2315979003906,301.1810913085937,293.1499938964844,293.1499938964844,279.1499938964844,35534.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850093483924866,1.0,0.0,0.0,3.7521722316741934,3.752197265625,9.394178732691216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.8427734375,0.0,1646.2547607421875,1895.4371337890625,0.0,3263.50634765625,0.926098108291626,1.0,0.0,3.0,1.0,0.0
17845560,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.880195140838623,0.4421111345291137,0.399968534708023,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9778665900230408,0.5964706540107727,0.565214216709137,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8744099140167236,0.4341629147529602,0.3050970137119293,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.8487127423286438,0.3959513306617737,0.3773835003376007,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.706659197807312,0.2231979966163635,1.0185744762420654,284.9049377441406,284.95001220703125,301.0162048339844,294.1759033203125,298.4247436523437,297.2595520019531,284.90673828125,1.0,0.6049633026123047,0.413499653339386,0.413499653339386,1.0,1.0,-3.201584815979004,0.9907681345939636,2.2108166217803955,0.2698391377925873,0.8922557234764099,0.8922557234764099,0.0,167.9059600830078,180.0,60238.03515625,0.0,2786.56884765625,1.0,279.1568908691406,283.0535583496094,297.2158203125,301.1304016113281,293.1499938964844,293.1499938964844,279.45001220703125,37538.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888812243938446,1.0,0.0,0.0,3.6932454109191895,3.693270206451416,9.101430009650358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.4462890625,0.0,1593.464599609375,1895.4371337890625,0.0,3299.09814453125,0.916081726551056,1.0,0.0,3.0,1.0,0.0
17845620,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8759497404098511,0.4425495266914367,0.4001756906509399,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.9748451709747314,0.5994716286659241,0.5678831934928894,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8718504905700684,0.4369625747203827,0.3069541156291961,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8458229303359985,0.397648423910141,0.378934770822525,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.7045785188674927,0.2245695292949676,1.0250946283340454,285.025390625,284.95001220703125,301.0342102050781,294.1632385253906,298.4320068359375,297.2661437988281,285.0240783691406,1.0,0.6090166568756104,0.4122882485389709,0.4122882485389709,1.0,1.0,-3.216975688934326,0.9930623769760132,2.2239131927490234,0.2685654759407043,1.0,1.0,0.0,171.57080078125,183.0,59753.38671875,0.0,2838.29931640625,1.0,279.443603515625,283.1839599609375,297.15460205078125,300.9711608886719,293.1499938964844,293.1499938964844,279.1499938964844,32899.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834872841835022,1.0,0.0,0.0,3.820152521133423,3.820177555084229,9.737660775499537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.2607421875,0.0,1706.5579833984375,1895.4371337890625,0.0,3249.25244140625,0.9412553906440736,1.0,0.0,3.0,1.0,0.0
17845680,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8759497404098511,0.4425495266914367,0.4001756906509399,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.9748451709747314,0.5994716286659241,0.5678831934928894,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8718504905700684,0.4369625747203827,0.3069541156291961,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8458229303359985,0.397648423910141,0.378934770822525,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.7045785188674927,0.2245695292949676,1.0250946283340454,285.025390625,284.95001220703125,301.0342102050781,294.1632385253906,298.4320068359375,297.2661437988281,285.0240783691406,1.0,0.6090166568756104,0.4122882485389709,0.4122882485389709,1.0,1.0,-3.216975688934326,0.9930623769760132,2.2239131927490234,0.2685654759407043,1.0,1.0,0.0,171.57080078125,183.0,59753.38671875,0.0,2838.29931640625,1.0,279.443603515625,283.1839599609375,297.15460205078125,300.9711608886719,293.1499938964844,293.1499938964844,279.1499938964844,32899.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834872841835022,1.0,0.0,0.0,3.820152521133423,3.820177555084229,9.737660775499537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9506.2607421875,0.0,1706.5579833984375,1895.4371337890625,0.0,3249.25244140625,0.9412553906440736,1.0,0.0,3.0,1.0,0.0
17845740,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.8735547065734863,0.4421670436859131,0.4002559781074524,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.973080575466156,0.6005755662918091,0.5693278908729553,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.870395302772522,0.4380570650100708,0.3079785406589508,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.8441809415817261,0.3982080221176147,0.3797678649425506,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.703295111656189,0.2250428348779678,1.0283088684082031,284.878662109375,284.95001220703125,301.0434265136719,294.1556091308594,298.43218994140625,297.2648010253906,284.87677001953125,1.0,0.6111818552017212,0.4116098582744598,0.4116098582744598,1.0,1.0,-3.224916219711304,0.9940797090530396,2.2308366298675537,0.2678740918636322,0.9062166810035706,0.9062166810035706,0.0,173.64999389648438,183.0,60880.484375,0.0,2866.19580078125,1.0,279.1853332519531,283.01715087890625,297.2014465332031,301.1903076171875,293.1499938964844,293.1499938964844,279.1499938964844,36860.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915148377418518,1.0,0.0,0.0,3.802373170852661,3.802398681640625,9.647231991039007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.6904296875,0.0,1716.0965576171875,1895.4371337890625,0.0,3324.37158203125,0.938363790512085,1.0,0.0,3.0,1.0,0.0
17845800,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8707831501960754,0.4416787028312683,0.3998899161815643,297.339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.9708177447319032,0.6012352108955383,0.5700374245643616,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8684223890304565,0.4387438595294952,0.3085187673568725,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8421505689620972,0.3984743654727936,0.3801196217536926,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7015463709831238,0.225260242819786,1.0298269987106323,284.8934326171875,284.95001220703125,301.0502624511719,294.1493835449219,298.4306030273437,297.2616271972656,284.8951721191406,1.0,0.6126814484596252,0.4110768139362335,0.4110768139362335,1.0,1.0,-3.2282302379608154,0.9938308000564576,2.2343995571136475,0.2668946981430053,0.8960887789726257,0.8960887789726257,0.0,175.6074981689453,186.0,60736.1015625,0.0,2883.884521484375,1.0,279.1569519042969,283.03179931640625,297.1818542480469,301.1316223144531,293.1499938964844,293.1499938964844,279.45001220703125,38158.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8938136100769043,1.0,0.0,0.0,3.7442896366119385,3.7443149089813232,9.354748726764228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8575.2978515625,0.0,1657.191650390625,1895.4371337890625,0.0,3345.853271484375,0.927878737449646,1.0,0.0,3.0,1.0,0.0
17845860,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8669643998146057,0.4420017600059509,0.3999403417110443,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9679340720176696,0.6039867401123047,0.5724022388458252,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8662029504776001,0.4414294362068176,0.3102467954158783,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8395146727561951,0.3999423086643219,0.3813794553279876,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.6992538571357727,0.2261932641267776,1.0339573621749878,285.0216369628906,284.95001220703125,301.0643920898437,294.1343688964844,298.4356689453125,297.2655944824219,285.0206298828125,1.0,0.6160402894020081,0.41022589802742,0.41022589802742,1.0,1.0,-3.239684581756592,0.9955998659133912,2.2440848350524902,0.265925794839859,1.0,1.0,0.0,178.9698944091797,189.0,60075.08203125,0.0,2926.470947265625,1.0,279.4438781738281,283.1723327636719,297.1198425292969,300.9583435058594,293.1499938964844,293.1499938964844,279.1499938964844,33413.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872784376144409,1.0,0.0,0.0,3.85235333442688,3.852378845214844,9.90251464827452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.82421875,0.0,1749.7425537109375,1895.4371337890625,0.0,3284.74658203125,0.94881409406662,1.0,0.0,3.0,1.0,0.0
17845920,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8669643998146057,0.4420017600059509,0.3999403417110443,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9679340720176696,0.6039867401123047,0.5724022388458252,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8662029504776001,0.4414294362068176,0.3102467954158783,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8395146727561951,0.3999423086643219,0.3813794553279876,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.6992538571357727,0.2261932641267776,1.0339573621749878,285.0216369628906,284.95001220703125,301.0643920898437,294.1343688964844,298.4356689453125,297.2655944824219,285.0206298828125,1.0,0.6160402894020081,0.41022589802742,0.41022589802742,1.0,1.0,-3.239684581756592,0.9955998659133912,2.2440848350524902,0.265925794839859,1.0,1.0,0.0,178.9698944091797,189.0,60075.08203125,0.0,2926.470947265625,1.0,279.4438781738281,283.1723327636719,297.1198425292969,300.9583435058594,293.1499938964844,293.1499938964844,279.1499938964844,33413.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872784376144409,1.0,0.0,0.0,3.85235333442688,3.852378845214844,9.90251464827452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.82421875,0.0,1749.7425537109375,1895.4371337890625,0.0,3284.74658203125,0.94881409406662,1.0,0.0,3.0,1.0,0.0
17845980,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8625735640525818,0.4411103129386902,0.3996129631996155,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9643912315368652,0.6056204438209534,0.5744065046310425,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8634721636772156,0.4432069361209869,0.3117879033088684,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8364531397819519,0.400685042142868,0.3824509680271148,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6965038776397705,0.2266551256179809,1.0374246835708618,284.8922424316406,284.95001220703125,301.0766906738281,294.1182556152344,298.4334411621094,297.2601013183594,284.89404296875,1.0,0.6192195415496826,0.4093749821186065,0.4093749821186065,1.0,1.0,-3.2490220069885254,0.9966139793395996,2.252408027648926,0.2649060785770416,0.8994287848472595,0.8994287848472595,0.0,182.6073608398437,192.0,61008.140625,0.0,2966.351806640625,1.0,279.1567687988281,283.0229797363281,297.1470031738281,301.1138916015625,293.1499938964844,293.1499938964844,279.45001220703125,38357.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968362212181091,1.0,0.0,0.0,3.7692830562591553,3.769308567047119,9.480053222432616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.5078125,0.0,1688.1881103515625,1895.4371337890625,0.0,3374.075439453125,0.9336104393005372,1.0,0.0,3.0,1.0,0.0
17846040,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8625735640525818,0.4411103129386902,0.3996129631996155,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9643912315368652,0.6056204438209534,0.5744065046310425,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8634721636772156,0.4432069361209869,0.3117879033088684,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.8364531397819519,0.400685042142868,0.3824509680271148,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.6965038776397705,0.2266551256179809,1.0374246835708618,284.8922424316406,284.95001220703125,301.0766906738281,294.1182556152344,298.4334411621094,297.2601013183594,284.89404296875,1.0,0.6192195415496826,0.4093749821186065,0.4093749821186065,1.0,1.0,-3.2490220069885254,0.9966139793395996,2.252408027648926,0.2649060785770416,0.8994287848472595,0.8994287848472595,0.0,182.6073608398437,192.0,61008.140625,0.0,2966.351806640625,1.0,279.1567687988281,283.0229797363281,297.1470031738281,301.1138916015625,293.1499938964844,293.1499938964844,279.45001220703125,38357.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968362212181091,1.0,0.0,0.0,3.7692830562591553,3.769308567047119,9.480053222432616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8594.5078125,0.0,1688.1881103515625,1895.4371337890625,0.0,3374.075439453125,0.9336104393005372,1.0,0.0,3.0,1.0,0.0
17846100,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.8604536652565002,0.4411515593528747,0.3994012773036957,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9626415967941284,0.6068369746208191,0.5753222703933716,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.023193359375,0.86216139793396,0.4444601237773895,0.3125154972076416,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.8349559903144836,0.4013077616691589,0.382904589176178,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.6951045393943787,0.2269941866397857,1.0387322902679443,285.0233764648437,284.95001220703125,301.0821228027344,294.1097717285156,298.4344787597656,297.26080322265625,285.0267028808594,1.0,0.6206794381141663,0.4089495241641998,0.4089495241641998,1.0,1.0,-3.252854824066162,0.9968271255493164,2.2560276985168457,0.2641506791114807,0.98917156457901,0.98917156457901,0.0,184.34767150878903,192.0,60118.5234375,0.0,2984.167236328125,1.0,279.4049072265625,283.1698608398437,297.0848083496094,300.88885498046875,293.1499938964844,293.1499938964844,279.45001220703125,34362.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914279341697693,1.0,0.0,0.0,3.808264970779419,3.808290243148804,9.67715322985896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.2880859375,0.0,1703.69140625,1895.4371337890625,0.0,3323.558837890625,0.9412724375724792,1.0,0.0,3.0,1.0,0.0
17846160,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8593717217445374,0.4414324164390564,0.3996463119983673,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9619480967521667,0.6082867383956909,0.5766691565513611,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8618192672729492,0.4459310173988342,0.3135276734828949,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8343144655227661,0.4021225273609161,0.3836599886417389,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.6945080757141113,0.2274601459503173,1.0408329963684082,285.0243225097656,284.95001220703125,301.0871276855469,294.1010437011719,298.4372863769531,297.2640075683594,285.023681640625,1.0,0.6222509145736694,0.4085305631160736,0.4085305631160736,1.0,1.0,-3.2594172954559326,0.9980188608169556,2.2613983154296875,0.2637943923473358,1.0,1.0,0.0,185.6497497558593,195.0,60272.39453125,0.0,3005.41748046875,1.0,279.4439392089844,283.16845703125,297.0845642089844,300.9359741210937,293.1499938964844,293.1499938964844,279.1499938964844,33685.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899562358856201,1.0,0.0,0.0,3.8684065341949454,3.868432283401489,9.985217275243483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.365234375,0.0,1771.6492919921875,1895.4371337890625,0.0,3309.798583984375,0.9526703357696532,1.0,0.0,3.0,1.0,0.0
