time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17846220,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8555215001106262,0.4405473172664642,0.3993227779865265,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9587510228157043,0.6098406910896301,0.578597366809845,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8595726490020752,0.4477481842041015,0.3150941729545593,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.831677258014679,0.402847409248352,0.384709894657135,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6920433044433594,0.2278393656015396,1.0438660383224487,284.8924255371094,284.95001220703125,301.0958251953125,294.0827941894531,298.4338073730469,297.2584228515625,284.89410400390625,1.0,0.6252127885818481,0.4076926708221435,0.4076926708221435,1.0,1.0,-3.268150329589844,0.9988220930099488,2.269328355789185,0.262692242860794,0.903325378894806,0.903325378894806,0.0,189.0640411376953,198.0,61219.37109375,0.0,3043.18896484375,1.0,279.1567687988281,283.0161437988281,297.1106872558594,301.0907897949219,293.1499938964844,293.1499938964844,278.8500061035156,38329.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993204236030579,1.0,0.0,0.0,3.788949489593506,3.788975238800049,9.579237030266086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.52734375,0.0,1711.418212890625,1895.4371337890625,0.0,3397.2490234375,0.9379244446754456,1.0,0.0,3.0,1.0,0.0
17846280,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8555215001106262,0.4405473172664642,0.3993227779865265,297.3296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9587510228157043,0.6098406910896301,0.578597366809845,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8595726490020752,0.4477481842041015,0.3150941729545593,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.831677258014679,0.402847409248352,0.384709894657135,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.6920433044433594,0.2278393656015396,1.0438660383224487,284.8924255371094,284.95001220703125,301.0958251953125,294.0827941894531,298.4338073730469,297.2584228515625,284.89410400390625,1.0,0.6252127885818481,0.4076926708221435,0.4076926708221435,1.0,1.0,-3.268150329589844,0.9988220930099488,2.269328355789185,0.262692242860794,0.903325378894806,0.903325378894806,0.0,189.0640411376953,198.0,61219.37109375,0.0,3043.18896484375,1.0,279.1567687988281,283.0161437988281,297.1106872558594,301.0907897949219,293.1499938964844,293.1499938964844,278.8500061035156,38329.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993204236030579,1.0,0.0,0.0,3.788949489593506,3.788975238800049,9.579237030266086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9730.52734375,0.0,1711.418212890625,1895.4371337890625,0.0,3397.2490234375,0.9379244446754456,1.0,0.0,3.0,1.0,0.0
17846340,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.850968599319458,0.4396069049835205,0.3984939754009247,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9546419978141784,0.6112132668495178,0.5799301266670227,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8566223382949829,0.4494692385196686,0.3163206875324249,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8283683061599731,0.403385579586029,0.3853013515472412,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.6888343095779419,0.2280137687921524,1.0452451705932615,284.8851928710937,284.95001220703125,301.102783203125,294.06353759765625,298.4289245605469,297.25177001953125,284.8866882324219,1.0,0.6277718544006348,0.4068548083305359,0.4068548083305359,1.0,1.0,-3.272599458694458,0.9981069564819336,2.2744925022125244,0.2608857750892639,0.8337351083755493,0.8337351083755493,0.0,192.72691345214844,201.0,61241.01171875,0.0,3073.260986328125,1.0,278.8582458496094,282.9853210449219,297.0762634277344,301.07257080078125,293.1499938964844,293.1499938964844,279.1499938964844,40969.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044836163520812,1.0,0.0,0.0,3.5447018146514893,3.5447256565093994,8.384027410102135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.6787109375,0.0,1455.2515869140625,1895.4371337890625,0.0,3445.34130859375,0.8863801956176758,1.0,0.0,3.0,1.0,0.0
17846400,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.850968599319458,0.4396069049835205,0.3984939754009247,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9546419978141784,0.6112132668495178,0.5799301266670227,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8566223382949829,0.4494692385196686,0.3163206875324249,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8283683061599731,0.403385579586029,0.3853013515472412,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.6888343095779419,0.2280137687921524,1.0452451705932615,284.8851928710937,284.95001220703125,301.102783203125,294.06353759765625,298.4289245605469,297.25177001953125,284.8866882324219,1.0,0.6277718544006348,0.4068548083305359,0.4068548083305359,1.0,1.0,-3.272599458694458,0.9981069564819336,2.2744925022125244,0.2608857750892639,0.8337351083755493,0.8337351083755493,0.0,192.72691345214844,201.0,61241.01171875,0.0,3073.260986328125,1.0,278.8582458496094,282.9853210449219,297.0762634277344,301.07257080078125,293.1499938964844,293.1499938964844,279.1499938964844,40969.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044836163520812,1.0,0.0,0.0,3.5447018146514893,3.5447256565093994,8.384027410102135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8669.6787109375,0.0,1455.2515869140625,1895.4371337890625,0.0,3445.34130859375,0.8863801956176758,1.0,0.0,3.0,1.0,0.0
17846460,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8489917516708374,0.4401714503765106,0.3988272249698639,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9532861709594728,0.6139557361602783,0.5823270082473755,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8560817241668701,0.4524296820163727,0.3182641267776489,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8271908760070801,0.4049512445926666,0.3866431713104248,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.6876172423362732,0.2287995517253875,1.0484849214553833,285.0006103515625,284.95001220703125,301.1080627441406,294.0433044433594,298.4330749511719,297.25830078125,285.0003967285156,1.0,0.6305619478225708,0.4060381352901459,0.4060381352901459,1.0,1.0,-3.283719778060913,0.9997953176498412,2.2839245796203613,0.2598971128463745,0.9288243651390076,0.9288243651390076,0.0,195.1888427734375,189.0,60611.63671875,0.0,3111.23681640625,1.0,279.1415405273437,283.1148376464844,297.0161437988281,300.88720703125,293.1499938964844,293.1499938964844,278.8500061035156,33950.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951097130775452,1.0,0.0,0.0,3.646275997161865,3.646299600601196,8.87140402028308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9588.8056640625,0.0,1513.70751953125,1895.4371337890625,0.0,3357.95849609375,0.9031606912612916,1.0,0.0,3.0,1.0,0.0
17846520,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8489917516708374,0.4401714503765106,0.3988272249698639,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.9532861709594728,0.6139557361602783,0.5823270082473755,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8560817241668701,0.4524296820163727,0.3182641267776489,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8271908760070801,0.4049512445926666,0.3866431713104248,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.6876172423362732,0.2287995517253875,1.0484849214553833,285.0006103515625,284.95001220703125,301.1080627441406,294.0433044433594,298.4330749511719,297.25830078125,285.0003967285156,1.0,0.6305619478225708,0.4060381352901459,0.4060381352901459,1.0,1.0,-3.283719778060913,0.9997953176498412,2.2839245796203613,0.2598971128463745,0.9288243651390076,0.9288243651390076,0.0,195.1888427734375,189.0,60611.63671875,0.0,3111.23681640625,1.0,279.1415405273437,283.1148376464844,297.0161437988281,300.88720703125,293.1499938964844,293.1499938964844,278.8500061035156,33950.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951097130775452,1.0,0.0,0.0,3.646275997161865,3.646299600601196,8.87140402028308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9588.8056640625,0.0,1513.70751953125,1895.4371337890625,0.0,3357.95849609375,0.9031606912612916,1.0,0.0,3.0,1.0,0.0
17846580,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8529614806175232,0.4395585358142853,0.398397296667099,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9595502614974976,0.6155976057052612,0.5839840173721313,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8617762327194214,0.4544923305511474,0.3197453022003174,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8317764401435852,0.4058469235897064,0.3875191509723663,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.6918291449546814,0.2292137742042541,1.0501725673675537,284.9135131835937,284.95001220703125,301.1116943359375,294.0221252441406,298.4295654296875,297.2550048828125,284.91412353515625,1.0,0.6290826201438904,0.4052214622497558,0.4052214622497558,1.0,1.0,-3.2900712490081787,0.9997751712799072,2.2902960777282715,0.2585191130638122,0.8500274419784546,0.8500274419784546,0.0,191.6493377685547,177.0,61222.9140625,0.0,3105.25146484375,1.0,278.8583679199219,283.0060119628906,297.0413818359375,301.0229187011719,293.1499938964844,293.1499938964844,279.1499938964844,38552.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902750551700592,1.0,0.0,0.0,3.527998208999634,3.5280215740203857,8.305198662128532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.9052734375,0.0,1420.0811767578125,1895.4371337890625,0.0,3429.2099609375,0.8804700374603271,1.0,0.0,3.0,1.0,0.0
17846640,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8529614806175232,0.4395585358142853,0.398397296667099,297.3206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9595502614974976,0.6155976057052612,0.5839840173721313,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8617762327194214,0.4544923305511474,0.3197453022003174,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8317764401435852,0.4058469235897064,0.3875191509723663,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.6918291449546814,0.2292137742042541,1.0501725673675537,284.9135131835937,284.95001220703125,301.1116943359375,294.0221252441406,298.4295654296875,297.2550048828125,284.91412353515625,1.0,0.6290826201438904,0.4052214622497558,0.4052214622497558,1.0,1.0,-3.2900712490081787,0.9997751712799072,2.2902960777282715,0.2585191130638122,0.8500274419784546,0.8500274419784546,0.0,191.6493377685547,177.0,61222.9140625,0.0,3105.25146484375,1.0,278.8583679199219,283.0060119628906,297.0413818359375,301.0229187011719,293.1499938964844,293.1499938964844,279.1499938964844,38552.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902750551700592,1.0,0.0,0.0,3.527998208999634,3.5280215740203857,8.305198662128532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.9052734375,0.0,1420.0811767578125,1895.4371337890625,0.0,3429.2099609375,0.8804700374603271,1.0,0.0,3.0,1.0,0.0
17846700,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8569204807281494,0.4397141337394714,0.3981515169143677,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.9648876786231996,0.6168067455291748,0.5847381949424744,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8666682839393616,0.4558897316455841,0.3204517662525177,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8358734250068665,0.4065538644790649,0.3878780901432037,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.6955925226211548,0.2295631170272827,1.050603985786438,285.0223999023437,284.95001220703125,301.1129150390625,294.0111999511719,298.4301452636719,297.2569580078125,285.0234375,1.0,0.627474308013916,0.4048131108283996,0.4048131108283996,1.0,1.0,-3.292477369308472,0.999498724937439,2.292978525161743,0.2576006054878235,0.9286056756973268,0.9286056756973268,0.0,188.2113037109375,177.0,60485.74609375,0.0,3091.201416015625,1.0,279.0989074707031,283.12908935546875,296.9823303222656,300.80889892578125,293.1499938964844,293.1499938964844,279.1499938964844,33877.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972427845001221,1.0,0.0,0.0,3.582382917404175,3.582406044006348,8.563224582758266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.017578125,0.0,1443.6475830078125,1895.4371337890625,0.0,3377.869384765625,0.8903244733810425,1.0,0.0,3.0,1.0,0.0
17846760,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8626082539558411,0.4399827420711517,0.398225873708725,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.9718114137649536,0.6181302070617676,0.5857968926429749,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8733089566230774,0.4574008285999298,0.321361631155014,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8415085077285767,0.4073712527751922,0.3884504437446594,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.7007619738578796,0.2300010919570922,1.0516095161437988,285.0057983398437,284.95001220703125,301.11376953125,294.0000305175781,298.4316101074219,297.2602844238281,285.0043029785156,1.0,0.625605583190918,0.4044011831283569,0.4044011831283569,1.0,1.0,-3.29682993888855,0.9998914003372192,2.29693865776062,0.2569555044174194,0.939434826374054,0.939434826374054,0.0,183.81153869628903,165.0,60674.77734375,0.0,3075.955322265625,1.0,279.1423034667969,283.11383056640625,296.982421875,300.8582458496094,293.1499938964844,293.1499938964844,278.8500061035156,33176.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958227038383484,1.0,0.0,0.0,3.653298139572144,3.6533217430114746,8.905606705411628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9594.193359375,0.0,1515.6986083984375,1895.4371337890625,0.0,3364.615478515625,0.903822660446167,1.0,0.0,3.0,1.0,0.0
17846820,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8748021125793457,0.4393060207366943,0.39752858877182,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9853225946426392,0.619604766368866,0.5870785713195801,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8876144289970398,0.4594579041004181,0.3226756453514099,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8537963032722473,0.4082141518592834,0.3890640437602997,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7116976380348206,0.2304130345582962,1.0522578954696655,284.9075927734375,284.95001220703125,301.1142578125,293.97705078125,298.4262084960937,297.25592041015625,284.9088439941406,1.0,0.6209487915039062,0.4035772979259491,0.4035772979259491,1.0,1.0,-3.3006391525268555,0.9989402890205384,2.301698923110962,0.2551714479923248,0.8519625663757324,0.8519625663757324,0.0,174.53672790527344,153.0,61267.73046875,0.0,3032.017822265625,1.0,278.8577575683594,282.99713134765625,297.0018005371094,300.9888000488281,293.1499938964844,293.1499938964844,279.1499938964844,38605.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045523405075072,1.0,0.0,0.0,3.536705732345581,3.536729097366333,8.346244726453733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.8798828125,0.0,1429.62890625,1895.4371337890625,0.0,3445.98046875,0.8823999762535095,1.0,0.0,3.0,1.0,0.0
17846880,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8748021125793457,0.4393060207366943,0.39752858877182,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9853225946426392,0.619604766368866,0.5870785713195801,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8876144289970398,0.4594579041004181,0.3226756453514099,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.8537963032722473,0.4082141518592834,0.3890640437602997,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7116976380348206,0.2304130345582962,1.0522578954696655,284.9075927734375,284.95001220703125,301.1142578125,293.97705078125,298.4262084960937,297.25592041015625,284.9088439941406,1.0,0.6209487915039062,0.4035772979259491,0.4035772979259491,1.0,1.0,-3.3006391525268555,0.9989402890205384,2.301698923110962,0.2551714479923248,0.8519625663757324,0.8519625663757324,0.0,174.53672790527344,153.0,61267.73046875,0.0,3032.017822265625,1.0,278.8577575683594,282.99713134765625,297.0018005371094,300.9888000488281,293.1499938964844,293.1499938964844,279.1499938964844,38605.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045523405075072,1.0,0.0,0.0,3.536705732345581,3.536729097366333,8.346244726453733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8659.8798828125,0.0,1429.62890625,1895.4371337890625,0.0,3445.98046875,0.8823999762535095,1.0,0.0,3.0,1.0,0.0
17846940,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.016357421875,0.884835422039032,0.4395767748355865,0.3972045481204986,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0161437988281,0.994767725467682,0.621159553527832,0.5879653096199036,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.8990097045898438,0.4613452851772308,0.3235853612422943,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8637812733650208,0.4091567397117615,0.3894706666469574,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.7197552919387817,0.2309005409479141,1.0525566339492798,285.01629638671875,284.95001220703125,301.1138000488281,293.9618835449219,298.4266662597656,297.25897216796875,285.01470947265625,1.0,0.6175737977027893,0.4030500054359436,0.4030500054359436,1.0,1.0,-3.3032500743865967,0.9983977675437928,2.304852247238159,0.2538926601409912,0.935228168964386,0.935228168964386,0.0,167.77484130859375,153.0,60580.15234375,0.0,2999.5712890625,1.0,279.11920166015625,283.1189880371094,296.9344482421875,300.7803955078125,293.1499938964844,293.1499938964844,279.1499938964844,33243.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982611894607544,1.0,0.0,0.0,3.61969780921936,3.619720935821533,8.742545674067514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8981.607421875,0.0,1479.2620849609375,1895.4371337890625,0.0,3387.370361328125,0.8970924615859985,1.0,0.0,3.0,1.0,0.0
17847000,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8912244439125061,0.439749151468277,0.3972582519054413,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.9990000128746032,0.6220843195915222,0.5874840021133423,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.906192660331726,0.4624390602111816,0.3242530822753906,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.8701195120811462,0.4097276926040649,0.3898698687553406,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.7246149778366089,0.2312137186527252,1.0532381534576416,285.0017395019531,284.95001220703125,301.11328125,293.9532165527344,298.4271545410156,297.2611694335937,285.0005798339844,1.0,0.6156025528907776,0.4027533829212188,0.4027533829212188,1.0,1.0,-3.304776906967163,0.998095691204071,2.306681156158448,0.2534243166446686,0.939635455608368,0.939635455608368,0.0,163.90310668945312,141.0,60672.88671875,0.0,2981.090087890625,1.0,279.1415710449219,283.1071472167969,296.9374389648437,300.8149719238281,293.1499938964844,293.1499938964844,278.8500061035156,33336.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978000283241272,1.0,0.0,0.0,3.658254861831665,3.658278465270996,8.929789601097582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9581.77734375,0.0,1522.3970947265625,1895.4371337890625,0.0,3383.068359375,0.9052618145942688,1.0,0.0,3.0,1.0,0.0
17847060,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9024422764778136,0.4389792084693908,0.3966037929058075,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.625745952129364,0.5664817094802856,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9207160472869872,0.4644607901573181,0.3256396353244781,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8818928003311157,0.4104585945606231,0.3905095756053924,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7333664298057556,0.2315444946289062,1.05412757396698,284.8957824707031,284.95001220703125,301.11083984375,293.9285583496094,298.42529296875,297.264892578125,284.896728515625,1.0,0.6081972122192383,0.4019922316074371,0.4019922316074371,1.0,1.0,-3.2823431491851807,0.9881191253662108,2.2942240238189697,0.2486407905817031,0.8406800627708435,0.8406800627708435,0.0,156.15611267089844,129.0,60798.2734375,0.0,2889.60400390625,1.0,278.8577880859375,282.9899597167969,296.94940185546875,300.91656494140625,293.1499938964844,293.1499938964844,279.1499938964844,39380.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905828297138214,1.0,0.0,0.0,3.515666007995605,3.5156893730163574,8.247237701652921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.9287109375,0.0,1413.1468505859375,1895.4371337890625,0.0,3457.84912109375,0.8783177733421326,1.0,0.0,3.0,1.0,0.0
17847120,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.9024422764778136,0.4389792084693908,0.3966037929058075,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.625745952129364,0.5664817094802856,297.3280334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.9207160472869872,0.4644607901573181,0.3256396353244781,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8818928003311157,0.4104585945606231,0.3905095756053924,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7333664298057556,0.2315444946289062,1.05412757396698,284.8957824707031,284.95001220703125,301.11083984375,293.9285583496094,298.42529296875,297.264892578125,284.896728515625,1.0,0.6081972122192383,0.4019922316074371,0.4019922316074371,1.0,1.0,-3.2823431491851807,0.9881191253662108,2.2942240238189697,0.2486407905817031,0.8406800627708435,0.8406800627708435,0.0,156.15611267089844,129.0,60798.2734375,0.0,2889.60400390625,1.0,278.8577880859375,282.9899597167969,296.94940185546875,300.91656494140625,293.1499938964844,293.1499938964844,279.1499938964844,39380.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905828297138214,1.0,0.0,0.0,3.515666007995605,3.5156893730163574,8.247237701652921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.9287109375,0.0,1413.1468505859375,1895.4371337890625,0.0,3457.84912109375,0.8783177733421326,1.0,0.0,3.0,1.0,0.0
17847180,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.9183265566825868,0.439274251461029,0.3963327705860138,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.9990000128746032,0.6335837841033936,0.5398669242858887,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.939879834651947,0.4673728048801422,0.3272677063941955,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.89718097448349,0.4118206202983856,0.3913058936595917,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.7446994781494141,0.2322605550289154,1.055286884307861,284.9779663085937,284.95001220703125,301.10699462890625,293.9031066894531,298.4397277832031,297.2929382324219,284.97674560546875,1.0,0.5993167161941528,0.401231050491333,0.401231050491333,1.0,1.0,-3.254324436187744,0.9762229323387146,2.278101682662964,0.2429092228412628,0.9085753560066224,0.9085753560066224,0.0,147.07510375976562,132.0,59648.2109375,0.0,2780.393310546875,1.0,279.14129638671875,283.0972900390625,296.8773498535156,300.70172119140625,293.1499938964844,293.1499938964844,278.8500061035156,34356.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970462083816528,1.0,0.0,0.0,3.604400396347046,3.6044235229492174,8.668806685818709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.5849609375,0.0,1470.880859375,1895.4371337890625,0.0,3376.034912109375,0.8937761783599854,1.0,0.0,3.0,1.0,0.0
17847240,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.9183265566825868,0.439274251461029,0.3963327705860138,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.9990000128746032,0.6335837841033936,0.5398669242858887,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.939879834651947,0.4673728048801422,0.3272677063941955,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.89718097448349,0.4118206202983856,0.3913058936595917,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.7446994781494141,0.2322605550289154,1.055286884307861,284.9779663085937,284.95001220703125,301.10699462890625,293.9031066894531,298.4397277832031,297.2929382324219,284.97674560546875,1.0,0.5993167161941528,0.401231050491333,0.401231050491333,1.0,1.0,-3.254324436187744,0.9762229323387146,2.278101682662964,0.2429092228412628,0.9085753560066224,0.9085753560066224,0.0,147.07510375976562,132.0,59648.2109375,0.0,2780.393310546875,1.0,279.14129638671875,283.0972900390625,296.8773498535156,300.70172119140625,293.1499938964844,293.1499938964844,278.8500061035156,34356.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970462083816528,1.0,0.0,0.0,3.604400396347046,3.6044235229492174,8.668806685818709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9432.5849609375,0.0,1470.880859375,1895.4371337890625,0.0,3376.034912109375,0.8937761783599854,1.0,0.0,3.0,1.0,0.0
17847300,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.9246364235877992,0.43897345662117,0.396211713552475,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.9990000128746032,0.6379534602165222,0.530250608921051,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616638183594,0.9472154378890992,0.4684875607490539,0.3281151950359344,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.9031035900115968,0.4122494459152221,0.3917647898197174,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.7491946220397949,0.23251873254776,1.0563181638717651,284.86163330078125,284.95001220703125,301.10455322265625,293.8901062011719,298.4470520019531,297.3070068359375,284.86199951171875,1.0,0.5966448783874512,0.4008504748344421,0.4008504748344421,1.0,1.0,-3.2454097270965576,0.9720723032951356,2.2733373641967773,0.240498349070549,0.8204436302185059,0.8204436302185059,0.0,143.92921447753906,132.0,60108.80859375,0.0,2744.609619140625,1.0,278.8996887207031,282.9706420898437,296.9139099121094,300.87762451171875,293.1499938964844,293.1499938964844,278.8500061035156,39666.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021351933479308,1.0,0.0,0.0,3.528959035873413,3.528982639312744,8.309722829835664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.4921875,0.0,1429.148193359375,1895.4371337890625,0.0,3423.479248046875,0.8784597516059875,1.0,0.0,3.0,1.0,0.0
17847360,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9286746978759766,0.4386664628982544,0.3958028256893158,297.4446716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9990000128746032,0.6421571373939514,0.5238121747970581,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9522152543067932,0.4695976376533508,0.3287887275218963,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.907229781150818,0.4126355350017547,0.3920295536518097,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.7522825002670288,0.2327522039413452,1.0569512844085691,284.90533447265625,284.95001220703125,301.101806640625,293.8769226074219,298.4542236328125,297.3193664550781,284.9063720703125,1.0,0.5947015881538391,0.4007953405380249,0.4007953405380249,1.0,1.0,-3.2390596866607666,0.9696508049964904,2.269408941268921,0.2393718808889389,0.8279169201850891,0.8279169201850891,0.0,141.83761596679688,150.0,59727.16015625,0.0,2720.050048828125,1.0,278.8586730957031,283.0107116699219,296.8875732421875,300.7813720703125,293.1499938964844,293.1499938964844,279.1499938964844,39449.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9027694463729858,1.0,0.0,0.0,3.437570571899414,3.4375932216644287,7.884906949584547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.298828125,0.0,1333.732666015625,1895.4371337890625,0.0,3429.38623046875,0.86139976978302,1.0,0.0,3.0,1.0,0.0
17847420,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9262151718139648,0.439200609922409,0.3960849940776825,297.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9990000128746032,0.6497940421104431,0.5277645587921143,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9518110752105712,0.4728137552738189,0.3308846056461334,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.905873477458954,0.4141842424869537,0.3933449983596802,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7513678669929504,0.2337235659360885,1.0609099864959717,285.00299072265625,284.95001220703125,301.09527587890625,293.8499755859375,298.4703674316406,297.3446655273437,285.0028686523437,1.0,0.598122775554657,0.4006851017475128,0.4006851017475128,1.0,1.0,-3.252971172332764,0.9742441177368164,2.278726816177368,0.2402546405792236,0.9163402915000916,0.9163402915000916,0.0,143.5076141357422,168.0,59351.1328125,0.0,2757.85546875,1.0,279.1407775878906,283.1213073730469,296.82696533203125,300.61358642578125,293.1499938964844,293.1499938964844,278.8500061035156,33298.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944392204284668,1.0,0.0,0.0,3.563842296600342,3.5638649463653564,8.474815444969863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.0966796875,0.0,1419.67138671875,1895.4371337890625,0.0,3351.69677734375,0.8841236233711243,1.0,0.0,3.0,1.0,0.0
17847480,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9262151718139648,0.439200609922409,0.3960849940776825,297.4828491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9990000128746032,0.6497940421104431,0.5277645587921143,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9518110752105712,0.4728137552738189,0.3308846056461334,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.905873477458954,0.4141842424869537,0.3933449983596802,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7513678669929504,0.2337235659360885,1.0609099864959717,285.00299072265625,284.95001220703125,301.09527587890625,293.8499755859375,298.4703674316406,297.3446655273437,285.0028686523437,1.0,0.598122775554657,0.4006851017475128,0.4006851017475128,1.0,1.0,-3.252971172332764,0.9742441177368164,2.278726816177368,0.2402546405792236,0.9163402915000916,0.9163402915000916,0.0,143.5076141357422,168.0,59351.1328125,0.0,2757.85546875,1.0,279.1407775878906,283.1213073730469,296.82696533203125,300.61358642578125,293.1499938964844,293.1499938964844,278.8500061035156,33298.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944392204284668,1.0,0.0,0.0,3.563842296600342,3.5638649463653564,8.474815444969863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9377.0966796875,0.0,1419.67138671875,1895.4371337890625,0.0,3351.69677734375,0.8841236233711243,1.0,0.0,3.0,1.0,0.0
17847540,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.9130210876464844,0.4386686086654663,0.3960564434528351,297.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.9990000128746032,0.6529435515403748,0.5477533340454102,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.940741777420044,0.4751927852630615,0.3328458070755005,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.8952783942222595,0.4150683879852295,0.3945768177509308,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.7434604167938232,0.2342741638422012,1.0650603771209717,284.9262390136719,284.95001220703125,301.0874938964844,293.8223571777344,298.4662475585937,297.3401184082031,284.92706298828125,1.0,0.6067882776260376,0.4005748629570007,0.4005748629570007,1.0,1.0,-3.2857885360717773,0.9854044914245604,2.300384044647217,0.24382184445858,0.8499553799629211,0.8499553799629211,0.0,150.64830017089844,186.0,60429.6484375,0.0,2866.099853515625,1.0,278.85894775390625,283.01495361328125,296.85040283203125,300.7709655761719,293.1499938964844,293.1499938964844,279.1499938964844,37589.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038094282150269,1.0,0.0,0.0,3.4757678508758545,3.475790500640869,8.061109610935091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.62109375,0.0,1359.1552734375,1895.4371337890625,0.0,3439.067138671875,0.8682314157485962,1.0,0.0,3.0,1.0,0.0
17847600,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.9130210876464844,0.4386686086654663,0.3960564434528351,297.4718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.9990000128746032,0.6529435515403748,0.5477533340454102,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.940741777420044,0.4751927852630615,0.3328458070755005,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.8952783942222595,0.4150683879852295,0.3945768177509308,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257507324219,0.7434604167938232,0.2342741638422012,1.0650603771209717,284.9262390136719,284.95001220703125,301.0874938964844,293.8223571777344,298.4662475585937,297.3401184082031,284.92706298828125,1.0,0.6067882776260376,0.4005748629570007,0.4005748629570007,1.0,1.0,-3.2857885360717773,0.9854044914245604,2.300384044647217,0.24382184445858,0.8499553799629211,0.8499553799629211,0.0,150.64830017089844,186.0,60429.6484375,0.0,2866.099853515625,1.0,278.85894775390625,283.01495361328125,296.85040283203125,300.7709655761719,293.1499938964844,293.1499938964844,279.1499938964844,37589.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038094282150269,1.0,0.0,0.0,3.4757678508758545,3.475790500640869,8.061109610935091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.62109375,0.0,1359.1552734375,1895.4371337890625,0.0,3439.067138671875,0.8682314157485962,1.0,0.0,3.0,1.0,0.0
17847660,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8968888521194458,0.4391003251075744,0.3965474963188171,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.9990000128746032,0.6531578302383423,0.5766672492027283,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.9246633052825928,0.4783928990364074,0.3351655900478363,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8808332085609436,0.4165332615375519,0.3961309492588043,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.7326616644859314,0.2350355684757232,1.069742202758789,285.0262145996094,284.95001220703125,301.0784912109375,293.7940673828125,298.4530639648437,297.3257141113281,285.0257568359375,1.0,0.6189403533935547,0.399635910987854,0.399635910987854,1.0,1.0,-3.3314218521118164,0.9987369775772096,2.3326849937438965,0.2467028796672821,0.9548001289367676,0.9548001289367676,0.0,161.3068389892578,189.0,60530.03515625,0.0,3024.1474609375,1.0,279.1412658691406,283.12042236328125,296.79034423828125,300.64410400390625,293.1499938964844,293.1499938964844,278.8500061035156,32204.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995789289474487,1.0,0.0,0.0,3.636938333511353,3.636961460113525,8.82602478213812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.712890625,0.0,1490.388671875,1895.4371337890625,0.0,3399.658935546875,0.8997476100921631,1.0,0.0,3.0,1.0,0.0
17847720,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8968888521194458,0.4391003251075744,0.3965474963188171,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.9990000128746032,0.6531578302383423,0.5766672492027283,297.3493347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.9246633052825928,0.4783928990364074,0.3351655900478363,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8808332085609436,0.4165332615375519,0.3961309492588043,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.7326616644859314,0.2350355684757232,1.069742202758789,285.0262145996094,284.95001220703125,301.0784912109375,293.7940673828125,298.4530639648437,297.3257141113281,285.0257568359375,1.0,0.6189403533935547,0.399635910987854,0.399635910987854,1.0,1.0,-3.3314218521118164,0.9987369775772096,2.3326849937438965,0.2467028796672821,0.9548001289367676,0.9548001289367676,0.0,161.3068389892578,189.0,60530.03515625,0.0,3024.1474609375,1.0,279.1412658691406,283.12042236328125,296.79034423828125,300.64410400390625,293.1499938964844,293.1499938964844,278.8500061035156,32204.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995789289474487,1.0,0.0,0.0,3.636938333511353,3.636961460113525,8.82602478213812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.712890625,0.0,1490.388671875,1895.4371337890625,0.0,3399.658935546875,0.8997476100921631,1.0,0.0,3.0,1.0,0.0
17847780,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8846532702445984,0.4382486343383789,0.39636892080307,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.9990000128746032,0.6501616835594177,0.5999646782875061,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9126704335212708,0.4805317521095276,0.3370621800422668,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8699316382408142,0.4171518683433532,0.3972382247447967,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.7243542075157166,0.235174223780632,1.07258939743042,284.91650390625,284.95001220703125,301.0682983398437,293.7651062011719,298.4248046875,297.2914428710937,284.9179077148437,1.0,0.6280383467674255,0.3986969888210296,0.3986969888210296,1.0,1.0,-3.36628794670105,1.008143663406372,2.3581442832946777,0.2485547214746475,0.8707870244979858,0.8707870244979858,0.0,170.1815185546875,192.0,61762.3671875,0.0,3151.81591796875,1.0,278.8575744628906,282.9831237792969,296.8072204589844,300.8163146972656,293.1499938964844,293.1499938964844,279.1499938964844,37413.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911798655986786,1.0,0.0,0.0,3.577373743057251,3.577397346496582,8.539292934983678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.4638671875,0.0,1464.2218017578125,1895.4371337890625,0.0,3513.288330078125,0.8903838396072388,1.0,0.0,3.0,1.0,0.0
17847840,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.8846532702445984,0.4382486343383789,0.39636892080307,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.9990000128746032,0.6501616835594177,0.5999646782875061,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9126704335212708,0.4805317521095276,0.3370621800422668,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8699316382408142,0.4171518683433532,0.3972382247447967,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.7243542075157166,0.235174223780632,1.07258939743042,284.91650390625,284.95001220703125,301.0682983398437,293.7651062011719,298.4248046875,297.2914428710937,284.9179077148437,1.0,0.6280383467674255,0.3986969888210296,0.3986969888210296,1.0,1.0,-3.36628794670105,1.008143663406372,2.3581442832946777,0.2485547214746475,0.8707870244979858,0.8707870244979858,0.0,170.1815185546875,192.0,61762.3671875,0.0,3151.81591796875,1.0,278.8575744628906,282.9831237792969,296.8072204589844,300.8163146972656,293.1499938964844,293.1499938964844,279.1499938964844,37413.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911798655986786,1.0,0.0,0.0,3.577373743057251,3.577397346496582,8.539292934983678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.4638671875,0.0,1464.2218017578125,1895.4371337890625,0.0,3513.288330078125,0.8903838396072388,1.0,0.0,3.0,1.0,0.0
17847900,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8798107504844666,0.4382673501968384,0.3962304890155792,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9990000128746032,0.6488220691680908,0.6094865798950195,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.9082643985748292,0.4819698333740234,0.3379702866077423,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8656938672065735,0.4176962673664093,0.3976936936378479,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.7209768295288086,0.2353299558162689,1.073417901992798,285.0295715332031,284.95001220703125,301.06280517578125,293.7504272460937,298.4136962890625,297.2790222167969,285.0312194824219,1.0,0.6318124532699585,0.3982275128364563,0.3982275128364563,1.0,1.0,-3.3802080154418945,1.0116161108016968,2.368592023849488,0.2488899827003479,0.9540337324142456,0.9540337324142456,0.0,173.87550354003906,192.0,61161.4453125,0.0,3204.361083984375,1.0,279.1002197265625,283.1083984375,296.7403564453125,300.6053466796875,293.1499938964844,293.1499938964844,279.1499938964844,33255.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079623222351074,1.0,0.0,0.0,3.641355276107788,3.64137864112854,8.847475783113623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.7587890625,0.0,1503.088623046875,1895.4371337890625,0.0,3477.683837890625,0.9028782844543456,1.0,0.0,3.0,1.0,0.0
17847960,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8752332925796509,0.4384165704250335,0.3964842855930328,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9980412721633912,0.6477833986282349,0.6142042279243469,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.9041946530342102,0.4835303425788879,0.3391408026218414,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8616304397583008,0.4183562695980072,0.3984256088733673,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.7176604270935059,0.2355584949254989,1.074991226196289,285.016357421875,284.95001220703125,301.0570068359375,293.735595703125,298.4042053222656,297.2702941894531,285.0144958496094,1.0,0.63507479429245,0.3975235819816589,0.3975235819816589,1.0,1.0,-3.390604019165039,1.0132170915603638,2.3773868083953857,0.2483737617731094,0.9703949689865112,0.9703949689865112,0.0,177.58213806152344,195.0,61458.1015625,0.0,3249.133544921875,1.0,279.142822265625,283.09442138671875,296.73297119140625,300.65557861328125,293.1499938964844,293.1499938964844,278.8500061035156,32626.767578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078499674797058,1.0,0.0,0.0,3.719941139221192,3.7199652194976807,9.233480682269146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9642.4873046875,0.0,1586.659912109375,1895.4371337890625,0.0,3476.64013671875,0.9184677600860596,1.0,0.0,3.0,1.0,0.0
17848020,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8642035722732544,0.4373296499252319,0.3961186707019806,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9881097078323364,0.6463107466697693,0.6128683686256409,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8944098949432373,0.4854909479618072,0.3409299254417419,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8519270420074463,0.4187328517436981,0.3993274867534637,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7092971801757812,0.2354367077350616,1.0766363143920898,284.8961486816406,284.95001220703125,301.0445861816406,293.7054748535156,298.3826904296875,297.25115966796875,284.8974609375,1.0,0.6395987272262573,0.3961156904697418,0.3961156904697418,1.0,1.0,-3.3935701847076416,1.0101875066757202,2.383382558822632,0.2447326779365539,0.8669484853744507,0.8669484853744507,0.0,185.57066345214844,198.0,62123.78515625,0.0,3302.393310546875,1.0,278.8573608398437,282.9575500488281,296.7388916015625,300.7814025878906,293.1499938964844,293.1499938964844,279.1499938964844,38501.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183396697044371,1.0,0.0,0.0,3.619831323623657,3.6198554039001465,8.743190846871585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.54296875,0.0,1518.426513671875,1895.4371337890625,0.0,3573.827880859375,0.9004881381988525,1.0,0.0,3.0,1.0,0.0
