time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17848080,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8642035722732544,0.4373296499252319,0.3961186707019806,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9881097078323364,0.6463107466697693,0.6128683686256409,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8944098949432373,0.4854909479618072,0.3409299254417419,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8519270420074463,0.4187328517436981,0.3993274867534637,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7092971801757812,0.2354367077350616,1.0766363143920898,284.8961486816406,284.95001220703125,301.0445861816406,293.7054748535156,298.3826904296875,297.25115966796875,284.8974609375,1.0,0.6395987272262573,0.3961156904697418,0.3961156904697418,1.0,1.0,-3.3935701847076416,1.0101875066757202,2.383382558822632,0.2447326779365539,0.8669484853744507,0.8669484853744507,0.0,185.57066345214844,198.0,62123.78515625,0.0,3302.393310546875,1.0,278.8573608398437,282.9575500488281,296.7388916015625,300.7814025878906,293.1499938964844,293.1499938964844,279.1499938964844,38501.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183396697044371,1.0,0.0,0.0,3.619831323623657,3.6198554039001465,8.743190846871585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.54296875,0.0,1518.426513671875,1895.4371337890625,0.0,3573.827880859375,0.9004881381988525,1.0,0.0,3.0,1.0,0.0
17848140,297.1304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8593361377716064,0.4373888075351715,0.3959744870662689,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9835984706878662,0.6469506621360779,0.6130890250205994,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8905103802680969,0.4876305162906647,0.3422928750514984,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.847785234451294,0.4195001721382141,0.3999602198600769,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7053555846214294,0.2356338053941726,1.077525019645691,285.0092468261719,284.95001220703125,301.0350341796875,293.6834411621094,298.3761901855469,297.250244140625,285.0080261230469,1.0,0.6421210169792175,0.3951020240783691,0.3951020240783691,1.0,1.0,-3.397120475769043,1.0084943771362305,2.3886260986328125,0.2420565485954284,0.9532537460327148,0.9532537460327148,0.0,189.47276306152344,198.0,61331.546875,0.0,3333.203369140625,1.0,279.1281433105469,283.0865478515625,296.6612548828125,300.56298828125,293.1499938964844,293.1499938964844,279.1499938964844,33422.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912153422832489,1.0,0.0,0.0,3.702847719192505,3.702871799468994,9.14881809421786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9021.59375,0.0,1573.201904296875,1895.4371337890625,0.0,3516.57763671875,0.9155033826828004,1.0,0.0,3.0,1.0,0.0
17848200,297.1316223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.858144998550415,0.4374309778213501,0.3960889875888824,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9824950695037842,0.6473188400268555,0.6134689450263977,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8897093534469604,0.4884889721870422,0.3429392278194427,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.84681236743927,0.4198348522186279,0.4003297984600067,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.7043981552124023,0.2357478141784668,1.0782315731048584,285.0003662109375,284.95001220703125,301.0311584472656,293.6748046875,298.37420654296875,297.2507019042969,284.9994812011719,1.0,0.643072783946991,0.3947078287601471,0.3947078287601471,1.0,1.0,-3.399786710739136,1.0082709789276123,2.3915157318115234,0.2412097007036209,0.957557737827301,0.957557737827301,0.0,190.62469482421875,201.0,61400.625,0.0,3346.044189453125,1.0,279.14215087890625,283.0793762207031,296.661376953125,300.5847473144531,293.1499938964844,293.1499938964844,278.8500061035156,33530.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912001132965088,1.0,0.0,0.0,3.728342056274414,3.7283663749694815,9.27523160498822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9614.4072265625,0.0,1603.2164306640625,1895.4371337890625,0.0,3515.16552734375,0.9211896657943726,1.0,0.0,3.0,1.0,0.0
17848260,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8528504371643066,0.4364848136901855,0.3956622779369354,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.977638065814972,0.6477144956588745,0.6142199039459229,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8858398795127869,0.4906352758407593,0.3447161912918091,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8425259590148926,0.4202772378921509,0.4011093974113464,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7002354264259338,0.235717698931694,1.0794460773468018,284.8994445800781,284.95001220703125,301.0167236328125,293.64361572265625,298.36199951171875,297.2428894042969,284.9010009765625,1.0,0.6460036635398865,0.3939213752746582,0.3939213752746582,1.0,1.0,-3.4047203063964844,1.007624864578247,2.3970954418182373,0.2394732236862182,0.8635973930358887,0.8635973930358887,0.0,195.0440368652344,204.0,62000.84375,0.0,3383.1474609375,1.0,278.857177734375,282.95916748046875,296.6690979003906,300.7011413574219,293.1499938964844,293.1499938964844,279.1499938964844,38823.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207421541213988,1.0,0.0,0.0,3.610950946807861,3.610975027084351,8.700344551471062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.685546875,0.0,1511.0537109375,1895.4371337890625,0.0,3596.005615234375,0.8989666700363159,1.0,0.0,3.0,1.0,0.0
17848320,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8528504371643066,0.4364848136901855,0.3956622779369354,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.977638065814972,0.6477144956588745,0.6142199039459229,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8858398795127869,0.4906352758407593,0.3447161912918091,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8425259590148926,0.4202772378921509,0.4011093974113464,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.7002354264259338,0.235717698931694,1.0794460773468018,284.8994445800781,284.95001220703125,301.0167236328125,293.64361572265625,298.36199951171875,297.2428894042969,284.9010009765625,1.0,0.6460036635398865,0.3939213752746582,0.3939213752746582,1.0,1.0,-3.4047203063964844,1.007624864578247,2.3970954418182373,0.2394732236862182,0.8635973930358887,0.8635973930358887,0.0,195.0440368652344,204.0,62000.84375,0.0,3383.1474609375,1.0,278.857177734375,282.95916748046875,296.6690979003906,300.7011413574219,293.1499938964844,293.1499938964844,279.1499938964844,38823.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207421541213988,1.0,0.0,0.0,3.610950946807861,3.610975027084351,8.700344551471062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.685546875,0.0,1511.0537109375,1895.4371337890625,0.0,3596.005615234375,0.8989666700363159,1.0,0.0,3.0,1.0,0.0
17848380,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8494794964790344,0.4366864264011383,0.3956762850284576,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9745747447013856,0.6493263840675354,0.6155299544334412,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.883945643901825,0.4938037395477295,0.3468026220798492,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8399189710617065,0.4214377403259277,0.4021070301532745,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6975727677345276,0.2361142188310623,1.0811281204223633,285.0037536621094,284.95001220703125,301.0013427734375,293.6119384765625,298.3578796386719,297.2465209960937,285.0028991699219,1.0,0.6486973166465759,0.3931349515914917,0.3931349515914917,1.0,1.0,-3.4120354652404785,1.0078526735305786,2.404182910919189,0.2378651946783065,0.956465482711792,0.956465482711792,0.0,198.33282470703125,207.0,61319.296875,0.0,3419.351318359375,1.0,279.14208984375,283.0801696777344,296.5958557128906,300.51171875,293.1499938964844,293.1499938964844,278.8500061035156,33511.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139063358306884,1.0,0.0,0.0,3.7226054668426514,3.72262978553772,9.246711556443188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.39453125,0.0,1596.468994140625,1895.4371337890625,0.0,3532.81982421875,0.9199097156524658,1.0,0.0,3.0,1.0,0.0
17848440,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8494794964790344,0.4366864264011383,0.3956762850284576,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9745747447013856,0.6493263840675354,0.6155299544334412,297.3530578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.883945643901825,0.4938037395477295,0.3468026220798492,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8399189710617065,0.4214377403259277,0.4021070301532745,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6975727677345276,0.2361142188310623,1.0811281204223633,285.0037536621094,284.95001220703125,301.0013427734375,293.6119384765625,298.3578796386719,297.2465209960937,285.0028991699219,1.0,0.6486973166465759,0.3931349515914917,0.3931349515914917,1.0,1.0,-3.4120354652404785,1.0078526735305786,2.404182910919189,0.2378651946783065,0.956465482711792,0.956465482711792,0.0,198.33282470703125,207.0,61319.296875,0.0,3419.351318359375,1.0,279.14208984375,283.0801696777344,296.5958557128906,300.51171875,293.1499938964844,293.1499938964844,278.8500061035156,33511.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139063358306884,1.0,0.0,0.0,3.7226054668426514,3.72262978553772,9.246711556443188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.39453125,0.0,1596.468994140625,1895.4371337890625,0.0,3532.81982421875,0.9199097156524658,1.0,0.0,3.0,1.0,0.0
17848500,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87554931640625,0.8478832840919495,0.436302900314331,0.3956704139709472,297.2620849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9731231331825256,0.6496893763542175,0.6162135004997253,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8830945491790771,0.4949896335601806,0.3478518426418304,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8387229442596436,0.4217343330383301,0.4026352763175964,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.6963648796081543,0.2361711114645004,1.082171082496643,284.8752746582031,284.95001220703125,300.9933166503906,293.5959167480469,298.3528137207031,297.2442626953125,284.8731384277344,1.0,0.6500458121299744,0.3927417397499084,0.3927417397499084,1.0,1.0,-3.416008710861206,1.0080622434616089,2.4079465866088867,0.2372211068868637,0.86770099401474,0.86770099401474,0.0,199.95120239257807,207.0,62248.36328125,0.0,3438.085205078125,1.0,278.8960266113281,282.9332580566406,296.6324768066406,300.7160339355469,293.1499938964844,293.1499938964844,278.8500061035156,37611.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9204083681106568,1.0,0.0,0.0,3.690341472625733,3.690366268157959,9.087123657991468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.482421875,0.0,1590.708251953125,1895.4371337890625,0.0,3592.9267578125,0.9133183360099792,1.0,0.0,3.0,1.0,0.0
17848560,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8455397486686707,0.4357718825340271,0.3952584862709045,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9708829522132874,0.649875819683075,0.616468071937561,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.881479024887085,0.4960511326789856,0.348634660243988,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.836873471736908,0.4218850433826446,0.4028688967227936,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.6945350766181946,0.236123576760292,1.0824075937271118,284.90155029296875,284.95001220703125,300.9850769042969,293.5798034667969,298.3462829589844,297.240234375,284.90313720703125,1.0,0.6512293219566345,0.3923237323760986,0.3923237323760986,1.0,1.0,-3.4173288345336914,1.0072996616363523,2.410029172897339,0.2361537516117096,0.8637528419494629,0.8637528419494629,0.0,201.9107360839844,210.0,61943.16015625,0.0,3452.61962890625,1.0,278.8573303222656,282.9583740234375,296.6053771972656,300.6327819824219,293.1499938964844,293.1499938964844,279.1499938964844,38765.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922687292098999,1.0,0.0,0.0,3.608398199081421,3.60842227935791,8.688048183103092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.3857421875,0.0,1507.830810546875,1895.4371337890625,0.0,3613.937744140625,0.8983442783355713,1.0,0.0,3.0,1.0,0.0
17848620,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8428151607513428,0.4359641075134277,0.3952552378177643,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9683479070663452,0.651483952999115,0.6177833676338196,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8802617788314819,0.4992946088314056,0.3507640957832336,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8348448872566223,0.4230191707611084,0.4038313031196594,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.6924099326133728,0.2365263551473617,1.0840744972229004,285.00457763671875,284.95001220703125,300.96795654296875,293.5472412109375,298.3419189453125,297.24444580078125,285.0036926269531,1.0,0.6537049412727356,0.3914877474308014,0.3914877474308014,1.0,1.0,-3.4246208667755127,1.0073517560958862,2.417269229888916,0.2343833148479461,0.9567281007766724,0.9567281007766724,0.0,204.8042449951172,213.0,61269.7421875,0.0,3486.72607421875,1.0,279.14208984375,283.0781555175781,296.5315856933594,300.4437255859375,293.1499938964844,293.1499938964844,278.8500061035156,33477.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159585237503052,1.0,0.0,0.0,3.721533060073853,3.721557378768921,9.241384191227552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.486328125,0.0,1594.974609375,1895.4371337890625,0.0,3551.815185546875,0.9196452498435974,1.0,0.0,3.0,1.0,0.0
17848680,297.1285095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8428151607513428,0.4359641075134277,0.3952552378177643,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.9683479070663452,0.651483952999115,0.6177833676338196,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8802617788314819,0.4992946088314056,0.3507640957832336,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8348448872566223,0.4230191707611084,0.4038313031196594,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.6924099326133728,0.2365263551473617,1.0840744972229004,285.00457763671875,284.95001220703125,300.96795654296875,293.5472412109375,298.3419189453125,297.24444580078125,285.0036926269531,1.0,0.6537049412727356,0.3914877474308014,0.3914877474308014,1.0,1.0,-3.4246208667755127,1.0073517560958862,2.417269229888916,0.2343833148479461,0.9567281007766724,0.9567281007766724,0.0,204.8042449951172,213.0,61269.7421875,0.0,3486.72607421875,1.0,279.14208984375,283.0781555175781,296.5315856933594,300.4437255859375,293.1499938964844,293.1499938964844,278.8500061035156,33477.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159585237503052,1.0,0.0,0.0,3.721533060073853,3.721557378768921,9.241384191227552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9565.486328125,0.0,1594.974609375,1895.4371337890625,0.0,3551.815185546875,0.9196452498435974,1.0,0.0,3.0,1.0,0.0
17848740,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.83929044008255,0.4350326955318451,0.3948157727718353,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9648873209953308,0.6519761681556702,0.6186699271202087,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8782126903533936,0.5015967488288879,0.3526306748390198,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8321471214294434,0.4234256744384765,0.4045500457286834,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.689690113067627,0.2365242689847946,1.0852845907211304,284.9017944335937,284.95001220703125,300.95001220703125,293.5142822265625,298.32989501953125,297.2383728027344,284.9032287597656,1.0,0.6561047434806824,0.3906517624855041,0.3906517624855041,1.0,1.0,-3.42973256111145,1.006639003753662,2.423093795776367,0.2325599938631057,0.8639426827430725,0.8639426827430725,0.0,208.19528198242188,216.0,61901.8984375,0.0,3518.685302734375,1.0,278.8572082519531,282.9556579589844,296.5402526855469,300.564208984375,293.1499938964844,293.1499938964844,279.1499938964844,38724.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248412251472472,1.0,0.0,0.0,3.60844087600708,3.608464956283569,8.68825338784518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.1494140625,0.0,1507.5775146484375,1895.4371337890625,0.0,3633.767333984375,0.8983228802680969,1.0,0.0,3.0,1.0,0.0
17848800,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.83929044008255,0.4350326955318451,0.3948157727718353,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9648873209953308,0.6519761681556702,0.6186699271202087,297.35369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8782126903533936,0.5015967488288879,0.3526306748390198,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8321471214294434,0.4234256744384765,0.4045500457286834,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.689690113067627,0.2365242689847946,1.0852845907211304,284.9017944335937,284.95001220703125,300.95001220703125,293.5142822265625,298.32989501953125,297.2383728027344,284.9032287597656,1.0,0.6561047434806824,0.3906517624855041,0.3906517624855041,1.0,1.0,-3.42973256111145,1.006639003753662,2.423093795776367,0.2325599938631057,0.8639426827430725,0.8639426827430725,0.0,208.19528198242188,216.0,61901.8984375,0.0,3518.685302734375,1.0,278.8572082519531,282.9556579589844,296.5402526855469,300.564208984375,293.1499938964844,293.1499938964844,279.1499938964844,38724.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248412251472472,1.0,0.0,0.0,3.60844087600708,3.608464956283569,8.68825338784518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8624.1494140625,0.0,1507.5775146484375,1895.4371337890625,0.0,3633.767333984375,0.8983228802680969,1.0,0.0,3.0,1.0,0.0
17848860,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8368087410926819,0.4352058470249176,0.394793301820755,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9624702334403992,0.6535163521766663,0.61991947889328,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8772463202476501,0.5049033761024475,0.354800283908844,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8303104043006897,0.4245190918445587,0.405470609664917,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6877445578575134,0.236909344792366,1.08686101436615,285.0042419433594,284.95001220703125,300.9296875,293.4790344238281,298.3248291015625,297.24273681640625,285.0033569335937,1.0,0.6584911942481995,0.3898463249206543,0.3898463249206543,1.0,1.0,-3.436811923980713,1.0066819190979004,2.4301300048828125,0.2308333069086074,0.9564223289489746,0.9564223289489746,0.0,210.99215698242188,219.0,61216.8515625,0.0,3551.9638671875,1.0,279.14208984375,283.0752868652344,296.4642639160156,300.3731689453125,293.1499938964844,293.1499938964844,278.8500061035156,33483.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182762503623962,1.0,0.0,0.0,3.7210521697998047,3.721076250076294,9.23899619920121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.4541015625,0.0,1594.4683837890625,1895.4371337890625,0.0,3573.2421875,0.9195381999015808,1.0,0.0,3.0,1.0,0.0
17848920,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8368087410926819,0.4352058470249176,0.394793301820755,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9624702334403992,0.6535163521766663,0.61991947889328,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8772463202476501,0.5049033761024475,0.354800283908844,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8303104043006897,0.4245190918445587,0.405470609664917,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6877445578575134,0.236909344792366,1.08686101436615,285.0042419433594,284.95001220703125,300.9296875,293.4790344238281,298.3248291015625,297.24273681640625,285.0033569335937,1.0,0.6584911942481995,0.3898463249206543,0.3898463249206543,1.0,1.0,-3.436811923980713,1.0066819190979004,2.4301300048828125,0.2308333069086074,0.9564223289489746,0.9564223289489746,0.0,210.99215698242188,219.0,61216.8515625,0.0,3551.9638671875,1.0,279.14208984375,283.0752868652344,296.4642639160156,300.3731689453125,293.1499938964844,293.1499938964844,278.8500061035156,33483.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182762503623962,1.0,0.0,0.0,3.7210521697998047,3.721076250076294,9.23899619920121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9542.4541015625,0.0,1594.4683837890625,1895.4371337890625,0.0,3573.2421875,0.9195381999015808,1.0,0.0,3.0,1.0,0.0
17848980,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8335027694702148,0.4342575371265411,0.3943366408348083,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9590656161308287,0.6539269089698792,0.6207342147827148,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8754158020019531,0.5072578191757202,0.3567031323909759,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8277749419212341,0.4248822629451751,0.4061477184295654,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.6851785778999329,0.2368874251842498,1.087974190711975,284.9013977050781,284.95001220703125,300.9056396484375,293.4398498535156,298.3112487792969,297.2367858886719,284.9028015136719,1.0,0.6608240008354187,0.389040857553482,0.389040857553482,1.0,1.0,-3.4416937828063965,1.0059607028961182,2.4357330799102783,0.2290600091218948,0.863351583480835,0.863351583480835,0.0,214.3353576660156,222.0,61833.40234375,0.0,3583.289306640625,1.0,278.8572082519531,282.9527893066406,296.4675598144531,300.48828125,293.1499938964844,293.1499938964844,279.1499938964844,38750.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275128841400146,1.0,0.0,0.0,3.606975317001343,3.606999397277832,8.681197414261987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.3759765625,0.0,1506.164794921875,1895.4371337890625,0.0,3658.3232421875,0.8980118632316589,1.0,0.0,3.0,1.0,0.0
17849040,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8335027694702148,0.4342575371265411,0.3943366408348083,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.9590656161308287,0.6539269089698792,0.6207342147827148,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8754158020019531,0.5072578191757202,0.3567031323909759,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8277749419212341,0.4248822629451751,0.4061477184295654,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.6851785778999329,0.2368874251842498,1.087974190711975,284.9013977050781,284.95001220703125,300.9056396484375,293.4398498535156,298.3112487792969,297.2367858886719,284.9028015136719,1.0,0.6608240008354187,0.389040857553482,0.389040857553482,1.0,1.0,-3.4416937828063965,1.0059607028961182,2.4357330799102783,0.2290600091218948,0.863351583480835,0.863351583480835,0.0,214.3353576660156,222.0,61833.40234375,0.0,3583.289306640625,1.0,278.8572082519531,282.9527893066406,296.4675598144531,300.48828125,293.1499938964844,293.1499938964844,279.1499938964844,38750.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275128841400146,1.0,0.0,0.0,3.606975317001343,3.606999397277832,8.681197414261987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.3759765625,0.0,1506.164794921875,1895.4371337890625,0.0,3658.3232421875,0.8980118632316589,1.0,0.0,3.0,1.0,0.0
17849100,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.831976056098938,0.4342667758464813,0.3941275477409363,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9574599266052246,0.654565155506134,0.6211116313934326,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8746354579925537,0.5088756084442139,0.3576746582984924,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.8265908360481262,0.4253429174423218,0.4064515233039856,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.6839556694030762,0.2370237708091735,1.088345289230347,285.0154113769531,284.95001220703125,300.8923034667969,293.4188842773437,298.30718994140625,297.2381591796875,285.0167236328125,1.0,0.6619259715080261,0.3886381387710571,0.3886381387710571,1.0,1.0,-3.4438695907592773,1.0055146217346191,2.438354730606079,0.2280110269784927,0.9426385164260864,0.9426385164260864,0.0,215.90333557128903,222.0,60989.03125,0.0,3597.748046875,1.0,279.10064697265625,283.0821533203125,296.3953857421875,300.2552185058594,293.1499938964844,293.1499938964844,279.1499938964844,34183.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223681092262268,1.0,0.0,0.0,3.655508279800415,3.655532121658325,8.916385922930203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.62109375,0.0,1525.6947021484375,1895.4371337890625,0.0,3610.996337890625,0.9068114757537842,1.0,0.0,3.0,1.0,0.0
17849160,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8311477303504944,0.4344089925289154,0.3942886888980865,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.956653356552124,0.6553657650947571,0.6218817830085754,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8745855689048767,0.5106242895126343,0.3589079976081848,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8260244131088257,0.4259324371814728,0.4070227742195129,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.6833264231681824,0.2372555881738662,1.0894616842269895,285.0033874511719,284.95001220703125,300.8781433105469,293.3970947265625,298.3041687011719,297.2412109375,285.0020751953125,1.0,0.6631539463996887,0.3882357180118561,0.3882357180118561,1.0,1.0,-3.448500633239746,1.0058932304382324,2.4426074028015137,0.2272875308990478,0.9550179243087769,0.9550179243087769,0.0,217.11289978027344,225.0,61125.68359375,0.0,3616.0302734375,1.0,279.1429443359375,283.072021484375,296.3827514648437,300.2875671386719,293.1499938964844,293.1499938964844,278.8500061035156,33449.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211682677268982,1.0,0.0,0.0,3.7200326919555664,3.7200570106506334,9.233934861185844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9513.990234375,0.0,1593.0413818359375,1895.4371337890625,0.0,3599.935791015625,0.9190592765808104,1.0,0.0,3.0,1.0,0.0
17849220,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8280055522918701,0.4334448873996734,0.3938225209712982,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.953272819519043,0.6556655168533325,0.622604250907898,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8729314208030701,0.5130306482315063,0.3608515858650207,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8236043453216553,0.4262532293796539,0.4076634645462036,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6808905601501465,0.2372206747531891,1.0905176401138306,284.9011535644531,284.95001220703125,300.8474426269531,293.3511962890625,298.2887878417969,297.2354431152344,284.9025573730469,1.0,0.6654391884803772,0.387430876493454,0.387430876493454,1.0,1.0,-3.4531965255737305,1.0050920248031616,2.44810438156128,0.2254849970340728,0.8619328141212463,0.8619328141212463,0.0,220.4349670410156,228.0,61713.55859375,0.0,3646.96728515625,1.0,278.85723876953125,282.9506225585937,296.379638671875,300.3939514160156,293.1499938964844,293.1499938964844,279.1499938964844,38797.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305821657180786,1.0,0.0,0.0,3.6019136905670166,3.6019375324249268,8.656849672661338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.1484375,0.0,1500.978759765625,1895.4371337890625,0.0,3686.476318359375,0.8969232439994812,1.0,0.0,3.0,1.0,0.0
17849280,297.11932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8280055522918701,0.4334448873996734,0.3938225209712982,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.953272819519043,0.6556655168533325,0.622604250907898,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8729314208030701,0.5130306482315063,0.3608515858650207,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8236043453216553,0.4262532293796539,0.4076634645462036,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6808905601501465,0.2372206747531891,1.0905176401138306,284.9011535644531,284.95001220703125,300.8474426269531,293.3511962890625,298.2887878417969,297.2354431152344,284.9025573730469,1.0,0.6654391884803772,0.387430876493454,0.387430876493454,1.0,1.0,-3.4531965255737305,1.0050920248031616,2.44810438156128,0.2254849970340728,0.8619328141212463,0.8619328141212463,0.0,220.4349670410156,228.0,61713.55859375,0.0,3646.96728515625,1.0,278.85723876953125,282.9506225585937,296.379638671875,300.3939514160156,293.1499938964844,293.1499938964844,279.1499938964844,38797.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305821657180786,1.0,0.0,0.0,3.6019136905670166,3.6019375324249268,8.656849672661338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.1484375,0.0,1500.978759765625,1895.4371337890625,0.0,3686.476318359375,0.8969232439994812,1.0,0.0,3.0,1.0,0.0
17849340,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8260717988014221,0.4335558116436004,0.3936968743801117,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.9511904120445251,0.6567313075065613,0.6233591437339783,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8722279071807861,0.5157729387283325,0.3625938594341278,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.822139322757721,0.4270524084568023,0.4082740545272827,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.6793635487556458,0.2374933212995529,1.091487169265747,285.0080261230469,284.95001220703125,300.82080078125,293.3124389648437,298.2818603515625,297.23907470703125,285.00701904296875,1.0,0.6672360301017761,0.3867870271205902,0.3867870271205902,1.0,1.0,-3.457939863204956,1.0047876834869385,2.4531519412994385,0.2239539474248886,0.9490079283714294,0.9490079283714294,0.0,222.7119903564453,228.0,60935.9453125,0.0,3671.945068359375,1.0,279.1335144042969,283.0744934082031,296.29168701171875,300.1738586425781,293.1499938964844,293.1499938964844,279.1499938964844,33461.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242847561836244,1.0,0.0,0.0,3.695492744445801,3.695516586303711,9.112509360420518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8901.8828125,0.0,1565.1434326171875,1895.4371337890625,0.0,3628.647216796875,0.9137033820152284,1.0,0.0,3.0,1.0,0.0
17849400,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8257623910903931,0.4335730671882629,0.3937641978263855,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.9508779644966124,0.6570001244544983,0.6236589550971985,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.8722339868545532,0.5164536237716675,0.3631008863449096,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8219307065010071,0.4272610247135162,0.4085042476654053,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.6791356801986694,0.2375744581222534,1.0919585227966309,285.0020446777344,284.95001220703125,300.8138427734375,293.302490234375,298.28009033203125,297.239990234375,285.00115966796875,1.0,0.6677272915840149,0.3866260647773742,0.3866260647773742,1.0,1.0,-3.459835290908813,1.004947304725647,2.454887866973877,0.2236826866865158,0.9523648619651794,0.9523648619651794,0.0,223.19656372070312,231.0,60984.70703125,0.0,3679.42529296875,1.0,279.1420288085937,283.0694580078125,296.2892761230469,300.1859741210937,293.1499938964844,293.1499938964844,278.8500061035156,33554.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243481159210204,1.0,0.0,0.0,3.71233868598938,3.712362766265869,9.195777579407148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9469.8818359375,0.0,1585.0277099609375,1895.4371337890625,0.0,3629.230224609375,0.9176223278045654,1.0,0.0,3.0,1.0,0.0
17849460,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8227130770683289,0.4325931966304779,0.3932732343673706,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9474932551383972,0.6572080850601196,0.624284029006958,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8707018494606018,0.5189089179039001,0.3650729358196258,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8195711970329285,0.4275397062301636,0.4090995490550995,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.6767910718917847,0.23752261698246,1.0929279327392578,284.9013061523437,284.95001220703125,300.7776184082031,293.2513732910156,298.2632751464844,297.23443603515625,284.90264892578125,1.0,0.66996830701828,0.3858132362365722,0.3858132362365722,1.0,1.0,-3.4642598628997803,1.0040136575698853,2.460246086120605,0.2218126505613327,0.8599872589111328,0.8599872589111328,0.0,226.52284240722656,234.0,61547.9375,0.0,3709.90087890625,1.0,278.8572998046875,282.94921875,296.280029296875,300.2843322753906,293.1499938964844,293.1499938964844,279.1499938964844,38834.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93375962972641,1.0,0.0,0.0,3.593594074249268,3.5936179161071777,8.616905233793659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.994140625,0.0,1492.198974609375,1895.4371337890625,0.0,3715.5537109375,0.8951150178909302,1.0,0.0,3.0,1.0,0.0
17849520,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8227130770683289,0.4325931966304779,0.3932732343673706,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.9474932551383972,0.6572080850601196,0.624284029006958,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.8707018494606018,0.5189089179039001,0.3650729358196258,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8195711970329285,0.4275397062301636,0.4090995490550995,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.6767910718917847,0.23752261698246,1.0929279327392578,284.9013061523437,284.95001220703125,300.7776184082031,293.2513732910156,298.2632751464844,297.23443603515625,284.90264892578125,1.0,0.66996830701828,0.3858132362365722,0.3858132362365722,1.0,1.0,-3.4642598628997803,1.0040136575698853,2.460246086120605,0.2218126505613327,0.8599872589111328,0.8599872589111328,0.0,226.52284240722656,234.0,61547.9375,0.0,3709.90087890625,1.0,278.8572998046875,282.94921875,296.280029296875,300.2843322753906,293.1499938964844,293.1499938964844,279.1499938964844,38834.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93375962972641,1.0,0.0,0.0,3.593594074249268,3.5936179161071777,8.616905233793659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.994140625,0.0,1492.198974609375,1895.4371337890625,0.0,3715.5537109375,0.8951150178909302,1.0,0.0,3.0,1.0,0.0
17849580,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8205386996269226,0.4326973557472229,0.3931978940963745,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9451107382774352,0.6584511399269104,0.6252562403678894,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8701061606407166,0.5223830342292786,0.3673591613769531,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8179429173469543,0.42850461602211,0.4099021255970001,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6751092672348022,0.2378578186035156,1.094291925430298,285.0009460449219,284.95001220703125,300.7390441894531,293.1982116699219,298.2532653808594,297.2391052246094,285.00006103515625,1.0,0.6722158789634705,0.3850004374980926,0.3850004374980926,1.0,1.0,-3.4706850051879883,1.003752589225769,2.466932535171509,0.2199496328830719,0.9491633772850036,0.9491633772850036,0.0,229.28097534179688,237.0,60804.72265625,0.0,3742.02392578125,1.0,279.1419677734375,283.0671691894531,296.1849670410156,300.0705261230469,293.1499938964844,293.1499938964844,278.8500061035156,33581.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275200366973876,1.0,0.0,0.0,3.703445672988892,3.703469753265381,9.151773383564432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.14453125,0.0,1575.08740234375,1895.4371337890625,0.0,3658.388916015625,0.9156376719474792,1.0,0.0,3.0,1.0,0.0
17849640,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8205386996269226,0.4326973557472229,0.3931978940963745,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.9451107382774352,0.6584511399269104,0.6252562403678894,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8701061606407166,0.5223830342292786,0.3673591613769531,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.8179429173469543,0.42850461602211,0.4099021255970001,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6751092672348022,0.2378578186035156,1.094291925430298,285.0009460449219,284.95001220703125,300.7390441894531,293.1982116699219,298.2532653808594,297.2391052246094,285.00006103515625,1.0,0.6722158789634705,0.3850004374980926,0.3850004374980926,1.0,1.0,-3.4706850051879883,1.003752589225769,2.466932535171509,0.2199496328830719,0.9491633772850036,0.9491633772850036,0.0,229.28097534179688,237.0,60804.72265625,0.0,3742.02392578125,1.0,279.1419677734375,283.0671691894531,296.1849670410156,300.0705261230469,293.1499938964844,293.1499938964844,278.8500061035156,33581.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9275200366973876,1.0,0.0,0.0,3.703445672988892,3.703469753265381,9.151773383564432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9421.14453125,0.0,1575.08740234375,1895.4371337890625,0.0,3658.388916015625,0.9156376719474792,1.0,0.0,3.0,1.0,0.0
17849700,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8193842768669128,0.432265967130661,0.3931396305561065,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.9438438415527344,0.6586041450500488,0.6257469058036804,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8697409629821777,0.5236894488334656,0.3684963881969452,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8170883059501648,0.4286927282810211,0.4103259444236755,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.674258291721344,0.2378732860088348,1.0951356887817385,284.8742370605469,284.95001220703125,300.718994140625,293.1709899902344,298.2449645996094,297.2372131347656,284.8724365234375,1.0,0.6733871698379517,0.3845940232276916,0.3845940232276916,1.0,1.0,-3.474104642868042,1.0036799907684326,2.4704246520996094,0.2191662937402725,0.8607417941093445,0.8607417941093445,0.0,230.7545318603516,237.0,61682.28515625,0.0,3759.18603515625,1.0,278.8965148925781,282.9227294921875,296.2105407714844,300.2601318359375,293.1499938964844,293.1499938964844,278.8500061035156,37837.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934326171875,1.0,0.0,0.0,3.6663177013397217,3.666342258453369,8.969195732788648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9124.3037109375,0.0,1565.2113037109375,1895.4371337890625,0.0,3720.730224609375,0.9080616235733032,1.0,0.0,3.0,1.0,0.0
17849760,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8175604343414307,0.4317030906677246,0.3926906585693359,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.9417513608932496,0.658572256565094,0.62579745054245,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.8686956167221069,0.5248827934265137,0.3693617582321167,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8156341910362244,0.4287427067756653,0.4104577302932739,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6728588938713074,0.2377887368202209,1.095180869102478,284.90155029296875,284.95001220703125,300.69842529296875,293.14337158203125,298.23541259765625,297.23370361328125,284.9029846191406,1.0,0.674415111541748,0.3841985166072845,0.3841985166072845,1.0,1.0,-3.474881410598755,1.0027542114257812,2.4721271991729736,0.2180729061365127,0.8575344085693359,0.8575344085693359,0.0,232.60533142089844,240.0,61340.8359375,0.0,3772.09033203125,1.0,278.8575134277344,282.9484558105469,296.17205810546875,300.1634521484375,293.1499938964844,293.1499938964844,279.1499938964844,38886.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9369245767593384,1.0,0.0,0.0,3.5822620391845703,3.5822858810424805,8.562645916754263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.9150390625,0.0,1480.301513671875,1895.4371337890625,0.0,3744.444091796875,0.8926445245742798,1.0,0.0,3.0,1.0,0.0
17849820,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8154239058494568,0.4317814707756042,0.392596960067749,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.939384400844574,0.6597216129302979,0.6266863346099854,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8681859970092773,0.5284004807472229,0.3716798424720764,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.814032793045044,0.4296642243862152,0.4112220704555511,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6712427139282227,0.2381050586700439,1.0964676141738892,284.9998779296875,284.95001220703125,300.656005859375,293.0872497558594,298.22442626953125,297.2384033203125,284.9990234375,1.0,0.6766231060028076,0.3834074735641479,0.3834074735641479,1.0,1.0,-3.481084108352661,1.0024638175964355,2.4786202907562256,0.2162388861179351,0.9455000758171082,0.9455000758171082,0.0,235.363525390625,243.0,60593.65625,0.0,3803.86083984375,1.0,279.1418762207031,283.0652770996094,296.0738525390625,299.9457702636719,293.1499938964844,293.1499938964844,278.8500061035156,33599.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930655598640442,1.0,0.0,0.0,3.692270278930664,3.692294120788574,9.096623898585676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.80078125,0.0,1562.5389404296875,1895.4371337890625,0.0,3687.14892578125,0.9131357073783876,1.0,0.0,3.0,1.0,0.0
17849880,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.8154239058494568,0.4317814707756042,0.392596960067749,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.939384400844574,0.6597216129302979,0.6266863346099854,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8681859970092773,0.5284004807472229,0.3716798424720764,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.814032793045044,0.4296642243862152,0.4112220704555511,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.6712427139282227,0.2381050586700439,1.0964676141738892,284.9998779296875,284.95001220703125,300.656005859375,293.0872497558594,298.22442626953125,297.2384033203125,284.9990234375,1.0,0.6766231060028076,0.3834074735641479,0.3834074735641479,1.0,1.0,-3.481084108352661,1.0024638175964355,2.4786202907562256,0.2162388861179351,0.9455000758171082,0.9455000758171082,0.0,235.363525390625,243.0,60593.65625,0.0,3803.86083984375,1.0,279.1418762207031,283.0652770996094,296.0738525390625,299.9457702636719,293.1499938964844,293.1499938964844,278.8500061035156,33599.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930655598640442,1.0,0.0,0.0,3.692270278930664,3.692294120788574,9.096623898585676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9366.80078125,0.0,1562.5389404296875,1895.4371337890625,0.0,3687.14892578125,0.9131357073783876,1.0,0.0,3.0,1.0,0.0
