time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17849940,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8124727606773376,0.4307715594768524,0.3920706212520599,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9360554218292236,0.6597528457641602,0.6271395087242126,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.866877555847168,0.5309366583824158,0.3737063407897949,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8117489814758301,0.4298614263534546,0.4117368757724762,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6690773963928223,0.2380189150571823,1.0972752571105957,284.9022827148437,284.95001220703125,300.6120910644531,293.0301818847656,298.205810546875,297.2331237792969,284.90350341796875,1.0,0.6787809729576111,0.3826164603233337,0.3826164603233337,1.0,1.0,-3.4850332736968994,1.00140118598938,2.4836320877075195,0.2143600434064865,0.8549944758415222,0.8549944758415222,0.0,238.6903686523437,246.0,61111.859375,0.0,3833.48193359375,1.0,278.85748291015625,282.9481201171875,296.0587158203125,300.0347900390625,293.1499938964844,293.1499938964844,279.1499938964844,38882.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400495886802672,1.0,0.0,0.0,3.56936264038086,3.5693862438201904,8.501090178469894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.767578125,0.0,1466.38525390625,1895.4371337890625,0.0,3772.89599609375,0.8897942304611206,1.0,0.0,3.0,1.0,0.0
17850000,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8124727606773376,0.4307715594768524,0.3920706212520599,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9360554218292236,0.6597528457641602,0.6271395087242126,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.866877555847168,0.5309366583824158,0.3737063407897949,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8117489814758301,0.4298614263534546,0.4117368757724762,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.6690773963928223,0.2380189150571823,1.0972752571105957,284.9022827148437,284.95001220703125,300.6120910644531,293.0301818847656,298.205810546875,297.2331237792969,284.90350341796875,1.0,0.6787809729576111,0.3826164603233337,0.3826164603233337,1.0,1.0,-3.4850332736968994,1.00140118598938,2.4836320877075195,0.2143600434064865,0.8549944758415222,0.8549944758415222,0.0,238.6903686523437,246.0,61111.859375,0.0,3833.48193359375,1.0,278.85748291015625,282.9481201171875,296.0587158203125,300.0347900390625,293.1499938964844,293.1499938964844,279.1499938964844,38882.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400495886802672,1.0,0.0,0.0,3.56936264038086,3.5693862438201904,8.501090178469894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.767578125,0.0,1466.38525390625,1895.4371337890625,0.0,3772.89599609375,0.8897942304611206,1.0,0.0,3.0,1.0,0.0
17850060,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8103488683700562,0.4308255016803741,0.3919606506824493,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.933715522289276,0.6608067154884338,0.6279444098472595,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8664465546607971,0.5344914793968201,0.3760527074337005,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8101621866226196,0.4307402670383453,0.4124641120433807,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.6675256490707397,0.2383171617984771,1.0984888076782229,284.9989318847656,284.95001220703125,300.56695556640625,292.9725952148437,298.1942443847656,297.2378234863281,284.9980773925781,1.0,0.6809492111206055,0.3818588256835937,0.3818588256835937,1.0,1.0,-3.491016864776612,1.0011160373687744,2.489900827407837,0.2125890552997589,0.9415708184242249,0.9415708184242249,0.0,241.446517944336,249.0,60360.68359375,0.0,3864.879638671875,1.0,279.14178466796875,283.06378173828125,295.9587707519531,299.8151550292969,293.1499938964844,293.1499938964844,278.8500061035156,33607.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336953163146972,1.0,0.0,0.0,3.6793503761291504,3.679374217987061,9.03307409316767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.80078125,0.0,1548.0223388671875,1895.4371337890625,0.0,3714.965576171875,0.9102323055267334,1.0,0.0,3.0,1.0,0.0
17850120,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8103488683700562,0.4308255016803741,0.3919606506824493,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.933715522289276,0.6608067154884338,0.6279444098472595,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8664465546607971,0.5344914793968201,0.3760527074337005,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.8101621866226196,0.4307402670383453,0.4124641120433807,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.6675256490707397,0.2383171617984771,1.0984888076782229,284.9989318847656,284.95001220703125,300.56695556640625,292.9725952148437,298.1942443847656,297.2378234863281,284.9980773925781,1.0,0.6809492111206055,0.3818588256835937,0.3818588256835937,1.0,1.0,-3.491016864776612,1.0011160373687744,2.489900827407837,0.2125890552997589,0.9415708184242249,0.9415708184242249,0.0,241.446517944336,249.0,60360.68359375,0.0,3864.879638671875,1.0,279.14178466796875,283.06378173828125,295.9587707519531,299.8151550292969,293.1499938964844,293.1499938964844,278.8500061035156,33607.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336953163146972,1.0,0.0,0.0,3.6793503761291504,3.679374217987061,9.03307409316767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.80078125,0.0,1548.0223388671875,1895.4371337890625,0.0,3714.965576171875,0.9102323055267334,1.0,0.0,3.0,1.0,0.0
17850180,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8073888421058655,0.4298025071620941,0.3914180397987366,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9304359555244446,0.6607481837272644,0.6283097863197327,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8652324676513672,0.5370582342147827,0.3780993819236755,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.80788654088974,0.4308987855911255,0.4129401743412018,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.665444552898407,0.2382155656814575,1.0992215871810913,284.90301513671875,284.95001220703125,300.5208740234375,292.9148254394531,298.1752624511719,297.23260498046875,284.9042053222656,1.0,0.6830660104751587,0.3811011910438537,0.3811011910438537,1.0,1.0,-3.4947285652160645,1.0000594854354858,2.494669198989868,0.21077661216259,0.8522588610649109,0.8522588610649109,0.0,244.7729949951172,252.0,60863.359375,0.0,3894.04638671875,1.0,278.8575744628906,282.9482421875,295.9430847167969,299.9023132324219,293.1499938964844,293.1499938964844,279.1499938964844,38888.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430415630340576,1.0,0.0,0.0,3.554918050765991,3.5549416542053223,8.432425033788604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.2880859375,0.0,1450.9837646484375,1895.4371337890625,0.0,3800.064697265625,0.8866060376167297,1.0,0.0,3.0,1.0,0.0
17850240,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8073888421058655,0.4298025071620941,0.3914180397987366,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9304359555244446,0.6607481837272644,0.6283097863197327,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8652324676513672,0.5370582342147827,0.3780993819236755,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.80788654088974,0.4308987855911255,0.4129401743412018,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.665444552898407,0.2382155656814575,1.0992215871810913,284.90301513671875,284.95001220703125,300.5208740234375,292.9148254394531,298.1752624511719,297.23260498046875,284.9042053222656,1.0,0.6830660104751587,0.3811011910438537,0.3811011910438537,1.0,1.0,-3.4947285652160645,1.0000594854354858,2.494669198989868,0.21077661216259,0.8522588610649109,0.8522588610649109,0.0,244.7729949951172,252.0,60863.359375,0.0,3894.04638671875,1.0,278.8575744628906,282.9482421875,295.9430847167969,299.9023132324219,293.1499938964844,293.1499938964844,279.1499938964844,38888.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430415630340576,1.0,0.0,0.0,3.554918050765991,3.5549416542053223,8.432425033788604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.2880859375,0.0,1450.9837646484375,1895.4371337890625,0.0,3800.064697265625,0.8866060376167297,1.0,0.0,3.0,1.0,0.0
17850300,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8060073256492615,0.4297624826431274,0.3911792039871216,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.9289194345474244,0.6611547470092773,0.6284767389297485,297.3804626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8647518754005432,0.5387964248657227,0.3791536092758178,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.8068186640739441,0.4312597215175628,0.4131548106670379,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110168457031,0.6644607186317444,0.2383120059967041,1.0994302034378052,285.0123291015625,284.95001220703125,300.49755859375,292.885986328125,298.1687927246094,297.2342529296875,285.01324462890625,1.0,0.684068500995636,0.3807223439216614,0.3807223439216614,1.0,1.0,-3.496412515640259,0.9994786381721495,2.496933698654175,0.2097223848104477,0.928233563899994,0.928233563899994,0.0,246.3221130371093,252.0,60012.3125,0.0,3907.548828125,1.0,279.0993957519531,283.0733337402344,295.8623046875,299.6603698730469,293.1499938964844,293.1499938964844,279.1499938964844,34200.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93785560131073,1.0,0.0,0.0,3.604161262512207,3.604184627532959,8.667657311889343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.1806640625,0.0,1469.4718017578125,1895.4371337890625,0.0,3752.928466796875,0.895352303981781,1.0,0.0,3.0,1.0,0.0
17850360,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8052343726158142,0.4298326969146728,0.3912851810455322,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.9281177520751952,0.6617041826248169,0.629021406173706,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8648571372032166,0.5406416654586792,0.380463033914566,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8062887191772461,0.4317357242107391,0.4136265516281128,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6639450788497925,0.238496258854866,1.1003546714782717,284.9980773925781,284.95001220703125,300.47412109375,292.85723876953125,298.163330078125,297.2372741699219,284.9967956542969,1.0,0.6851935386657715,0.3803455233573913,0.3803455233573913,1.0,1.0,-3.5004475116729736,0.9996779561042786,2.5007693767547607,0.2089751064777374,0.9375954866409302,0.9375954866409302,0.0,247.5347442626953,255.0,60119.11328125,0.0,3924.987548828125,1.0,279.1425476074219,283.0622863769531,295.8420715332031,299.6820068359375,293.1499938964844,293.1499938964844,278.8500061035156,33532.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365346431732178,1.0,0.0,0.0,3.667357921600342,3.667381763458252,8.974286060947634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9252.4619140625,0.0,1534.014404296875,1895.4371337890625,0.0,3740.888671875,0.9072386622428894,1.0,0.0,3.0,1.0,0.0
17850420,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8022845387458801,0.4287970960140228,0.3907337784767151,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.924916923046112,0.6615541577339172,0.6293044686317444,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8637365698814392,0.5432291030883789,0.3825284540653229,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8040217161178589,0.4318569600582123,0.4140695631504059,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6619526147842407,0.2383802384138107,1.1010277271270752,284.90380859375,284.95001220703125,300.427001953125,292.8002014160156,298.1441345214844,297.2320861816406,284.9049377441406,1.0,0.6872709393501282,0.3795918524265289,0.3795918524265289,1.0,1.0,-3.503960371017456,0.9985530972480774,2.5054073333740234,0.207148864865303,0.8494648933410645,0.8494648933410645,0.0,250.8540954589844,258.0,60606.4765625,0.0,3953.742431640625,1.0,278.8576965332031,282.9486694335937,295.8280944824219,299.76959228515625,293.1499938964844,293.1499938964844,279.1499938964844,38888.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458482265472412,1.0,0.0,0.0,3.539722204208374,3.539745569229126,8.360488550351874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.22265625,0.0,1434.8642578125,1895.4371337890625,0.0,3825.48388671875,0.8832448720932007,1.0,0.0,3.0,1.0,0.0
17850480,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8022845387458801,0.4287970960140228,0.3907337784767151,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.924916923046112,0.6615541577339172,0.6293044686317444,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8637365698814392,0.5432291030883789,0.3825284540653229,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8040217161178589,0.4318569600582123,0.4140695631504059,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6619526147842407,0.2383802384138107,1.1010277271270752,284.90380859375,284.95001220703125,300.427001953125,292.8002014160156,298.1441345214844,297.2320861816406,284.9049377441406,1.0,0.6872709393501282,0.3795918524265289,0.3795918524265289,1.0,1.0,-3.503960371017456,0.9985530972480774,2.5054073333740234,0.207148864865303,0.8494648933410645,0.8494648933410645,0.0,250.8540954589844,258.0,60606.4765625,0.0,3953.742431640625,1.0,278.8576965332031,282.9486694335937,295.8280944824219,299.76959228515625,293.1499938964844,293.1499938964844,279.1499938964844,38888.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458482265472412,1.0,0.0,0.0,3.539722204208374,3.539745569229126,8.360488550351874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.22265625,0.0,1434.8642578125,1895.4371337890625,0.0,3825.48388671875,0.8832448720932007,1.0,0.0,3.0,1.0,0.0
17850540,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8003669381141663,0.4288140535354614,0.3905681073665619,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9228490591049194,0.6623139381408691,0.6298123598098755,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8634011745452881,0.5464082360267639,0.384595513343811,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8025786280632019,0.4325582087039947,0.4146128594875335,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.6606359481811523,0.2386089116334915,1.1018738746643066,285.00054931640625,284.95001220703125,300.38543701171875,292.7507629394531,298.13360595703125,297.2362060546875,284.9997253417969,1.0,0.6890909671783447,0.3789286315441131,0.3789286315441131,1.0,1.0,-3.508520603179932,0.9980535507202148,2.510467052459717,0.2054979652166366,0.931827425956726,0.931827425956726,0.0,253.3115997314453,258.0,59841.5703125,0.0,3980.07470703125,1.0,279.1370544433594,283.064453125,295.7311096191406,299.5458068847656,293.1499938964844,293.1499938964844,279.1499938964844,33528.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392104744911194,1.0,0.0,0.0,3.641860485076904,3.6418840885162354,8.84993141880841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.560546875,0.0,1505.684326171875,1895.4371337890625,0.0,3765.26318359375,0.9016343355178832,1.0,0.0,3.0,1.0,0.0
17850600,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8001823425292969,0.4288023710250854,0.3905910849571228,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9226562976837158,0.662409782409668,0.6299346089363098,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.863426685333252,0.5468287467956543,0.3849113285541534,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.802452027797699,0.4326530694961548,0.4147252142429352,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.6605179905891418,0.2386444211006164,1.102106690406799,284.9972229003906,284.95001220703125,300.3797912597656,292.7441101074219,298.1321105957031,297.2366943359375,284.99639892578125,1.0,0.6893611550331116,0.3788381814956665,0.3788381814956665,1.0,1.0,-3.509490966796875,0.998098850250244,2.511392116546631,0.2053291350603103,0.9335337281227112,0.9335337281227112,0.0,253.60989379882807,261.0,59867.9765625,0.0,3984.335693359375,1.0,279.1415405273437,283.0616760253906,295.72906494140625,299.5513610839844,293.1499938964844,293.1499938964844,278.8500061035156,33605.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392521977424622,1.0,0.0,0.0,3.6509835720062256,3.6510071754455566,8.89432669737289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9190.01171875,0.0,1516.3387451171875,1895.4371337890625,0.0,3765.643310546875,0.9038519263267516,1.0,0.0,3.0,1.0,0.0
17850660,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7972882390022278,0.4277571141719818,0.3900139331817627,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9195165634155272,0.6621681451797485,0.6301155090332031,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8623579144477844,0.5494280457496643,0.3869750201702118,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8002217411994934,0.4327388405799866,0.4151244163513183,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.658587634563446,0.2385140210390091,1.1026912927627563,284.9049072265625,284.95001220703125,300.3327331542969,292.6893005371094,298.1130676269531,297.2315368652344,284.9055480957031,1.0,0.691395103931427,0.3780816197395324,0.3780816197395324,1.0,1.0,-3.512688636779785,0.9968479871749878,2.515840530395508,0.2034503668546676,0.8468765020370483,0.8468765020370483,0.0,256.9403076171875,264.0,60361.4921875,0.0,4012.478271484375,1.0,278.8583679199219,282.9491577148437,295.7161865234375,299.63995361328125,293.1499938964844,293.1499938964844,279.1499938964844,38766.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483832120895386,1.0,0.0,0.0,3.526230335235596,3.526253461837769,8.29687678560731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.9501953125,0.0,1419.7742919921875,1895.4371337890625,0.0,3848.38525390625,0.8801453113555908,1.0,0.0,3.0,1.0,0.0
17850720,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7972882390022278,0.4277571141719818,0.3900139331817627,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9195165634155272,0.6621681451797485,0.6301155090332031,297.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8623579144477844,0.5494280457496643,0.3869750201702118,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8002217411994934,0.4327388405799866,0.4151244163513183,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.658587634563446,0.2385140210390091,1.1026912927627563,284.9049072265625,284.95001220703125,300.3327331542969,292.6893005371094,298.1130676269531,297.2315368652344,284.9055480957031,1.0,0.691395103931427,0.3780816197395324,0.3780816197395324,1.0,1.0,-3.512688636779785,0.9968479871749878,2.515840530395508,0.2034503668546676,0.8468765020370483,0.8468765020370483,0.0,256.9403076171875,264.0,60361.4921875,0.0,4012.478271484375,1.0,278.8583679199219,282.9491577148437,295.7161865234375,299.63995361328125,293.1499938964844,293.1499938964844,279.1499938964844,38766.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483832120895386,1.0,0.0,0.0,3.526230335235596,3.526253461837769,8.29687678560731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.9501953125,0.0,1419.7742919921875,1895.4371337890625,0.0,3848.38525390625,0.8801453113555908,1.0,0.0,3.0,1.0,0.0
17850780,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7952508926391602,0.4277407228946686,0.3898618519306183,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.91732519865036,0.6629241108894348,0.6306623220443726,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8621015548706055,0.5530338287353516,0.3893686532974243,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7986978888511658,0.4334970414638519,0.4157502949237823,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.657213032245636,0.2387623786926269,1.103715181350708,284.9966125488281,284.95001220703125,300.2861633300781,292.6361694335937,298.10125732421875,297.23602294921875,284.9958190917969,1.0,0.693447470664978,0.3773250877857208,0.3773250877857208,1.0,1.0,-3.51801872253418,0.9963027238845824,2.521715879440308,0.2015959322452545,0.929677963256836,0.929677963256836,0.0,259.6905822753906,267.0,59624.65625,0.0,4042.681884765625,1.0,279.1414489746094,283.0611267089844,295.6202697753906,299.4251403808594,293.1499938964844,293.1499938964844,278.8500061035156,33597.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416425228118896,1.0,0.0,0.0,3.636535882949829,3.63655948638916,8.824072210700251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.794921875,0.0,1500.33154296875,1895.4371337890625,0.0,3787.369140625,0.9005969762802124,1.0,0.0,3.0,1.0,0.0
17850840,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.7952508926391602,0.4277407228946686,0.3898618519306183,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.91732519865036,0.6629241108894348,0.6306623220443726,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.8621015548706055,0.5530338287353516,0.3893686532974243,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.7986978888511658,0.4334970414638519,0.4157502949237823,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.657213032245636,0.2387623786926269,1.103715181350708,284.9966125488281,284.95001220703125,300.2861633300781,292.6361694335937,298.10125732421875,297.23602294921875,284.9958190917969,1.0,0.693447470664978,0.3773250877857208,0.3773250877857208,1.0,1.0,-3.51801872253418,0.9963027238845824,2.521715879440308,0.2015959322452545,0.929677963256836,0.929677963256836,0.0,259.6905822753906,267.0,59624.65625,0.0,4042.681884765625,1.0,279.1414489746094,283.0611267089844,295.6202697753906,299.4251403808594,293.1499938964844,293.1499938964844,278.8500061035156,33597.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416425228118896,1.0,0.0,0.0,3.636535882949829,3.63655948638916,8.824072210700251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.794921875,0.0,1500.33154296875,1895.4371337890625,0.0,3787.369140625,0.9005969762802124,1.0,0.0,3.0,1.0,0.0
17850900,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7941429615020752,0.4272601902484894,0.3897494375705719,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9161431193351746,0.6628310084342957,0.6309183835983276,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.8618797063827515,0.5543748736381531,0.3905365169048309,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7978774905204773,0.4335800409317016,0.4160736501216888,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.6565023064613342,0.2387337982654571,1.1043609380722046,284.8755798339844,284.95001220703125,300.2631225585937,292.6103210449219,298.09234619140625,297.2340393066406,284.8747863769531,1.0,0.6945137977600098,0.3769468069076538,0.3769468069076538,1.0,1.0,-3.520768880844116,0.9960481524467468,2.5247206687927246,0.2008017003536224,0.8441391587257385,0.8441391587257385,0.0,261.177978515625,267.0,60426.9609375,0.0,4058.697509765625,1.0,278.89862060546875,282.9237670898437,295.6477966308594,299.6108093261719,293.1499938964844,293.1499938964844,278.8500061035156,38218.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94826740026474,1.0,0.0,0.0,3.5913503170013428,3.591374158859253,8.606148753642628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8846.9794921875,0.0,1485.2242431640625,1895.4371337890625,0.0,3847.340087890625,0.8914811015129089,1.0,0.0,3.0,1.0,0.0
17850960,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7924435138702393,0.4266881644725799,0.3892783224582672,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.914302945137024,0.6625933051109314,0.6307603120803833,297.3853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.8611019253730774,0.5556333661079407,0.3914355039596557,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.796532154083252,0.4335521757602691,0.4161208868026733,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6553621888160706,0.2386193871498108,1.104244828224182,284.90545654296875,284.95001220703125,300.24029541015625,292.5850524902344,298.0826721191406,297.2308654785156,284.90655517578125,1.0,0.6954429149627686,0.3765811622142792,0.3765811622142792,1.0,1.0,-3.521012306213379,0.9950075149536132,2.5260047912597656,0.1997276395559311,0.8440980911254883,0.8440980911254883,0.0,263.0146484375,270.0,60103.48046875,0.0,4070.375244140625,1.0,278.8581848144531,282.9501647949219,295.6116638183594,299.5175170898437,293.1499938964844,293.1499938964844,279.1499938964844,38875.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506577849388124,1.0,0.0,0.0,3.509598970413208,3.509622097015381,8.218797802328481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.845703125,0.0,1403.1932373046875,1895.4371337890625,0.0,3868.885986328125,0.8765531182289124,1.0,0.0,3.0,1.0,0.0
17851020,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7904564738273621,0.4266547262668609,0.3891107738018036,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9121813774108888,0.6632534861564636,0.6312173008918762,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8608753681182861,0.5592359900474548,0.3938258588314056,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7950416803359985,0.4342778623104095,0.4167156815528869,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.6540341377258301,0.2388524562120437,1.1052024364471436,284.9960021972656,284.95001220703125,300.19549560546875,292.5363464355469,298.0714416503906,297.2352600097656,284.9951477050781,1.0,0.6974570155143738,0.3758499324321747,0.3758499324321747,1.0,1.0,-3.526094675064087,0.9944429993629456,2.531651735305786,0.1979178488254547,0.926156759262085,0.926156759262085,0.0,265.7691955566406,273.0,59397.0234375,0.0,4100.11181640625,1.0,279.1413269042969,283.06060791015625,295.5195007324219,299.3076171875,293.1499938964844,293.1499938964844,278.8500061035156,33587.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943702518939972,1.0,0.0,0.0,3.623152017593384,3.623175382614136,8.759240017752745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.994140625,0.0,1485.5892333984375,1895.4371337890625,0.0,3806.05615234375,0.8975256681442261,1.0,0.0,3.0,1.0,0.0
17851080,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7904564738273621,0.4266547262668609,0.3891107738018036,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.9121813774108888,0.6632534861564636,0.6312173008918762,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8608753681182861,0.5592359900474548,0.3938258588314056,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.7950416803359985,0.4342778623104095,0.4167156815528869,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.6540341377258301,0.2388524562120437,1.1052024364471436,284.9960021972656,284.95001220703125,300.19549560546875,292.5363464355469,298.0714416503906,297.2352600097656,284.9951477050781,1.0,0.6974570155143738,0.3758499324321747,0.3758499324321747,1.0,1.0,-3.526094675064087,0.9944429993629456,2.531651735305786,0.1979178488254547,0.926156759262085,0.926156759262085,0.0,265.7691955566406,273.0,59397.0234375,0.0,4100.11181640625,1.0,279.1413269042969,283.06060791015625,295.5195007324219,299.3076171875,293.1499938964844,293.1499938964844,278.8500061035156,33587.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943702518939972,1.0,0.0,0.0,3.623152017593384,3.623175382614136,8.759240017752745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9079.994140625,0.0,1485.5892333984375,1895.4371337890625,0.0,3806.05615234375,0.8975256681442261,1.0,0.0,3.0,1.0,0.0
17851140,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7877212762832642,0.425599068403244,0.3885146081447601,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9092856645584106,0.6628376841545105,0.6312259435653687,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.859920084476471,0.5618263483047485,0.3958815038204193,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7929274439811707,0.4343074858188629,0.417055994272232,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.652247428894043,0.2386965453624725,1.105661153793335,284.9067077636719,284.95001220703125,300.1519470214844,292.4903564453125,298.0536804199219,297.2301025390625,284.9072570800781,1.0,0.6994128823280334,0.3751187026500702,0.3751187026500702,1.0,1.0,-3.5288302898406982,0.9930925369262696,2.5357377529144287,0.1960581392049789,0.842095673084259,0.842095673084259,0.0,269.0967102050781,276.0,59894.14453125,0.0,4127.26220703125,1.0,278.8586120605469,282.95086669921875,295.5157470703125,299.4049987792969,293.1499938964844,293.1499938964844,279.1499938964844,38713.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525381326675416,1.0,0.0,0.0,3.497833251953125,3.497856378555298,8.163784741554991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.4638671875,0.0,1389.82763671875,1895.4371337890625,0.0,3885.798583984375,0.8738298416137695,1.0,0.0,3.0,1.0,0.0
17851200,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.7877212762832642,0.425599068403244,0.3885146081447601,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9092856645584106,0.6628376841545105,0.6312259435653687,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.859920084476471,0.5618263483047485,0.3958815038204193,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7929274439811707,0.4343074858188629,0.417055994272232,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.652247428894043,0.2386965453624725,1.105661153793335,284.9067077636719,284.95001220703125,300.1519470214844,292.4903564453125,298.0536804199219,297.2301025390625,284.9072570800781,1.0,0.6994128823280334,0.3751187026500702,0.3751187026500702,1.0,1.0,-3.5288302898406982,0.9930925369262696,2.5357377529144287,0.1960581392049789,0.842095673084259,0.842095673084259,0.0,269.0967102050781,276.0,59894.14453125,0.0,4127.26220703125,1.0,278.8586120605469,282.95086669921875,295.5157470703125,299.4049987792969,293.1499938964844,293.1499938964844,279.1499938964844,38713.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525381326675416,1.0,0.0,0.0,3.497833251953125,3.497856378555298,8.163784741554991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.4638671875,0.0,1389.82763671875,1895.4371337890625,0.0,3885.798583984375,0.8738298416137695,1.0,0.0,3.0,1.0,0.0
17851260,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7858040928840637,0.4255540072917938,0.3883453011512756,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.907274603843689,0.6634084582328796,0.6316076517105103,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8597325682640076,0.5654171109199524,0.3982694447040558,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7914870381355286,0.4350074827671051,0.417631447315216,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.650974690914154,0.2389154732227325,1.106568694114685,284.99578857421875,284.95001220703125,300.1100158691406,292.447509765625,298.0433654785156,297.2344055175781,284.9949645996094,1.0,0.7013918161392212,0.3744226098060608,0.3744226098060608,1.0,1.0,-3.53373384475708,0.9925597906112672,2.5411741733551025,0.1943312734365463,0.9231866598129272,0.9231866598129272,0.0,271.843994140625,279.0,59193.58984375,0.0,4156.626953125,1.0,279.1412353515625,283.0605773925781,295.42950439453125,299.20196533203125,293.1499938964844,293.1499938964844,278.8500061035156,33565.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453691840171814,1.0,0.0,0.0,3.610658407211304,3.610681533813477,8.698934834683314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.6259765625,0.0,1471.8199462890625,1895.4371337890625,0.0,3821.14990234375,0.8947034478187561,1.0,0.0,3.0,1.0,0.0
17851320,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7858040928840637,0.4255540072917938,0.3883453011512756,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.907274603843689,0.6634084582328796,0.6316076517105103,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.8597325682640076,0.5654171109199524,0.3982694447040558,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7914870381355286,0.4350074827671051,0.417631447315216,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.650974690914154,0.2389154732227325,1.106568694114685,284.99578857421875,284.95001220703125,300.1100158691406,292.447509765625,298.0433654785156,297.2344055175781,284.9949645996094,1.0,0.7013918161392212,0.3744226098060608,0.3744226098060608,1.0,1.0,-3.53373384475708,0.9925597906112672,2.5411741733551025,0.1943312734365463,0.9231866598129272,0.9231866598129272,0.0,271.843994140625,279.0,59193.58984375,0.0,4156.626953125,1.0,279.1412353515625,283.0605773925781,295.42950439453125,299.20196533203125,293.1499938964844,293.1499938964844,278.8500061035156,33565.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9453691840171814,1.0,0.0,0.0,3.610658407211304,3.610681533813477,8.698934834683314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.6259765625,0.0,1471.8199462890625,1895.4371337890625,0.0,3821.14990234375,0.8947034478187561,1.0,0.0,3.0,1.0,0.0
17851380,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7831533551216125,0.4244994223117828,0.3877463936805725,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9045475721359252,0.662913978099823,0.631538987159729,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8588233590126038,0.5679890513420105,0.4003121554851532,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7894349098205566,0.4350182116031647,0.4179517030715942,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6492560505867004,0.238748162984848,1.106972098350525,284.9075927734375,284.95001220703125,300.0699462890625,292.4081420898437,298.0267333984375,297.2292785644531,284.9080810546875,1.0,0.7033119797706604,0.3737265467643738,0.3737265467643738,1.0,1.0,-3.536267042160034,0.9912402033805848,2.5450267791748047,0.1925559639930725,0.8402723670005798,0.8402723670005798,0.0,275.1685791015625,282.0,59701.96875,0.0,4183.32666015625,1.0,278.85870361328125,282.9517517089844,295.4325561523437,299.3066711425781,293.1499938964844,293.1499938964844,279.1499938964844,38673.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540203213691713,1.0,0.0,0.0,3.486008405685425,3.4860312938690186,8.108679594442947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.06787109375,0.0,1377.3604736328125,1895.4371337890625,0.0,3899.10693359375,0.8711854219436646,1.0,0.0,3.0,1.0,0.0
17851440,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7831533551216125,0.4244994223117828,0.3877463936805725,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.9045475721359252,0.662913978099823,0.631538987159729,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8588233590126038,0.5679890513420105,0.4003121554851532,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7894349098205566,0.4350182116031647,0.4179517030715942,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.6492560505867004,0.238748162984848,1.106972098350525,284.9075927734375,284.95001220703125,300.0699462890625,292.4081420898437,298.0267333984375,297.2292785644531,284.9080810546875,1.0,0.7033119797706604,0.3737265467643738,0.3737265467643738,1.0,1.0,-3.536267042160034,0.9912402033805848,2.5450267791748047,0.1925559639930725,0.8402723670005798,0.8402723670005798,0.0,275.1685791015625,282.0,59701.96875,0.0,4183.32666015625,1.0,278.85870361328125,282.9517517089844,295.4325561523437,299.3066711425781,293.1499938964844,293.1499938964844,279.1499938964844,38673.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540203213691713,1.0,0.0,0.0,3.486008405685425,3.4860312938690186,8.108679594442947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.06787109375,0.0,1377.3604736328125,1895.4371337890625,0.0,3899.10693359375,0.8711854219436646,1.0,0.0,3.0,1.0,0.0
17851500,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7819656729698181,0.4244265556335449,0.387498527765274,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.903335452079773,0.6630953550338745,0.6315127611160278,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8584992289543152,0.5697326064109802,0.4013760685920715,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.788506031036377,0.4353055655956268,0.4181064367294311,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.6484567523002625,0.2388100773096084,1.107053279876709,285.0116577148437,284.95001220703125,300.0506896972656,292.389892578125,298.0216369628906,297.2308044433594,285.0120544433594,1.0,0.7042253017425537,0.3733785152435303,0.3733785152435303,1.0,1.0,-3.537494421005249,0.9905722141265868,2.546922206878662,0.1915424019098281,0.913292407989502,0.913292407989502,0.0,276.69976806640625,282.0,58894.890625,0.0,4195.8076171875,1.0,279.0978088378906,283.0730285644531,295.3619689941406,299.07928466796875,293.1499938964844,293.1499938964844,279.1499938964844,34040.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484121799468994,1.0,0.0,0.0,3.5370357036590576,3.5370583534240723,8.347803372998897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8404.755859375,0.0,1396.877197265625,1895.4371337890625,0.0,3848.646484375,0.880262017250061,1.0,0.0,3.0,1.0,0.0
17851560,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7812923192977905,0.4244477450847626,0.3875696957111358,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9026548266410828,0.6634016036987305,0.6318411231040955,297.393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.8586534857749939,0.5715600848197937,0.4026843309402466,297.1871643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7880331873893738,0.4356982707977295,0.4185069501399994,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6480259895324707,0.2389536499977111,1.1078182458877563,284.99591064453125,284.95001220703125,300.0320129394531,292.37261962890625,298.017578125,297.2334899902344,284.9947814941406,1.0,0.7052560448646545,0.3730336725711822,0.3730336725711822,1.0,1.0,-3.540948867797852,0.9906350374221802,2.550313949584961,0.1908143311738968,0.9209856390953064,0.9209856390953064,0.0,277.9183654785156,285.0,59057.94921875,0.0,4212.2548828125,1.0,279.1416320800781,283.0619812011719,295.3529052734375,299.1120300292969,293.1499938964844,293.1499938964844,278.8500061035156,33471.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9465845823287964,1.0,0.0,0.0,3.60120153427124,3.601224660873413,8.653427698845917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.1513671875,0.0,1460.8839111328125,1895.4371337890625,0.0,3832.141845703125,0.8923984169960022,1.0,0.0,3.0,1.0,0.0
17851620,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7787396907806396,0.4233956634998321,0.3869794309139251,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9000882506370544,0.6628324389457703,0.631709098815918,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.857794463634491,0.5741021037101746,0.4047140777111053,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7860548496246338,0.4356944262981415,0.4188177585601806,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.6463800072669983,0.2387755811214447,1.108184814453125,284.9083557128906,284.95001220703125,299.9964904785156,292.3412780761719,298.0023193359375,297.22833251953125,284.9092102050781,1.0,0.7071449160575867,0.372344046831131,0.372344046831131,1.0,1.0,-3.5433452129364014,0.9892804622650146,2.5540647506713867,0.189046636223793,0.8389132022857666,0.8389132022857666,0.0,281.2323303222656,288.0,59537.671875,0.0,4238.619140625,1.0,278.8582458496094,282.9528503417969,295.3650207519531,299.225830078125,293.1499938964844,293.1499938964844,279.1499938964844,38737.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550738334655762,1.0,0.0,0.0,3.474656105041504,3.4746789932250977,8.055953344410227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.205078125,0.0,1366.19482421875,1895.4371337890625,0.0,3908.553955078125,0.8687589764595032,1.0,0.0,3.0,1.0,0.0
17851680,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7787396907806396,0.4233956634998321,0.3869794309139251,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9000882506370544,0.6628324389457703,0.631709098815918,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.857794463634491,0.5741021037101746,0.4047140777111053,297.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7860548496246338,0.4356944262981415,0.4188177585601806,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.6463800072669983,0.2387755811214447,1.108184814453125,284.9083557128906,284.95001220703125,299.9964904785156,292.3412780761719,298.0023193359375,297.22833251953125,284.9092102050781,1.0,0.7071449160575867,0.372344046831131,0.372344046831131,1.0,1.0,-3.5433452129364014,0.9892804622650146,2.5540647506713867,0.189046636223793,0.8389132022857666,0.8389132022857666,0.0,281.2323303222656,288.0,59537.671875,0.0,4238.619140625,1.0,278.8582458496094,282.9528503417969,295.3650207519531,299.225830078125,293.1499938964844,293.1499938964844,279.1499938964844,38737.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550738334655762,1.0,0.0,0.0,3.474656105041504,3.4746789932250977,8.055953344410227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.205078125,0.0,1366.19482421875,1895.4371337890625,0.0,3908.553955078125,0.8687589764595032,1.0,0.0,3.0,1.0,0.0
17851740,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7769923210144043,0.4233446717262268,0.386795312166214,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8982943296432495,0.6632237434387207,0.6319148540496826,297.3929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8576277494430542,0.5774978399276733,0.4069615006446838,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7847326397895813,0.4363313317298889,0.4193262159824371,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.6452249884605408,0.2389582991600036,1.1089107990264893,284.996826171875,284.95001220703125,299.9649353027344,292.31549072265625,297.994873046875,297.23223876953125,284.9962463378906,1.0,0.7089733481407166,0.3716819882392883,0.3716819882392883,1.0,1.0,-3.547551155090332,0.9886044859886168,2.5589466094970703,0.1873478442430496,0.9184353947639464,0.9184353947639464,0.0,283.8827819824219,288.0,58881.765625,0.0,4265.80810546875,1.0,279.13970947265625,283.0620422363281,295.29351806640625,299.0386047363281,293.1499938964844,293.1499938964844,279.1499938964844,33495.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474278092384338,1.0,0.0,0.0,3.587738037109375,3.587761163711548,8.58884504850721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8456.1513671875,0.0,1446.579833984375,1895.4371337890625,0.0,3839.760498046875,0.889512836933136,1.0,0.0,3.0,1.0,0.0
