time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17851800,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7769366502761841,0.4233371615409851,0.3867993056774139,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8982369899749756,0.6632356643676758,0.6319372057914734,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8576358556747437,0.5776309370994568,0.4070633053779602,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.7846935987472534,0.4363568723201751,0.4193579852581024,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.6451904773712158,0.2389667183160781,1.1089742183685305,284.9959716796875,284.95001220703125,299.96368408203125,292.31451416015625,297.9945678710937,297.2323608398437,284.995361328125,1.0,0.7090559005737305,0.3716543912887573,0.3716543912887573,1.0,1.0,-3.5478200912475586,0.9886062145233154,2.559213876724243,0.1872925907373428,0.9191067218780518,0.9191067218780518,0.0,283.9848022460937,291.0,58907.6640625,0.0,4267.13818359375,1.0,279.1410522460937,283.0617370605469,295.2940673828125,299.04156494140625,293.1499938964844,293.1499938964844,278.8500061035156,33517.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9474081993103028,1.0,0.0,0.0,3.5909783840179443,3.591001272201538,8.604365575592965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.9033203125,0.0,1450.218017578125,1895.4371337890625,0.0,3839.583251953125,0.8902859091758728,1.0,0.0,3.0,1.0,0.0
17851860,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.774445116519928,0.4222865998744964,0.3862073421478271,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8956732153892517,0.6625430583953857,0.6316995024681091,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8567325472831726,0.579986572265625,0.4089905023574829,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7827551364898682,0.4363402128219604,0.4196551740169525,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6435831189155579,0.2387701719999313,1.1092674732208252,284.906005859375,284.95001220703125,299.9338684082031,292.29266357421875,297.9803771972656,297.2264404296875,284.90753173828125,1.0,0.7109023928642273,0.3709647357463836,0.3709647357463836,1.0,1.0,-3.5498595237731934,0.9871261715888976,2.5627331733703613,0.1854896545410156,0.8348684906959534,0.8348684906959534,0.0,287.3207397460937,294.0,59356.9765625,0.0,4292.7724609375,1.0,278.8585205078125,282.9523620605469,295.3165588378906,299.1712341308594,293.1499938964844,293.1499938964844,279.1499938964844,38931.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955871284008026,1.0,0.0,0.0,3.46106219291687,3.4610848426818848,7.993042459020216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.42138671875,0.0,1353.7469482421875,1895.4371337890625,0.0,3915.697998046875,0.8658521175384521,1.0,0.0,3.0,1.0,0.0
17851920,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.774445116519928,0.4222865998744964,0.3862073421478271,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8956732153892517,0.6625430583953857,0.6316995024681091,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8567325472831726,0.579986572265625,0.4089905023574829,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7827551364898682,0.4363402128219604,0.4196551740169525,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6435831189155579,0.2387701719999313,1.1092674732208252,284.906005859375,284.95001220703125,299.9338684082031,292.29266357421875,297.9803771972656,297.2264404296875,284.90753173828125,1.0,0.7109023928642273,0.3709647357463836,0.3709647357463836,1.0,1.0,-3.5498595237731934,0.9871261715888976,2.5627331733703613,0.1854896545410156,0.8348684906959534,0.8348684906959534,0.0,287.3207397460937,294.0,59356.9765625,0.0,4292.7724609375,1.0,278.8585205078125,282.9523620605469,295.3165588378906,299.1712341308594,293.1499938964844,293.1499938964844,279.1499938964844,38931.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955871284008026,1.0,0.0,0.0,3.46106219291687,3.4610848426818848,7.993042459020216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8104.42138671875,0.0,1353.7469482421875,1895.4371337890625,0.0,3915.697998046875,0.8658521175384521,1.0,0.0,3.0,1.0,0.0
17851980,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7727109789848328,0.422256201505661,0.3860481679439544,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8938193917274475,0.6628336310386658,0.6318178176879883,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8564984202384949,0.5833172798156738,0.4111981689929962,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7814426422119141,0.4370162487030029,0.4202032387256622,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.642428994178772,0.2389524579048156,1.1100081205368042,284.9970092773437,284.95001220703125,299.90728759765625,292.27606201171875,297.97393798828125,297.2298278808594,284.9962158203125,1.0,0.712767481803894,0.37027508020401,0.37027508020401,1.0,1.0,-3.554007768630981,0.9863346219062804,2.5676732063293457,0.1836985945701599,0.9183123111724854,0.9183123111724854,0.0,290.0775451660156,297.0,58819.65625,0.0,4320.56201171875,1.0,279.1409606933594,283.0653076171875,295.2536315917969,298.9931335449219,293.1499938964844,293.1499938964844,278.8500061035156,33444.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477121829986572,1.0,0.0,0.0,3.5834131240844727,3.5834360122680664,8.568149496568367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.021484375,0.0,1441.572265625,1895.4371337890625,0.0,3842.328369140625,0.8885645866394043,1.0,0.0,3.0,1.0,0.0
17852040,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7727109789848328,0.422256201505661,0.3860481679439544,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.8938193917274475,0.6628336310386658,0.6318178176879883,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8564984202384949,0.5833172798156738,0.4111981689929962,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.7814426422119141,0.4370162487030029,0.4202032387256622,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.642428994178772,0.2389524579048156,1.1100081205368042,284.9970092773437,284.95001220703125,299.90728759765625,292.27606201171875,297.97393798828125,297.2298278808594,284.9962158203125,1.0,0.712767481803894,0.37027508020401,0.37027508020401,1.0,1.0,-3.554007768630981,0.9863346219062804,2.5676732063293457,0.1836985945701599,0.9183123111724854,0.9183123111724854,0.0,290.0775451660156,297.0,58819.65625,0.0,4320.56201171875,1.0,279.1409606933594,283.0653076171875,295.2536315917969,298.9931335449219,293.1499938964844,293.1499938964844,278.8500061035156,33444.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477121829986572,1.0,0.0,0.0,3.5834131240844727,3.5834360122680664,8.568149496568367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.021484375,0.0,1441.572265625,1895.4371337890625,0.0,3842.328369140625,0.8885645866394043,1.0,0.0,3.0,1.0,0.0
17852100,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7717630863189697,0.4217836856842041,0.3859309256076813,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8928138017654419,0.6625156402587891,0.6318537592887878,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.8562830686569214,0.5844897627830505,0.4122546017169952,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.7807343602180481,0.4370636343955993,0.420488029718399,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.6418311595916748,0.238892063498497,1.1105034351348877,284.8802490234375,284.95001220703125,299.89532470703125,292.2698669433594,297.96807861328125,297.2273864746094,284.8793640136719,1.0,0.713736355304718,0.369930237531662,0.369930237531662,1.0,1.0,-3.556126117706299,0.9859444499015808,2.570181608200073,0.1829312145709991,0.8363077640533447,0.8363077640533447,0.0,291.5724182128906,297.0,59587.84375,0.0,4335.29150390625,1.0,278.8997802734375,282.9287414550781,295.30096435546875,299.1980895996094,293.1499938964844,293.1499938964844,278.8500061035156,38096.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536993503570556,1.0,0.0,0.0,3.539393424987793,3.539416551589966,8.358935019714409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8674.8671875,0.0,1428.773681640625,1895.4371337890625,0.0,3896.226806640625,0.8798928260803223,1.0,0.0,3.0,1.0,0.0
17852160,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.770323634147644,0.4212328493595123,0.3854777216911316,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8913033604621887,0.662070631980896,0.6314980983734131,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8555932641029358,0.5855862498283386,0.4130395352840423,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7795860171318054,0.4370118379592895,0.4205098748207092,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6408856511116028,0.2387504279613495,1.1102629899978638,284.9097900390625,284.95001220703125,299.88427734375,292.26513671875,297.9617919921875,297.2239990234375,284.9107360839844,1.0,0.7145728468894958,0.3696002960205078,0.3696002960205078,1.0,1.0,-3.555836200714112,0.9848209023475648,2.5710151195526123,0.1819144934415817,0.8377324342727661,0.8377324342727661,0.0,293.39727783203125,300.0,59384.0625,0.0,4345.60498046875,1.0,278.8587341308594,282.9566955566406,295.28570556640625,299.12939453125,293.1499938964844,293.1499938964844,279.1499938964844,38646.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9554898142814636,1.0,0.0,0.0,3.462817430496216,3.4628400802612305,8.001151172720711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.1552734375,0.0,1353.508544921875,1895.4371337890625,0.0,3912.281494140625,0.8660627603530884,1.0,0.0,3.0,1.0,0.0
17852220,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.768635630607605,0.4211805760860443,0.3853074014186859,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8894608616828918,0.6622677445411682,0.6315352916717529,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8553474545478821,0.5888450145721436,0.4151975810527801,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7783074975013733,0.4376654028892517,0.4210446774959564,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.639758825302124,0.2389104813337326,1.1109267473220823,284.9965515136719,284.95001220703125,299.8650817871094,292.2601928710937,297.9573669433594,297.2271728515625,284.9958190917969,1.0,0.7163984179496765,0.3689404129981994,0.3689404129981994,1.0,1.0,-3.5597054958343506,0.9840209484100342,2.5756845474243164,0.1801889687776565,0.9178040027618408,0.9178040027618408,0.0,296.1604309082031,303.0,58802.5,0.0,4372.78662109375,1.0,279.1409606933594,283.06573486328125,295.2366027832031,298.9711608886719,293.1499938964844,293.1499938964844,278.8500061035156,33447.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472154378890992,1.0,0.0,0.0,3.5818769931793213,3.581899881362915,8.56080532685155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.5,0.0,1439.94677734375,1895.4371337890625,0.0,3837.842041015625,0.8881962895393372,1.0,0.0,3.0,1.0,0.0
17852280,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.768635630607605,0.4211805760860443,0.3853074014186859,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8894608616828918,0.6622677445411682,0.6315352916717529,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8553474545478821,0.5888450145721436,0.4151975810527801,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7783074975013733,0.4376654028892517,0.4210446774959564,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.639758825302124,0.2389104813337326,1.1109267473220823,284.9965515136719,284.95001220703125,299.8650817871094,292.2601928710937,297.9573669433594,297.2271728515625,284.9958190917969,1.0,0.7163984179496765,0.3689404129981994,0.3689404129981994,1.0,1.0,-3.5597054958343506,0.9840209484100342,2.5756845474243164,0.1801889687776565,0.9178040027618408,0.9178040027618408,0.0,296.1604309082031,303.0,58802.5,0.0,4372.78662109375,1.0,279.1409606933594,283.06573486328125,295.2366027832031,298.9711608886719,293.1499938964844,293.1499938964844,278.8500061035156,33447.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9472154378890992,1.0,0.0,0.0,3.5818769931793213,3.581899881362915,8.56080532685155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.5,0.0,1439.94677734375,1895.4371337890625,0.0,3837.842041015625,0.8881962895393372,1.0,0.0,3.0,1.0,0.0
17852340,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.766325831413269,0.4201580882072449,0.3847352266311645,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8869897127151489,0.661439836025238,0.6311509013175964,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8544612526893616,0.5910571813583374,0.416999340057373,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7765073776245117,0.4376485645771026,0.4213387668132782,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6382618546485901,0.2386932373046875,1.1111109256744385,284.90972900390625,284.95001220703125,299.8500061035156,292.2616271972656,297.9475402832031,297.2214050292969,284.9110412597656,1.0,0.7181665301322937,0.3682805299758911,0.3682805299758911,1.0,1.0,-3.5613062381744385,0.982475221157074,2.57883095741272,0.1784322261810302,0.8373417258262634,0.8373417258262634,0.0,299.4767150878906,306.0,59381.8515625,0.0,4397.26025390625,1.0,278.8585510253906,282.9569396972656,295.2811889648437,299.12188720703125,293.1499938964844,293.1499938964844,279.1499938964844,38662.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954827070236206,1.0,0.0,0.0,3.461062431335449,3.461085319519043,7.993043595888594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.5673828125,0.0,1351.8389892578125,1895.4371337890625,0.0,3906.34228515625,0.8656396269798279,1.0,0.0,3.0,1.0,0.0
17852400,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.766325831413269,0.4201580882072449,0.3847352266311645,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8869897127151489,0.661439836025238,0.6311509013175964,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8544612526893616,0.5910571813583374,0.416999340057373,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.7765073776245117,0.4376485645771026,0.4213387668132782,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.6382618546485901,0.2386932373046875,1.1111109256744385,284.90972900390625,284.95001220703125,299.8500061035156,292.2616271972656,297.9475402832031,297.2214050292969,284.9110412597656,1.0,0.7181665301322937,0.3682805299758911,0.3682805299758911,1.0,1.0,-3.5613062381744385,0.982475221157074,2.57883095741272,0.1784322261810302,0.8373417258262634,0.8373417258262634,0.0,299.4767150878906,306.0,59381.8515625,0.0,4397.26025390625,1.0,278.8585510253906,282.9569396972656,295.2811889648437,299.12188720703125,293.1499938964844,293.1499938964844,279.1499938964844,38662.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954827070236206,1.0,0.0,0.0,3.461062431335449,3.461085319519043,7.993043595888594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.5673828125,0.0,1351.8389892578125,1895.4371337890625,0.0,3906.34228515625,0.8656396269798279,1.0,0.0,3.0,1.0,0.0
17852460,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.764716386795044,0.4201225936412811,0.3845773041248321,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.885197639465332,0.6615938544273376,0.6311439275741577,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8542384505271912,0.594281792640686,0.4191310703754425,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7752876281738281,0.4383043050765991,0.4218723177909851,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.637180507183075,0.2388472110033035,1.1117351055145264,284.9978332519531,284.95001220703125,299.8385009765625,292.2685241699219,297.94549560546875,297.22479248046875,284.9970703125,1.0,0.719961941242218,0.3676559925079345,0.3676559925079345,1.0,1.0,-3.565056562423706,0.981734037399292,2.583322525024414,0.1767983138561248,0.919052243232727,0.919052243232727,0.0,302.2222595214844,309.0,58835.421875,0.0,4424.10498046875,1.0,279.1409606933594,283.0668029785156,295.2435607910156,298.97662353515625,293.1499938964844,293.1499938964844,278.8500061035156,33385.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462222456932068,1.0,0.0,0.0,3.5829429626464844,3.582965850830078,8.565901907786611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.1494140625,0.0,1440.634033203125,1895.4371337890625,0.0,3828.866455078125,0.8883989453315735,1.0,0.0,3.0,1.0,0.0
17852520,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.764716386795044,0.4201225936412811,0.3845773041248321,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.885197639465332,0.6615938544273376,0.6311439275741577,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8542384505271912,0.594281792640686,0.4191310703754425,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7752876281738281,0.4383043050765991,0.4218723177909851,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.637180507183075,0.2388472110033035,1.1117351055145264,284.9978332519531,284.95001220703125,299.8385009765625,292.2685241699219,297.94549560546875,297.22479248046875,284.9970703125,1.0,0.719961941242218,0.3676559925079345,0.3676559925079345,1.0,1.0,-3.565056562423706,0.981734037399292,2.583322525024414,0.1767983138561248,0.919052243232727,0.919052243232727,0.0,302.2222595214844,309.0,58835.421875,0.0,4424.10498046875,1.0,279.1409606933594,283.0668029785156,295.2435607910156,298.97662353515625,293.1499938964844,293.1499938964844,278.8500061035156,33385.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462222456932068,1.0,0.0,0.0,3.5829429626464844,3.582965850830078,8.565901907786611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.1494140625,0.0,1440.634033203125,1895.4371337890625,0.0,3828.866455078125,0.8883989453315735,1.0,0.0,3.0,1.0,0.0
17852580,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7624954581260681,0.4191119074821472,0.3840164840221405,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8827866911888123,0.6607199311256409,0.6307167410850525,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8533772826194763,0.5964378118515015,0.4208969473838806,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7735540270805359,0.4382853507995605,0.4221652746200561,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.6357365846633911,0.2386230379343032,1.111889362335205,284.91082763671875,284.95001220703125,299.8297424316406,292.279541015625,297.9375915527344,297.2191467285156,284.9115600585937,1.0,0.7217041254043579,0.367031455039978,0.367031455039978,1.0,1.0,-3.56653904914856,0.9802535772323608,2.5862855911254883,0.1751403957605362,0.8392940759658813,0.8392940759658813,0.0,305.5307006835937,312.0,59459.5390625,0.0,4448.26806640625,1.0,278.8583984375,282.9569396972656,295.2983703613281,299.1400451660156,293.1499938964844,293.1499938964844,279.1499938964844,38530.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536944031715392,1.0,0.0,0.0,3.467025756835937,3.467048406600952,8.02061094873352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.3349609375,0.0,1356.9571533203125,1895.4371337890625,0.0,3896.182373046875,0.8668544888496399,1.0,0.0,3.0,1.0,0.0
17852640,297.105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7624954581260681,0.4191119074821472,0.3840164840221405,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8827866911888123,0.6607199311256409,0.6307167410850525,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8533772826194763,0.5964378118515015,0.4208969473838806,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7735540270805359,0.4382853507995605,0.4221652746200561,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.6357365846633911,0.2386230379343032,1.111889362335205,284.91082763671875,284.95001220703125,299.8297424316406,292.279541015625,297.9375915527344,297.2191467285156,284.9115600585937,1.0,0.7217041254043579,0.367031455039978,0.367031455039978,1.0,1.0,-3.56653904914856,0.9802535772323608,2.5862855911254883,0.1751403957605362,0.8392940759658813,0.8392940759658813,0.0,305.5307006835937,312.0,59459.5390625,0.0,4448.26806640625,1.0,278.8583984375,282.9569396972656,295.2983703613281,299.1400451660156,293.1499938964844,293.1499938964844,279.1499938964844,38530.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9536944031715392,1.0,0.0,0.0,3.467025756835937,3.467048406600952,8.02061094873352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.3349609375,0.0,1356.9571533203125,1895.4371337890625,0.0,3896.182373046875,0.8668544888496399,1.0,0.0,3.0,1.0,0.0
17852700,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7614930272102356,0.4190478026866913,0.3837796747684479,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.881676197052002,0.6607069969177246,0.6305100321769714,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8530496954917908,0.597980797290802,0.4218156039714813,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7727615833282471,0.4385565817356109,0.4223043620586395,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.6350524425506592,0.238653615117073,1.1118348836898804,285.012451171875,284.95001220703125,299.8263244628906,292.2865295410156,297.93682861328125,297.22027587890625,285.0129089355469,1.0,0.7225293517112732,0.3667192161083221,0.3667192161083221,1.0,1.0,-3.5672056674957275,0.9794945120811462,2.587711334228516,0.1741808950901031,0.9115285873413086,0.9115285873413086,0.0,307.0610656738281,312.0,58761.015625,0.0,4459.41357421875,1.0,279.09735107421875,283.0789489746094,295.2527160644531,298.9445495605469,293.1499938964844,293.1499938964844,279.1499938964844,33876.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947475790977478,1.0,0.0,0.0,3.5227630138397217,3.522785425186157,8.280568408736144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8364.2548828125,0.0,1380.833251953125,1895.4371337890625,0.0,3840.193603515625,0.8768911957740784,1.0,0.0,3.0,1.0,0.0
17852760,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.760934054851532,0.4190789461135864,0.3838550746440887,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8810168504714966,0.6608191728591919,0.6306528449058533,297.3765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8531436324119568,0.5996034145355225,0.4229820370674133,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7723668217658997,0.4389335513114929,0.4226880073547363,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6346797347068787,0.2387659251689911,1.1124569177627563,284.998291015625,284.95001220703125,299.8235168457031,292.29443359375,297.9370422363281,297.22247314453125,284.9971923828125,1.0,0.7234705686569214,0.3664112389087677,0.3664112389087677,1.0,1.0,-3.5700793266296387,0.9794525504112244,2.590626716613769,0.1734970808029174,0.9208009243011476,0.9208009243011476,0.0,308.28387451171875,315.0,58920.6015625,0.0,4474.6767578125,1.0,279.14190673828125,283.0657958984375,295.26837158203125,299.0048217773437,293.1499938964844,293.1499938964844,278.8500061035156,33275.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945026695728302,1.0,0.0,0.0,3.590285301208496,3.59030818939209,8.601044783063116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.107421875,0.0,1447.6929931640625,1895.4371337890625,0.0,3818.0498046875,0.8897451758384705,1.0,0.0,3.0,1.0,0.0
17852820,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7587966918945312,0.4180701076984405,0.3833054304122925,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8786628842353821,0.6598905920982361,0.6301842331886292,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8522993922233582,0.6016836166381836,0.4247056245803833,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.770694375038147,0.4389046132564544,0.4229786992073059,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.6332815289497375,0.2385303527116775,1.11257803440094,284.9090576171875,284.95001220703125,299.819580078125,292.3128662109375,297.9304504394531,297.216796875,284.9101257324219,1.0,0.7251865267753601,0.3657952845096588,0.3657952845096588,1.0,1.0,-3.571432113647461,0.9779506921768188,2.5934813022613525,0.171858549118042,0.8395559787750244,0.8395559787750244,0.0,311.5872497558594,318.0,59546.16015625,0.0,4498.50830078125,1.0,278.8585205078125,282.95562744140625,295.33172607421875,299.17999267578125,293.1499938964844,293.1499938964844,279.1499938964844,38552.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525412917137146,1.0,0.0,0.0,3.473259210586548,3.4732820987701416,8.049477742133604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.978515625,0.0,1363.458740234375,1895.4371337890625,0.0,3885.826904296875,0.8681778907775879,1.0,0.0,3.0,1.0,0.0
17852880,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.7587966918945312,0.4180701076984405,0.3833054304122925,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8786628842353821,0.6598905920982361,0.6301842331886292,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8522993922233582,0.6016836166381836,0.4247056245803833,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.770694375038147,0.4389046132564544,0.4229786992073059,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.6332815289497375,0.2385303527116775,1.11257803440094,284.9090576171875,284.95001220703125,299.819580078125,292.3128662109375,297.9304504394531,297.216796875,284.9101257324219,1.0,0.7251865267753601,0.3657952845096588,0.3657952845096588,1.0,1.0,-3.571432113647461,0.9779506921768188,2.5934813022613525,0.171858549118042,0.8395559787750244,0.8395559787750244,0.0,311.5872497558594,318.0,59546.16015625,0.0,4498.50830078125,1.0,278.8585205078125,282.95562744140625,295.33172607421875,299.17999267578125,293.1499938964844,293.1499938964844,279.1499938964844,38552.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9525412917137146,1.0,0.0,0.0,3.473259210586548,3.4732820987701416,8.049477742133604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.978515625,0.0,1363.458740234375,1895.4371337890625,0.0,3885.826904296875,0.8681778907775879,1.0,0.0,3.0,1.0,0.0
17852940,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.757304310798645,0.4180481731891632,0.3831570148468017,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8769386410713196,0.6599471569061279,0.6300831437110901,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8520731329917908,0.6047910451889038,0.4267520010471344,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7695577144622803,0.4395518600940704,0.4235018193721771,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.632260799407959,0.2386670112609863,1.1131190061569214,284.9996337890625,284.95001220703125,299.8178100585937,292.3345947265625,297.93115234375,297.2201843261719,284.9988708496094,1.0,0.7269279956817627,0.3651793599128723,0.3651793599128723,1.0,1.0,-3.5748653411865234,0.9771212339401244,2.5977442264556885,0.1702224016189575,0.9236366152763368,0.9236366152763368,0.0,314.33087158203125,321.0,59032.53515625,0.0,4524.64794921875,1.0,279.1410522460937,283.06573486328125,295.30877685546875,299.0505676269531,293.1499938964844,293.1499938964844,278.8500061035156,33316.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437795281410216,1.0,0.0,0.0,3.5960724353790283,3.596095323562622,8.628794603282586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.61328125,0.0,1454.2156982421875,1895.4371337890625,0.0,3806.754638671875,0.891305685043335,1.0,0.0,3.0,1.0,0.0
17853000,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.757304310798645,0.4180481731891632,0.3831570148468017,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8769386410713196,0.6599471569061279,0.6300831437110901,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8520731329917908,0.6047910451889038,0.4267520010471344,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7695577144622803,0.4395518600940704,0.4235018193721771,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.632260799407959,0.2386670112609863,1.1131190061569214,284.9996337890625,284.95001220703125,299.8178100585937,292.3345947265625,297.93115234375,297.2201843261719,284.9988708496094,1.0,0.7269279956817627,0.3651793599128723,0.3651793599128723,1.0,1.0,-3.5748653411865234,0.9771212339401244,2.5977442264556885,0.1702224016189575,0.9236366152763368,0.9236366152763368,0.0,314.33087158203125,321.0,59032.53515625,0.0,4524.64794921875,1.0,279.1410522460937,283.06573486328125,295.30877685546875,299.0505676269531,293.1499938964844,293.1499938964844,278.8500061035156,33316.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437795281410216,1.0,0.0,0.0,3.5960724353790283,3.596095323562622,8.628794603282586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.61328125,0.0,1454.2156982421875,1895.4371337890625,0.0,3806.754638671875,0.891305685043335,1.0,0.0,3.0,1.0,0.0
17853060,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7552312016487122,0.4170434772968292,0.382607489824295,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8746253252029419,0.6589672565460205,0.6295641660690308,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8512246608734131,0.6067833304405212,0.4284181594848633,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7679303884506226,0.4395144581794739,0.4237831532955169,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.630893886089325,0.238421618938446,1.113195300102234,284.908935546875,284.95001220703125,299.8179016113281,292.3592834472656,297.92559814453125,297.21441650390625,284.90948486328125,1.0,0.7286169528961182,0.3645646274089813,0.3645646274089813,1.0,1.0,-3.57602334022522,0.9755547642707824,2.600468635559082,0.1685733497142791,0.8415924906730652,0.8415924906730652,0.0,317.642333984375,324.0,59940.85546875,0.0,4548.04443359375,1.0,278.8582763671875,282.96502685546875,295.3779602050781,299.2361145019531,293.1499938964844,293.1499938964844,279.1499938964844,38505.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511977434158324,1.0,0.0,0.0,3.483034372329712,3.4830572605133057,8.094850159068301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.5791015625,0.0,1373.10986328125,1895.4371337890625,0.0,3873.74609375,0.8703254461288452,1.0,0.0,3.0,1.0,0.0
17853120,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.7552312016487122,0.4170434772968292,0.382607489824295,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8746253252029419,0.6589672565460205,0.6295641660690308,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8512246608734131,0.6067833304405212,0.4284181594848633,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.7679303884506226,0.4395144581794739,0.4237831532955169,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.630893886089325,0.238421618938446,1.113195300102234,284.908935546875,284.95001220703125,299.8179016113281,292.3592834472656,297.92559814453125,297.21441650390625,284.90948486328125,1.0,0.7286169528961182,0.3645646274089813,0.3645646274089813,1.0,1.0,-3.57602334022522,0.9755547642707824,2.600468635559082,0.1685733497142791,0.8415924906730652,0.8415924906730652,0.0,317.642333984375,324.0,59940.85546875,0.0,4548.04443359375,1.0,278.8582763671875,282.96502685546875,295.3779602050781,299.2361145019531,293.1499938964844,293.1499938964844,279.1499938964844,38505.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9511977434158324,1.0,0.0,0.0,3.483034372329712,3.4830572605133057,8.094850159068301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.5791015625,0.0,1373.10986328125,1895.4371337890625,0.0,3873.74609375,0.8703254461288452,1.0,0.0,3.0,1.0,0.0
17853180,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7537885904312134,0.4170386791229248,0.38246950507164,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8729162812232971,0.6589539647102356,0.6294018030166626,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8509377241134644,0.6096866130828857,0.4303466081619262,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7668263912200928,0.4401662945747375,0.4243059158325195,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.629890501499176,0.2385491579771042,1.1136935949325562,285.0009155273437,284.95001220703125,299.8197021484375,292.38671875,297.9268493652344,297.2171630859375,285.0002136230469,1.0,0.7303256988525391,0.3639499247074127,0.3639499247074127,1.0,1.0,-3.579202175140381,0.9746403098106384,2.6045618057250977,0.1669119000434875,0.926888346672058,0.926888346672058,0.0,320.3969116210937,327.0,59174.65625,0.0,4573.6279296875,1.0,279.14111328125,283.0648498535156,295.3602905273437,299.1098327636719,293.1499938964844,293.1499938964844,278.8500061035156,33277.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423176646232604,1.0,0.0,0.0,3.605478525161743,3.605501651763916,8.673994784658134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.62890625,0.0,1464.0728759765625,1895.4371337890625,0.0,3793.49755859375,0.8934651613235474,1.0,0.0,3.0,1.0,0.0
17853240,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.7537885904312134,0.4170386791229248,0.38246950507164,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008544921875,0.8729162812232971,0.6589539647102356,0.6294018030166626,297.36590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.8509377241134644,0.6096866130828857,0.4303466081619262,297.17828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.7668263912200928,0.4401662945747375,0.4243059158325195,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.629890501499176,0.2385491579771042,1.1136935949325562,285.0009155273437,284.95001220703125,299.8197021484375,292.38671875,297.9268493652344,297.2171630859375,285.0002136230469,1.0,0.7303256988525391,0.3639499247074127,0.3639499247074127,1.0,1.0,-3.579202175140381,0.9746403098106384,2.6045618057250977,0.1669119000434875,0.926888346672058,0.926888346672058,0.0,320.3969116210937,327.0,59174.65625,0.0,4573.6279296875,1.0,279.14111328125,283.0648498535156,295.3602905273437,299.1098327636719,293.1499938964844,293.1499938964844,278.8500061035156,33277.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9423176646232604,1.0,0.0,0.0,3.605478525161743,3.605501651763916,8.673994784658134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.62890625,0.0,1464.0728759765625,1895.4371337890625,0.0,3793.49755859375,0.8934651613235474,1.0,0.0,3.0,1.0,0.0
17853300,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.7530087232589722,0.4165911078453064,0.3823770880699157,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8720008730888367,0.6584899425506592,0.6293051838874817,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8506932854652405,0.6105939149856567,0.4312382042407989,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7662386298179626,0.4402050077915191,0.4245873689651489,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.6293779015541077,0.2384642511606216,1.1140906810760498,284.88134765625,284.95001220703125,299.8211975097656,292.4013671875,297.9245910644531,297.2144775390625,284.8802795410156,1.0,0.7312182784080505,0.3636425733566284,0.3636425733566284,1.0,1.0,-3.5808706283569336,0.974200963973999,2.6066696643829346,0.166206881403923,0.84400874376297,0.84400874376297,0.0,321.88818359375,327.0,60019.10546875,0.0,4587.3369140625,1.0,278.899169921875,282.9278259277344,295.4293518066406,299.34344482421875,293.1499938964844,293.1499938964844,278.8500061035156,37792.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9480355381965636,1.0,0.0,0.0,3.568251132965088,3.568274736404419,8.495796919305576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.5625,0.0,1457.2200927734375,1895.4371337890625,0.0,3845.247314453125,0.8861097097396851,1.0,0.0,3.0,1.0,0.0
17853360,297.1065368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.751780092716217,0.4160468578338623,0.3819380402565002,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102783203125,0.8706204891204834,0.6578832268714905,0.6288058757781982,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.849993884563446,0.6113972067832947,0.4318269491195678,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7652440071105957,0.440131813287735,0.4245951473712921,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.6285437345504761,0.2382900267839431,1.113727331161499,284.9101867675781,284.95001220703125,299.822998046875,292.41656494140625,297.92156982421875,297.2106018066406,284.9112243652344,1.0,0.7319743037223816,0.3633492887020111,0.3633492887020111,1.0,1.0,-3.580024480819702,0.9730038046836852,2.607020616531372,0.165253460407257,0.8449182510375977,0.8449182510375977,0.0,323.72491455078125,315.0,59871.5,0.0,4596.24267578125,1.0,278.8581848144531,282.9529724121094,295.4345092773437,299.2987060546875,293.1499938964844,293.1499938964844,279.1499938964844,38498.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9496044516563416,1.0,0.0,0.0,3.4938199520111084,3.493842840194702,8.14506108781643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.537109375,0.0,1384.1497802734375,1895.4371337890625,0.0,3859.398193359375,0.8727922439575195,1.0,0.0,3.0,1.0,0.0
17853420,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7538061738014221,0.4160691797733307,0.3815502524375915,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8731285929679871,0.6578112840652466,0.6282966732978821,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8535866141319275,0.6141650080680847,0.4334215819835663,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7677869200706482,0.4407934248447418,0.4248432219028473,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6302340030670166,0.2384202629327774,1.1128747463226318,284.9994506835937,284.95001220703125,299.8275756835937,292.4485778808594,297.9234619140625,297.2132873535156,284.9985046386719,1.0,0.729584813117981,0.3627627193927765,0.3627627193927765,1.0,1.0,-3.580132246017456,0.9711920022964478,2.608940362930298,0.1634382605552673,0.9282986521720886,0.9282986521720886,0.0,319.27978515625,303.0,59323.02734375,0.0,4569.380859375,1.0,279.1412353515625,283.0632019042969,295.42169189453125,299.18023681640625,293.1499938964844,293.1499938964844,278.8500061035156,33335.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94062340259552,1.0,0.0,0.0,3.616222858428955,3.616245985031128,8.725767770556558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.486328125,0.0,1476.1605224609375,1895.4371337890625,0.0,3778.112060546875,0.895819902420044,1.0,0.0,3.0,1.0,0.0
17853480,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7538061738014221,0.4160691797733307,0.3815502524375915,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8731285929679871,0.6578112840652466,0.6282966732978821,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8535866141319275,0.6141650080680847,0.4334215819835663,297.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7677869200706482,0.4407934248447418,0.4248432219028473,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6302340030670166,0.2384202629327774,1.1128747463226318,284.9994506835937,284.95001220703125,299.8275756835937,292.4485778808594,297.9234619140625,297.2132873535156,284.9985046386719,1.0,0.729584813117981,0.3627627193927765,0.3627627193927765,1.0,1.0,-3.580132246017456,0.9711920022964478,2.608940362930298,0.1634382605552673,0.9282986521720886,0.9282986521720886,0.0,319.27978515625,303.0,59323.02734375,0.0,4569.380859375,1.0,279.1412353515625,283.0632019042969,295.42169189453125,299.18023681640625,293.1499938964844,293.1499938964844,278.8500061035156,33335.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94062340259552,1.0,0.0,0.0,3.616222858428955,3.616245985031128,8.725767770556558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.486328125,0.0,1476.1605224609375,1895.4371337890625,0.0,3778.112060546875,0.895819902420044,1.0,0.0,3.0,1.0,0.0
17853540,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7572900056838989,0.4151675999164581,0.3806692957878113,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8775194883346558,0.656743049621582,0.6272518038749695,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8589249849319458,0.6158483624458313,0.4345453381538391,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7719855308532715,0.4408092498779297,0.4247336983680725,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.6331758499145508,0.2382253557443618,1.11106538772583,284.90826416015625,284.95001220703125,299.8332214355469,292.482421875,297.9193115234375,297.20751953125,284.9088134765625,1.0,0.7253879308700562,0.3621761500835418,0.3621761500835418,1.0,1.0,-3.576868772506714,0.968298077583313,2.608570575714112,0.1615130305290222,0.844788670539856,0.844788670539856,0.0,311.49365234375,291.0,59979.38671875,0.0,4512.85595703125,1.0,278.8586120605469,282.9520874023437,295.4986877441406,299.36981201171875,293.1499938964844,293.1499938964844,279.1499938964844,38476.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476690888404846,1.0,0.0,0.0,3.5017075538635254,3.5017306804656982,8.181879138646764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.259765625,0.0,1392.1358642578125,1895.4371337890625,0.0,3841.93896484375,0.8744758367538452,1.0,0.0,3.0,1.0,0.0
17853600,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7572900056838989,0.4151675999164581,0.3806692957878113,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8775194883346558,0.656743049621582,0.6272518038749695,297.3480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8589249849319458,0.6158483624458313,0.4345453381538391,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7719855308532715,0.4408092498779297,0.4247336983680725,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.6331758499145508,0.2382253557443618,1.11106538772583,284.90826416015625,284.95001220703125,299.8332214355469,292.482421875,297.9193115234375,297.20751953125,284.9088134765625,1.0,0.7253879308700562,0.3621761500835418,0.3621761500835418,1.0,1.0,-3.576868772506714,0.968298077583313,2.608570575714112,0.1615130305290222,0.844788670539856,0.844788670539856,0.0,311.49365234375,291.0,59979.38671875,0.0,4512.85595703125,1.0,278.8586120605469,282.9520874023437,295.4986877441406,299.36981201171875,293.1499938964844,293.1499938964844,279.1499938964844,38476.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476690888404846,1.0,0.0,0.0,3.5017075538635254,3.5017306804656982,8.181879138646764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.259765625,0.0,1392.1358642578125,1895.4371337890625,0.0,3841.93896484375,0.8744758367538452,1.0,0.0,3.0,1.0,0.0
