time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17853660,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7627051472663879,0.4153215289115906,0.380185604095459,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8840674757957458,0.6567203402519226,0.6265613436698914,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8664295077323914,0.6186503171920776,0.435994803905487,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7780711650848389,0.4415622651576996,0.4248388707637787,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.637514054775238,0.2384715676307678,1.1096259355545044,284.99871826171875,284.95001220703125,299.8397216796875,292.5178527832031,297.9226989746094,297.2113342285156,284.9978942871094,1.0,0.7203023433685303,0.361680269241333,0.361680269241333,1.0,1.0,-3.5755865573883057,0.9663181900978088,2.6092684268951416,0.1598915010690689,0.9282024502754213,0.9282024502754213,0.0,301.2133178710937,279.0,59396.32421875,0.0,4446.60009765625,1.0,279.14129638671875,283.064453125,295.4896545410156,299.252685546875,293.1499938964844,293.1499938964844,278.8500061035156,33402.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384201765060424,1.0,0.0,0.0,3.6195051670074463,3.619528293609619,8.741615147300763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.951171875,0.0,1480.2352294921875,1895.4371337890625,0.0,3758.06982421875,0.8965857625007629,1.0,0.0,3.0,1.0,0.0
17853720,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.7627051472663879,0.4153215289115906,0.380185604095459,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8840674757957458,0.6567203402519226,0.6265613436698914,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8664295077323914,0.6186503171920776,0.435994803905487,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7780711650848389,0.4415622651576996,0.4248388707637787,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.637514054775238,0.2384715676307678,1.1096259355545044,284.99871826171875,284.95001220703125,299.8397216796875,292.5178527832031,297.9226989746094,297.2113342285156,284.9978942871094,1.0,0.7203023433685303,0.361680269241333,0.361680269241333,1.0,1.0,-3.5755865573883057,0.9663181900978088,2.6092684268951416,0.1598915010690689,0.9282024502754213,0.9282024502754213,0.0,301.2133178710937,279.0,59396.32421875,0.0,4446.60009765625,1.0,279.14129638671875,283.064453125,295.4896545410156,299.252685546875,293.1499938964844,293.1499938964844,278.8500061035156,33402.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384201765060424,1.0,0.0,0.0,3.6195051670074463,3.619528293609619,8.741615147300763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.951171875,0.0,1480.2352294921875,1895.4371337890625,0.0,3758.06982421875,0.8965857625007629,1.0,0.0,3.0,1.0,0.0
17853780,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7684230208396912,0.4145271480083465,0.379298985004425,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8910481929779053,0.6556921005249023,0.625443696975708,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8743703961372375,0.620343029499054,0.4370462000370025,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7845787405967712,0.4416538178920746,0.4246919155120849,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.6422392129898071,0.2383848428726196,1.1077791452407837,284.90850830078125,284.95001220703125,299.8468933105469,292.5545654296875,297.9197998046875,297.2064819335937,284.9090576171875,1.0,0.7146960496902466,0.3611843883991241,0.3611843883991241,1.0,1.0,-3.5720510482788086,0.9636211395263672,2.6084299087524414,0.1583181172609329,0.8452639579772949,0.8452639579772949,0.0,290.54498291015625,267.0,60057.03125,0.0,4371.93896484375,1.0,278.85858154296875,282.9542236328125,295.57000732421875,299.4458312988281,293.1499938964844,293.1499938964844,279.1499938964844,38485.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945302963256836,1.0,0.0,0.0,3.504389524459839,3.5044124126434326,8.194415954676515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.4072265625,0.0,1394.9791259765625,1895.4371337890625,0.0,3820.55078125,0.8750829696655273,1.0,0.0,3.0,1.0,0.0
17853840,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7684230208396912,0.4145271480083465,0.379298985004425,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8910481929779053,0.6556921005249023,0.625443696975708,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8743703961372375,0.620343029499054,0.4370462000370025,297.1761779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7845787405967712,0.4416538178920746,0.4246919155120849,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.6422392129898071,0.2383848428726196,1.1077791452407837,284.90850830078125,284.95001220703125,299.8468933105469,292.5545654296875,297.9197998046875,297.2064819335937,284.9090576171875,1.0,0.7146960496902466,0.3611843883991241,0.3611843883991241,1.0,1.0,-3.5720510482788086,0.9636211395263672,2.6084299087524414,0.1583181172609329,0.8452639579772949,0.8452639579772949,0.0,290.54498291015625,267.0,60057.03125,0.0,4371.93896484375,1.0,278.85858154296875,282.9542236328125,295.57000732421875,299.4458312988281,293.1499938964844,293.1499938964844,279.1499938964844,38485.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945302963256836,1.0,0.0,0.0,3.504389524459839,3.5044124126434326,8.194415954676515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.4072265625,0.0,1394.9791259765625,1895.4371337890625,0.0,3820.55078125,0.8750829696655273,1.0,0.0,3.0,1.0,0.0
17853900,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7716848850250244,0.4145865738391876,0.3789023160934448,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8949652910232544,0.6556199193000793,0.6248970031738281,297.3439025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8788102865219116,0.6216930747032166,0.4376124441623688,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.7882059812545776,0.4419979155063629,0.4246133267879486,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.644893229007721,0.2385028302669525,1.106759786605835,285.0140991210937,284.95001220703125,299.85064697265625,292.5733337402344,297.9213562011719,297.2080383300781,285.0147705078125,1.0,0.7117453217506409,0.3609364628791809,0.3609364628791809,1.0,1.0,-3.57027006149292,0.9622747898101808,2.60799527168274,0.157409057021141,0.919877588748932,0.919877588748932,0.0,284.8804931640625,267.0,59293.6953125,0.0,4332.62646484375,1.0,279.0982971191406,283.0768127441406,295.5360107421875,299.2582702636719,293.1499938964844,293.1499938964844,279.1499938964844,33932.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387320280075072,1.0,0.0,0.0,3.5570738315582275,3.557096481323242,8.442654575446795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8485.5693359375,0.0,1417.14111328125,1895.4371337890625,0.0,3760.9091796875,0.8846262097358704,1.0,0.0,3.0,1.0,0.0
17853960,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.7756504416465759,0.4147583246231079,0.378828763961792,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8996081352233887,0.6556880474090576,0.6247110366821289,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.8839930891990662,0.6231393814086914,0.4384456872940063,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.7924827933311462,0.442460685968399,0.4247903823852539,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6480872631072998,0.2387170195579528,1.1064648628234863,284.9993896484375,284.95001220703125,299.8544921875,292.59228515625,297.92388916015625,297.2108154296875,284.9981689453125,1.0,0.70887291431427,0.3607091605663299,0.3607091605663299,1.0,1.0,-3.5708162784576416,0.9617248773574828,2.609091520309448,0.1568175554275512,0.929353654384613,0.929353654384613,0.0,278.80987548828125,255.0,59488.484375,0.0,4297.076171875,1.0,279.1421813964844,283.06658935546875,295.5631103515625,299.3319091796875,293.1499938964844,293.1499938964844,278.8500061035156,33304.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359798431396484,1.0,0.0,0.0,3.6244375705718994,3.6244609355926514,8.765456414039363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9103.6181640625,0.0,1484.8887939453125,1895.4371337890625,0.0,3735.827880859375,0.8974277377128601,1.0,0.0,3.0,1.0,0.0
17854020,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7829206585884094,0.414016455411911,0.3779740035533905,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.908437430858612,0.6546587944030762,0.6235751509666443,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8937291502952576,0.6247926354408264,0.4394600689411163,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8005003929138184,0.442583292722702,0.424653559923172,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.6541918516159058,0.238695740699768,1.1048072576522827,284.9086608886719,284.95001220703125,299.8623352050781,292.6307373046875,297.9214782714844,297.2062072753906,284.90924072265625,1.0,0.7028685808181763,0.3602545261383056,0.3602545261383056,1.0,1.0,-3.5674924850463867,0.959227740764618,2.608264923095703,0.1553781926631927,0.8462827801704407,0.8462827801704407,0.0,267.4070129394531,243.0,60159.828125,0.0,4218.744140625,1.0,278.85858154296875,282.95611572265625,295.6462707519531,299.5288391113281,293.1499938964844,293.1499938964844,279.1499938964844,38464.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429242610931396,1.0,0.0,0.0,3.50872802734375,3.508751153945923,8.214719287025218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.04296875,0.0,1399.328125,1895.4371337890625,0.0,3799.000732421875,0.87602698802948,1.0,0.0,3.0,1.0,0.0
17854080,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.7829206585884094,0.414016455411911,0.3779740035533905,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.908437430858612,0.6546587944030762,0.6235751509666443,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8937291502952576,0.6247926354408264,0.4394600689411163,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8005003929138184,0.442583292722702,0.424653559923172,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.6541918516159058,0.238695740699768,1.1048072576522827,284.9086608886719,284.95001220703125,299.8623352050781,292.6307373046875,297.9214782714844,297.2062072753906,284.90924072265625,1.0,0.7028685808181763,0.3602545261383056,0.3602545261383056,1.0,1.0,-3.5674924850463867,0.959227740764618,2.608264923095703,0.1553781926631927,0.8462827801704407,0.8462827801704407,0.0,267.4070129394531,243.0,60159.828125,0.0,4218.744140625,1.0,278.85858154296875,282.95611572265625,295.6462707519531,299.5288391113281,293.1499938964844,293.1499938964844,279.1499938964844,38464.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9429242610931396,1.0,0.0,0.0,3.50872802734375,3.508751153945923,8.214719287025218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8261.04296875,0.0,1399.328125,1895.4371337890625,0.0,3799.000732421875,0.87602698802948,1.0,0.0,3.0,1.0,0.0
17854140,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7917283773422241,0.414283812046051,0.3775309026241302,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.919695258140564,0.6546406149864197,0.6228235960006714,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9051755666732788,0.6275447010993958,0.4408237636089325,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8098044991493225,0.4434083104133606,0.4247611761093139,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.66153484582901,0.2390778511762619,1.1036721467971802,284.9999389648437,284.95001220703125,299.8702087402344,292.6695861816406,297.9256896972656,297.2105407714844,284.99908447265625,1.0,0.6968120336532593,0.3597999215126037,0.3597999215126037,1.0,1.0,-3.5664515495300293,0.9574635028839112,2.608988046646118,0.1539471894502639,0.9308755397796632,0.9308755397796632,0.0,255.3056030273437,231.0,59594.4765625,0.0,4142.30517578125,1.0,279.141357421875,283.0690002441406,295.6416320800781,299.4175720214844,293.1499938964844,293.1499938964844,278.8500061035156,33372.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337250590324402,1.0,0.0,0.0,3.627444505691528,3.62746787071228,8.780006623965164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.2861328125,0.0,1488.6845703125,1895.4371337890625,0.0,3715.237548828125,0.8983503580093384,1.0,0.0,3.0,1.0,0.0
17854200,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.7917283773422241,0.414283812046051,0.3775309026241302,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.919695258140564,0.6546406149864197,0.6228235960006714,297.34161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9051755666732788,0.6275447010993958,0.4408237636089325,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8098044991493225,0.4434083104133606,0.4247611761093139,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.66153484582901,0.2390778511762619,1.1036721467971802,284.9999389648437,284.95001220703125,299.8702087402344,292.6695861816406,297.9256896972656,297.2105407714844,284.99908447265625,1.0,0.6968120336532593,0.3597999215126037,0.3597999215126037,1.0,1.0,-3.5664515495300293,0.9574635028839112,2.608988046646118,0.1539471894502639,0.9308755397796632,0.9308755397796632,0.0,255.3056030273437,231.0,59594.4765625,0.0,4142.30517578125,1.0,279.141357421875,283.0690002441406,295.6416320800781,299.4175720214844,293.1499938964844,293.1499938964844,278.8500061035156,33372.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9337250590324402,1.0,0.0,0.0,3.627444505691528,3.62746787071228,8.780006623965164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.2861328125,0.0,1488.6845703125,1895.4371337890625,0.0,3715.237548828125,0.8983503580093384,1.0,0.0,3.0,1.0,0.0
17854260,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8005096316337585,0.4135670661926269,0.3766947090625763,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.931391716003418,0.653588056564331,0.6216610670089722,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.917550802230835,0.6291339993476868,0.4417921900749206,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8187034130096436,0.4435361921787262,0.4246254861354828,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.6691575050354004,0.2390955686569214,1.102168321609497,284.9081115722656,284.95001220703125,299.8779296875,292.7086181640625,297.9232177734375,297.2059326171875,284.9091491699219,1.0,0.6906538605690002,0.3593486845493316,0.3593486845493316,1.0,1.0,-3.563249111175537,0.9550169110298156,2.608232259750366,0.1525325328111648,0.8471282720565796,0.8471282720565796,0.0,243.73159790039065,219.0,60265.39453125,0.0,4063.485107421875,1.0,278.8578186035156,282.9576110839844,295.7250366210937,299.6155700683594,293.1499938964844,293.1499938964844,279.1499938964844,38619.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407321810722352,1.0,0.0,0.0,3.5123603343963623,3.512383460998535,8.231735364461201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.4921875,0.0,1404.224853515625,1895.4371337890625,0.0,3779.100341796875,0.8768960237503052,1.0,0.0,3.0,1.0,0.0
17854320,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8005096316337585,0.4135670661926269,0.3766947090625763,297.1111145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.931391716003418,0.653588056564331,0.6216610670089722,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.917550802230835,0.6291339993476868,0.4417921900749206,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8187034130096436,0.4435361921787262,0.4246254861354828,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.6691575050354004,0.2390955686569214,1.102168321609497,284.9081115722656,284.95001220703125,299.8779296875,292.7086181640625,297.9232177734375,297.2059326171875,284.9091491699219,1.0,0.6906538605690002,0.3593486845493316,0.3593486845493316,1.0,1.0,-3.563249111175537,0.9550169110298156,2.608232259750366,0.1525325328111648,0.8471282720565796,0.8471282720565796,0.0,243.73159790039065,219.0,60265.39453125,0.0,4063.485107421875,1.0,278.8578186035156,282.9576110839844,295.7250366210937,299.6155700683594,293.1499938964844,293.1499938964844,279.1499938964844,38619.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9407321810722352,1.0,0.0,0.0,3.5123603343963623,3.512383460998535,8.231735364461201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.4921875,0.0,1404.224853515625,1895.4371337890625,0.0,3779.100341796875,0.8768960237503052,1.0,0.0,3.0,1.0,0.0
17854380,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8108822107315063,0.4138570725917816,0.3762619495391845,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9450652003288268,0.6535452008247375,0.6208760738372803,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9327187538146972,0.6318310499191284,0.4431076645851135,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8288427591323853,0.444363921880722,0.4247277081012726,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.6782615184783936,0.2395109087228775,1.1011579036712646,285.0002746582031,284.95001220703125,299.8852233886719,292.7474975585937,297.9272155761719,297.2101745605469,284.9994201660156,1.0,0.6844791769981384,0.3588974177837372,0.3588974177837372,1.0,1.0,-3.562265634536743,0.9532822966575624,2.608983278274536,0.1511136442422866,0.9324418306350708,0.9324418306350708,0.0,231.54920959472656,207.0,59713.71875,0.0,3986.837890625,1.0,279.1413879394531,283.0709228515625,295.7198791503906,299.50421142578125,293.1499938964844,293.1499938964844,278.8500061035156,33370.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931568205356598,1.0,0.0,0.0,3.632969856262207,3.632993221282959,8.806774189906719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.1259765625,0.0,1494.7200927734375,1895.4371337890625,0.0,3695.507080078125,0.8995916247367859,1.0,0.0,3.0,1.0,0.0
17854440,297.1253356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.8108822107315063,0.4138570725917816,0.3762619495391845,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.9450652003288268,0.6535452008247375,0.6208760738372803,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002136230469,0.9327187538146972,0.6318310499191284,0.4431076645851135,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.8288427591323853,0.444363921880722,0.4247277081012726,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.6782615184783936,0.2395109087228775,1.1011579036712646,285.0002746582031,284.95001220703125,299.8852233886719,292.7474975585937,297.9272155761719,297.2101745605469,284.9994201660156,1.0,0.6844791769981384,0.3588974177837372,0.3588974177837372,1.0,1.0,-3.562265634536743,0.9532822966575624,2.608983278274536,0.1511136442422866,0.9324418306350708,0.9324418306350708,0.0,231.54920959472656,207.0,59713.71875,0.0,3986.837890625,1.0,279.1413879394531,283.0709228515625,295.7198791503906,299.50421142578125,293.1499938964844,293.1499938964844,278.8500061035156,33370.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931568205356598,1.0,0.0,0.0,3.632969856262207,3.632993221282959,8.806774189906719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.1259765625,0.0,1494.7200927734375,1895.4371337890625,0.0,3695.507080078125,0.8995916247367859,1.0,0.0,3.0,1.0,0.0
17854500,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8160980343818665,0.4135575592517853,0.3760254383087158,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.9520649909973145,0.6530745625495911,0.6204802393913269,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9406360983848572,0.6326418519020081,0.4437229931354522,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8341983556747437,0.4444830119609833,0.424796998500824,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.683159589767456,0.2395771145820617,1.1008388996124268,284.8796081542969,284.95001220703125,299.888671875,292.76678466796875,297.92626953125,297.2084350585937,284.8786926269531,1.0,0.6814250946044922,0.3586717844009399,0.3586717844009399,1.0,1.0,-3.5619521141052246,0.9524650573730468,2.6094870567321777,0.1505488902330398,0.8484544157981873,0.8484544157981873,0.0,225.56065368652344,207.0,60625.3984375,0.0,3949.59912109375,1.0,278.89862060546875,282.9339599609375,295.7936096191406,299.742919921875,293.1499938964844,293.1499938964844,278.8500061035156,37853.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371827840805054,1.0,0.0,0.0,3.5944902896881104,3.5945138931274414,8.621203733127913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.4599609375,0.0,1485.9423828125,1895.4371337890625,0.0,3746.797607421875,0.8919857144355774,1.0,0.0,3.0,1.0,0.0
17854560,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8207645416259766,0.413158118724823,0.3754407167434692,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.95836341381073,0.6524649262428284,0.619685709476471,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.9478801488876344,0.6333486437797546,0.444027692079544,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8392184972763062,0.444487988948822,0.4245876371860504,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.6877227425575256,0.2395577877759933,1.0997791290283203,284.90777587890625,284.95001220703125,299.8919372558594,292.78594970703125,297.9244384765625,297.2055053710937,284.9089050292969,1.0,0.6782225370407104,0.3584624230861664,0.3584624230861664,1.0,1.0,-3.559134721755981,0.9509086012840272,2.6082260608673096,0.1497506946325302,0.8482402563095093,0.8482402563095093,0.0,219.9357452392578,195.0,60390.0,0.0,3908.191162109375,1.0,278.858154296875,282.9590759277344,295.8024597167969,299.7020874023437,293.1499938964844,293.1499938964844,279.1499938964844,38587.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938596487045288,1.0,0.0,0.0,3.518589496612549,3.518612861633301,8.26095970296592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.9345703125,0.0,1410.4862060546875,1895.4371337890625,0.0,3759.675048828125,0.8782914280891418,1.0,0.0,3.0,1.0,0.0
17854620,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8324089050292969,0.4134583175182342,0.3750180304050445,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9729686379432678,0.6523882150650024,0.6188703179359436,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9646544456481934,0.6359732747077942,0.4452926516532898,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8517879247665405,0.4453079402446747,0.4246830940246582,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.6989718079566956,0.2399986237287521,1.098884105682373,285.0004577636719,284.95001220703125,299.8978271484375,292.8236694335937,297.927978515625,297.2095642089844,284.9996032714844,1.0,0.671957790851593,0.3580437302589416,0.3580437302589416,1.0,1.0,-3.558196783065796,0.9492917060852052,2.608905076980591,0.1484324634075164,0.9339312314987184,0.9339312314987184,0.0,207.73388671875,198.0,59833.59375,0.0,3831.671142578125,1.0,279.1414489746094,283.07275390625,295.796630859375,299.5897827148437,293.1499938964844,293.1499938964844,278.8500061035156,33375.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929561197757721,1.0,0.0,0.0,3.638638257980346,3.638661623001098,8.834277309688332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.7841796875,0.0,1500.986572265625,1895.4371337890625,0.0,3677.118408203125,0.90086829662323,1.0,0.0,3.0,1.0,0.0
17854680,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8324089050292969,0.4134583175182342,0.3750180304050445,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.9729686379432678,0.6523882150650024,0.6188703179359436,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.9646544456481934,0.6359732747077942,0.4452926516532898,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8517879247665405,0.4453079402446747,0.4246830940246582,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.6989718079566956,0.2399986237287521,1.098884105682373,285.0004577636719,284.95001220703125,299.8978271484375,292.8236694335937,297.927978515625,297.2095642089844,284.9996032714844,1.0,0.671957790851593,0.3580437302589416,0.3580437302589416,1.0,1.0,-3.558196783065796,0.9492917060852052,2.608905076980591,0.1484324634075164,0.9339312314987184,0.9339312314987184,0.0,207.73388671875,198.0,59833.59375,0.0,3831.671142578125,1.0,279.1414489746094,283.07275390625,295.796630859375,299.5897827148437,293.1499938964844,293.1499938964844,278.8500061035156,33375.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929561197757721,1.0,0.0,0.0,3.638638257980346,3.638661623001098,8.834277309688332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.7841796875,0.0,1500.986572265625,1895.4371337890625,0.0,3677.118408203125,0.90086829662323,1.0,0.0,3.0,1.0,0.0
17854740,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8370018005371094,0.4127440154552459,0.3744434118270874,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9782898426055908,0.6512612104415894,0.6179048418998718,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9715264439582824,0.6373893618583679,0.446343719959259,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8571857810020447,0.4454055726528168,0.4247903525829315,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7037158012390137,0.2400528341531753,1.098839282989502,284.9088134765625,284.95001220703125,299.9027099609375,292.86041259765625,297.92462158203125,297.2046203613281,284.90948486328125,1.0,0.6698099970817566,0.3576250076293945,0.3576250076293945,1.0,1.0,-3.557688474655152,0.94780296087265,2.6098854541778564,0.1473052501678466,0.8504787087440491,0.8504787087440491,0.0,203.0237274169922,201.0,60559.7890625,0.0,3801.7734375,1.0,278.8583984375,282.9606628417969,295.8771667480469,299.7873229980469,293.1499938964844,293.1499938964844,279.1499938964844,38406.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366868138313292,1.0,0.0,0.0,3.527918577194214,3.5279417037963867,8.304822927129862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.4462890625,0.0,1418.9447021484375,1895.4371337890625,0.0,3742.27587890625,0.8802329301834106,1.0,0.0,3.0,1.0,0.0
17854800,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.8370018005371094,0.4127440154552459,0.3744434118270874,297.1069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9782898426055908,0.6512612104415894,0.6179048418998718,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9715264439582824,0.6373893618583679,0.446343719959259,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8571857810020447,0.4454055726528168,0.4247903525829315,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7037158012390137,0.2400528341531753,1.098839282989502,284.9088134765625,284.95001220703125,299.9027099609375,292.86041259765625,297.92462158203125,297.2046203613281,284.90948486328125,1.0,0.6698099970817566,0.3576250076293945,0.3576250076293945,1.0,1.0,-3.557688474655152,0.94780296087265,2.6098854541778564,0.1473052501678466,0.8504787087440491,0.8504787087440491,0.0,203.0237274169922,201.0,60559.7890625,0.0,3801.7734375,1.0,278.8583984375,282.9606628417969,295.8771667480469,299.7873229980469,293.1499938964844,293.1499938964844,279.1499938964844,38406.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366868138313292,1.0,0.0,0.0,3.527918577194214,3.5279417037963867,8.304822927129862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8350.4462890625,0.0,1418.9447021484375,1895.4371337890625,0.0,3742.27587890625,0.8802329301834106,1.0,0.0,3.0,1.0,0.0
17854860,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8386509418487549,0.4129615724086761,0.3743627667427063,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9799737334251404,0.6510927081108093,0.6174364686012268,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9745528697967528,0.6398670077323914,0.4478271305561065,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8593168258666992,0.4461497962474823,0.4252475798130035,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7055389881134033,0.2404423952102661,1.0997756719589231,285.0030517578125,284.95001220703125,299.9064025878906,292.8958435058594,297.9270935058594,297.2077331542969,285.0022888183594,1.0,0.6695693731307983,0.357228547334671,0.357228547334671,1.0,1.0,-3.5604798793792725,0.9474278092384338,2.6130518913269043,0.1463744789361953,0.9382705688476562,0.9382705688476562,0.0,201.6058654785156,204.0,60034.83984375,0.0,3800.2138671875,1.0,279.1415100097656,283.075439453125,295.8702697753906,299.6763916015625,293.1499938964844,293.1499938964844,278.8500061035156,33288.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279681444168092,1.0,0.0,0.0,3.64831805229187,3.648341655731201,8.881343660505081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.5986328125,0.0,1511.022216796875,1895.4371337890625,0.0,3662.5029296875,0.9030528664588928,1.0,0.0,3.0,1.0,0.0
17854920,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8386509418487549,0.4129615724086761,0.3743627667427063,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9799737334251404,0.6510927081108093,0.6174364686012268,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.9745528697967528,0.6398670077323914,0.4478271305561065,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8593168258666992,0.4461497962474823,0.4252475798130035,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7055389881134033,0.2404423952102661,1.0997756719589231,285.0030517578125,284.95001220703125,299.9064025878906,292.8958435058594,297.9270935058594,297.2077331542969,285.0022888183594,1.0,0.6695693731307983,0.357228547334671,0.357228547334671,1.0,1.0,-3.5604798793792725,0.9474278092384338,2.6130518913269043,0.1463744789361953,0.9382705688476562,0.9382705688476562,0.0,201.6058654785156,204.0,60034.83984375,0.0,3800.2138671875,1.0,279.1415100097656,283.075439453125,295.8702697753906,299.6763916015625,293.1499938964844,293.1499938964844,278.8500061035156,33288.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279681444168092,1.0,0.0,0.0,3.64831805229187,3.648341655731201,8.881343660505081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.5986328125,0.0,1511.022216796875,1895.4371337890625,0.0,3662.5029296875,0.9030528664588928,1.0,0.0,3.0,1.0,0.0
17854980,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8370967507362366,0.4121145009994507,0.3738966882228851,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9781954288482666,0.6498284935951233,0.6165826320648193,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9738669991493224,0.6410744190216064,0.448913961648941,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8581528663635254,0.4461230337619781,0.4254776239395141,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7045223712921143,0.2403939813375473,1.1004059314727783,284.9084777832031,284.95001220703125,299.9086303710937,292.9297180175781,297.9222717285156,297.2015991210937,284.9091796875,1.0,0.670283317565918,0.3568320572376251,0.3568320572376251,1.0,1.0,-3.561243772506714,0.9464059472084044,2.614837646484375,0.1454655528068542,0.8535570502281189,0.8535570502281189,0.0,202.7724456787109,207.0,60795.93359375,0.0,3809.23681640625,1.0,278.8583068847656,282.9600830078125,295.9482116699219,299.874755859375,293.1499938964844,293.1499938964844,279.1499938964844,38352.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354525208473206,1.0,0.0,0.0,3.542067050933838,3.54209041595459,8.371568469556223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.1259765625,0.0,1433.44873046875,1895.4371337890625,0.0,3731.015380859375,0.8833065629005432,1.0,0.0,3.0,1.0,0.0
17855040,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8370967507362366,0.4121145009994507,0.3738966882228851,297.10308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9781954288482666,0.6498284935951233,0.6165826320648193,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9738669991493224,0.6410744190216064,0.448913961648941,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8581528663635254,0.4461230337619781,0.4254776239395141,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7045223712921143,0.2403939813375473,1.1004059314727783,284.9084777832031,284.95001220703125,299.9086303710937,292.9297180175781,297.9222717285156,297.2015991210937,284.9091796875,1.0,0.670283317565918,0.3568320572376251,0.3568320572376251,1.0,1.0,-3.561243772506714,0.9464059472084044,2.614837646484375,0.1454655528068542,0.8535570502281189,0.8535570502281189,0.0,202.7724456787109,207.0,60795.93359375,0.0,3809.23681640625,1.0,278.8583068847656,282.9600830078125,295.9482116699219,299.874755859375,293.1499938964844,293.1499938964844,279.1499938964844,38352.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354525208473206,1.0,0.0,0.0,3.542067050933838,3.54209041595459,8.371568469556223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.1259765625,0.0,1433.44873046875,1895.4371337890625,0.0,3731.015380859375,0.8833065629005432,1.0,0.0,3.0,1.0,0.0
17855100,297.1251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164794921875,0.8359926342964172,0.4121139943599701,0.3736931979656219,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9768974184989928,0.64961177110672,0.616159200668335,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.9731305241584778,0.6421715617179871,0.4494876265525818,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8571866750717163,0.4463821649551391,0.4255775809288025,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.7036482691764832,0.2404985725879669,1.100572943687439,285.0167236328125,284.95001220703125,299.9091491699219,292.94598388671875,297.9223022460937,297.2020568847656,285.0176086425781,1.0,0.6707976460456848,0.3566338121891022,0.3566338121891022,1.0,1.0,-3.5614941120147705,0.945859670639038,2.6156344413757324,0.1448670178651809,0.930336058139801,0.930336058139801,0.0,203.66812133789065,207.0,60037.984375,0.0,3815.328857421875,1.0,279.0992431640625,283.0849914550781,295.9123840332031,299.6858215332031,293.1499938964844,293.1499938964844,279.1499938964844,33892.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292831420898438,1.0,0.0,0.0,3.594934225082397,3.594957113265991,8.623333087598439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8652.068359375,0.0,1457.2318115234375,1895.4371337890625,0.0,3674.568603515625,0.8930338621139526,1.0,0.0,3.0,1.0,0.0
17855160,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8354228138923645,0.4122233986854553,0.373816430568695,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.976115107536316,0.6495333313941956,0.6161014437675476,297.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.9729430079460144,0.6433671712875366,0.4503438472747803,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8567192554473877,0.4467539191246032,0.4259370267391205,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.7032222747802734,0.2406880259513855,1.1014485359191897,285.00341796875,284.95001220703125,299.90924072265625,292.96173095703125,297.9231262207031,297.2037048339844,285.002197265625,1.0,0.6715297102928162,0.3564128875732422,0.3564128875732422,1.0,1.0,-3.564086437225342,0.9459794759750366,2.618106842041016,0.1444557905197143,0.941951870918274,0.941951870918274,0.0,204.40025329589844,210.0,60256.5078125,0.0,3826.347900390625,1.0,279.1425170898437,283.0752868652344,295.9366760253906,299.7589416503906,293.1499938964844,293.1499938964844,278.8500061035156,33223.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269707202911376,1.0,0.0,0.0,3.663539409637451,3.6635630130767822,8.955606745075784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9291.1943359375,0.0,1527.430908203125,1895.4371337890625,0.0,3653.343994140625,0.9061758518218994,1.0,0.0,3.0,1.0,0.0
17855220,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8322083950042725,0.4112843871116638,0.3733392357826233,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9722844362258912,0.6481544375419617,0.6152156591415405,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.970189332962036,0.6443881988525391,0.4513618946075439,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.853762686252594,0.4466250240802765,0.4261422753334045,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7006031274795532,0.2405615001916885,1.102036714553833,284.9068603515625,284.95001220703125,299.9079895019531,292.9915771484375,297.916748046875,297.1969299316406,284.9079895019531,1.0,0.6729875206947327,0.3559710085391998,0.3559710085391998,1.0,1.0,-3.564635992050171,0.9447454810142516,2.6198904514312744,0.14336858689785,0.8554851412773132,0.8554851412773132,0.0,207.1640014648437,213.0,60997.09375,0.0,3844.566162109375,1.0,278.857666015625,282.9589233398437,296.01129150390625,299.9530944824219,293.1499938964844,293.1499938964844,279.1499938964844,38493.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934673011302948,1.0,0.0,0.0,3.5535566806793213,3.553580045700073,8.425967621406016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.7158203125,0.0,1446.65771484375,1895.4371337890625,0.0,3723.898681640625,0.8859639763832092,1.0,0.0,3.0,1.0,0.0
17855280,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8322083950042725,0.4112843871116638,0.3733392357826233,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9722844362258912,0.6481544375419617,0.6152156591415405,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.970189332962036,0.6443881988525391,0.4513618946075439,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.853762686252594,0.4466250240802765,0.4261422753334045,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7006031274795532,0.2405615001916885,1.102036714553833,284.9068603515625,284.95001220703125,299.9079895019531,292.9915771484375,297.916748046875,297.1969299316406,284.9079895019531,1.0,0.6729875206947327,0.3559710085391998,0.3559710085391998,1.0,1.0,-3.564635992050171,0.9447454810142516,2.6198904514312744,0.14336858689785,0.8554851412773132,0.8554851412773132,0.0,207.1640014648437,213.0,60997.09375,0.0,3844.566162109375,1.0,278.857666015625,282.9589233398437,296.01129150390625,299.9530944824219,293.1499938964844,293.1499938964844,279.1499938964844,38493.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934673011302948,1.0,0.0,0.0,3.5535566806793213,3.553580045700073,8.425967621406016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.7158203125,0.0,1446.65771484375,1895.4371337890625,0.0,3723.898681640625,0.8859639763832092,1.0,0.0,3.0,1.0,0.0
17855340,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8297020196914673,0.4113237559795379,0.3732249140739441,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9690589904785156,0.6477625966072083,0.6146746277809143,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.968150794506073,0.6465235948562622,0.4527036845684051,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8514334559440613,0.4471724033355713,0.4265533983707428,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6984809041023254,0.2407977283000946,1.102959394454956,285.0030822753906,284.95001220703125,299.9046630859375,293.0189819335937,297.9161682128906,297.1985778808594,285.0022888183594,1.0,0.6745826601982117,0.3555291295051574,0.3555291295051574,1.0,1.0,-3.567057609558105,0.9441080689430236,2.6229493618011475,0.1422170251607895,0.944335162639618,0.944335162639618,0.0,209.6331787109375,216.0,60433.6171875,0.0,3865.775390625,1.0,279.1416931152344,283.0755920410156,295.9954528808594,299.8310546875,293.1499938964844,293.1499938964844,278.8500061035156,33341.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263417720794678,1.0,0.0,0.0,3.672605991363525,3.672629594802856,8.999988381219737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9325.201171875,0.0,1538.4503173828125,1895.4371337890625,0.0,3647.56494140625,0.9085508584976196,1.0,0.0,3.0,1.0,0.0
17855400,297.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8297020196914673,0.4113237559795379,0.3732249140739441,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9690589904785156,0.6477625966072083,0.6146746277809143,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.968150794506073,0.6465235948562622,0.4527036845684051,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8514334559440613,0.4471724033355713,0.4265533983707428,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.6984809041023254,0.2407977283000946,1.102959394454956,285.0030822753906,284.95001220703125,299.9046630859375,293.0189819335937,297.9161682128906,297.1985778808594,285.0022888183594,1.0,0.6745826601982117,0.3555291295051574,0.3555291295051574,1.0,1.0,-3.567057609558105,0.9441080689430236,2.6229493618011475,0.1422170251607895,0.944335162639618,0.944335162639618,0.0,209.6331787109375,216.0,60433.6171875,0.0,3865.775390625,1.0,279.1416931152344,283.0755920410156,295.9954528808594,299.8310546875,293.1499938964844,293.1499938964844,278.8500061035156,33341.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263417720794678,1.0,0.0,0.0,3.672605991363525,3.672629594802856,8.999988381219737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9325.201171875,0.0,1538.4503173828125,1895.4371337890625,0.0,3647.56494140625,0.9085508584976196,1.0,0.0,3.0,1.0,0.0
17855460,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8261350393295288,0.4103236198425293,0.3727016746997833,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9645384550094604,0.6462947726249695,0.6137145161628723,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9647771120071412,0.647384762763977,0.4536189138889313,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.848114550113678,0.4469648897647857,0.4266969859600067,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6954933404922485,0.2406248748302459,1.1034035682678225,284.90460205078125,284.95001220703125,299.89910888671875,293.0436706542969,297.90850830078125,297.19158935546875,284.9058837890625,1.0,0.6761848330497742,0.3550927937030792,0.3550927937030792,1.0,1.0,-3.56709098815918,0.9427286386489868,2.624362230300904,0.1410694271326065,0.8560189008712769,0.8560189008712769,0.0,212.8429718017578,219.0,61162.62109375,0.0,3885.416259765625,1.0,278.8579406738281,282.9574279785156,296.06353759765625,300.0185241699219,293.1499938964844,293.1499938964844,279.1499938964844,38527.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934054434299469,1.0,0.0,0.0,3.564234972000122,3.564258575439453,8.476683319713629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.974609375,0.0,1458.2918701171875,1895.4371337890625,0.0,3718.247314453125,0.8882560133934021,1.0,0.0,3.0,1.0,0.0
