time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17855520,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8261350393295288,0.4103236198425293,0.3727016746997833,297.0922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9645384550094604,0.6462947726249695,0.6137145161628723,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9647771120071412,0.647384762763977,0.4536189138889313,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.848114550113678,0.4469648897647857,0.4266969859600067,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.6954933404922485,0.2406248748302459,1.1034035682678225,284.90460205078125,284.95001220703125,299.89910888671875,293.0436706542969,297.90850830078125,297.19158935546875,284.9058837890625,1.0,0.6761848330497742,0.3550927937030792,0.3550927937030792,1.0,1.0,-3.56709098815918,0.9427286386489868,2.624362230300904,0.1410694271326065,0.8560189008712769,0.8560189008712769,0.0,212.8429718017578,219.0,61162.62109375,0.0,3885.416259765625,1.0,278.8579406738281,282.9574279785156,296.06353759765625,300.0185241699219,293.1499938964844,293.1499938964844,279.1499938964844,38527.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934054434299469,1.0,0.0,0.0,3.564234972000122,3.564258575439453,8.476683319713629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.974609375,0.0,1458.2918701171875,1895.4371337890625,0.0,3718.247314453125,0.8882560133934021,1.0,0.0,3.0,1.0,0.0
17855580,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.823485791683197,0.4103101193904876,0.3725489675998688,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9609367847442628,0.6458211541175842,0.613106906414032,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9624203443527222,0.6493740677833557,0.4548658430576324,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8456535339355469,0.4474427998065948,0.4270516335964203,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6932228207588196,0.2408268451690673,1.1042085886001587,285.0026550292969,284.95001220703125,299.8910522460937,293.0653381347656,297.906494140625,297.1930236816406,285.0018005371094,1.0,0.6778225302696228,0.354656457901001,0.354656457901001,1.0,1.0,-3.5690627098083496,0.9419659972190856,2.627096652984619,0.1398657262325287,0.945653200149536,0.945653200149536,0.0,215.53330993652344,222.0,60564.67578125,0.0,3906.865234375,1.0,279.14178466796875,283.075927734375,296.0424194335937,299.8888854980469,293.1499938964844,293.1499938964844,278.8500061035156,33398.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925866425037384,1.0,0.0,0.0,3.68048882484436,3.680512666702272,9.03866521184682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.8916015625,0.0,1547.728759765625,1895.4371337890625,0.0,3643.19580078125,0.9103071093559264,1.0,0.0,3.0,1.0,0.0
17855640,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.823485791683197,0.4103101193904876,0.3725489675998688,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9609367847442628,0.6458211541175842,0.613106906414032,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.9624203443527222,0.6493740677833557,0.4548658430576324,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8456535339355469,0.4474427998065948,0.4270516335964203,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6932228207588196,0.2408268451690673,1.1042085886001587,285.0026550292969,284.95001220703125,299.8910522460937,293.0653381347656,297.906494140625,297.1930236816406,285.0018005371094,1.0,0.6778225302696228,0.354656457901001,0.354656457901001,1.0,1.0,-3.5690627098083496,0.9419659972190856,2.627096652984619,0.1398657262325287,0.945653200149536,0.945653200149536,0.0,215.53330993652344,222.0,60564.67578125,0.0,3906.865234375,1.0,279.14178466796875,283.075927734375,296.0424194335937,299.8888854980469,293.1499938964844,293.1499938964844,278.8500061035156,33398.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925866425037384,1.0,0.0,0.0,3.68048882484436,3.680512666702272,9.03866521184682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9353.8916015625,0.0,1547.728759765625,1895.4371337890625,0.0,3643.19580078125,0.9103071093559264,1.0,0.0,3.0,1.0,0.0
17855700,297.1193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.8220668435096741,0.4098486006259918,0.3724525272846222,297.09130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9590017199516296,0.6451287865638733,0.6128007769584656,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.9610910415649414,0.6497944593429565,0.4554437398910522,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8443554043769836,0.4473722279071808,0.4272433519363403,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6920490264892578,0.2407763004302978,1.1047770977020264,284.8786926269531,284.95001220703125,299.88604736328125,293.074951171875,297.9025573730469,297.190185546875,284.8773803710937,1.0,0.6786928772926331,0.354438304901123,0.354438304901123,1.0,1.0,-3.570195436477661,0.9416239857673644,2.6285715103149414,0.1394036263227462,0.8598065972328186,0.8598065972328186,0.0,216.99693298339844,222.0,61516.1484375,0.0,3918.684814453125,1.0,278.89752197265625,282.9349670410156,296.1058349609375,300.1200256347656,293.1499938964844,293.1499938964844,278.8500061035156,37686.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318639636039734,1.0,0.0,0.0,3.6460585594177246,3.646082878112793,8.870346164258081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.119140625,0.0,1541.394775390625,1895.4371337890625,0.0,3698.21435546875,0.9034249782562256,1.0,0.0,3.0,1.0,0.0
17855760,297.1153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8199100494384766,0.4092585742473602,0.3719879686832428,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9561771154403688,0.6442732810974121,0.6120800971984863,297.2866516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.9588662385940552,0.6500678062438965,0.4556772410869598,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8423758745193481,0.4471654295921325,0.4271373748779297,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.690237283706665,0.2406246066093444,1.1045479774475098,284.90478515625,284.95001220703125,299.8803405761719,293.0837097167969,297.8974609375,297.1860046386719,284.9060363769531,1.0,0.6794150471687317,0.3542347252368927,0.3542347252368927,1.0,1.0,-3.5686497688293457,0.9404905438423156,2.628159284591675,0.1386956870555877,0.8572954535484314,0.8572954535484314,0.0,218.8548126220703,225.0,61266.0703125,0.0,3926.0546875,1.0,278.8577575683594,282.95867919921875,296.10430908203125,300.0683898925781,293.1499938964844,293.1499938964844,279.1499938964844,38617.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336804151535034,1.0,0.0,0.0,3.5693199634552,3.5693435668945312,8.500887247464561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.646484375,0.0,1464.39599609375,1895.4371337890625,0.0,3714.82958984375,0.8895144462585449,1.0,0.0,3.0,1.0,0.0
17855820,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8172442317008972,0.4091937243938446,0.3717899620532989,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.952414870262146,0.6437171101570129,0.611396849155426,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9563744068145752,0.6518760323524475,0.4568012356758117,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8399516344070435,0.4475751221179962,0.4274294674396515,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.6879833340644836,0.240801140666008,1.1052473783493042,285.00213623046875,284.95001220703125,299.8667297363281,293.09844970703125,297.89385986328125,297.1871643066406,285.0013122558594,1.0,0.6810139417648315,0.3538276255130768,0.3538276255130768,1.0,1.0,-3.5701258182525635,0.9396644234657288,2.6304614543914795,0.1375096142292022,0.9461073875427246,0.9461073875427246,0.0,221.6091461181641,228.0,60646.0078125,0.0,3946.651611328125,1.0,279.1418151855469,283.0768127441406,296.07635498046875,299.9305419921875,293.1499938964844,293.1499938964844,278.8500061035156,33440.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92565256357193,1.0,0.0,0.0,3.68447208404541,3.6844961643218994,9.058240379999916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.1982421875,0.0,1552.5302734375,1895.4371337890625,0.0,3641.2294921875,0.911289930343628,1.0,0.0,3.0,1.0,0.0
17855880,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8172442317008972,0.4091937243938446,0.3717899620532989,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.952414870262146,0.6437171101570129,0.611396849155426,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9563744068145752,0.6518760323524475,0.4568012356758117,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8399516344070435,0.4475751221179962,0.4274294674396515,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.6879833340644836,0.240801140666008,1.1052473783493042,285.00213623046875,284.95001220703125,299.8667297363281,293.09844970703125,297.89385986328125,297.1871643066406,285.0013122558594,1.0,0.6810139417648315,0.3538276255130768,0.3538276255130768,1.0,1.0,-3.5701258182525635,0.9396644234657288,2.6304614543914795,0.1375096142292022,0.9461073875427246,0.9461073875427246,0.0,221.6091461181641,228.0,60646.0078125,0.0,3946.651611328125,1.0,279.1418151855469,283.0768127441406,296.07635498046875,299.9305419921875,293.1499938964844,293.1499938964844,278.8500061035156,33440.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92565256357193,1.0,0.0,0.0,3.68447208404541,3.6844961643218994,9.058240379999916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9372.1982421875,0.0,1552.5302734375,1895.4371337890625,0.0,3641.2294921875,0.911289930343628,1.0,0.0,3.0,1.0,0.0
17855940,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8136764168739319,0.4080906808376312,0.3711852729320526,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9475474953651428,0.6420870423316956,0.6102950572967529,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.952721357345581,0.6523638963699341,0.4574763178825378,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8367800116539001,0.4472271502017975,0.4274517893791199,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.6850770711898804,0.2405745089054107,1.1054883003234863,284.90435791015625,284.95001220703125,299.8500061035156,293.1093444824219,297.8832092285156,297.1800537109375,284.905517578125,1.0,0.6825529336929321,0.3534204959869385,0.3534204959869385,1.0,1.0,-3.569211721420288,0.9380820989608764,2.631129503250122,0.1363177448511123,0.8573718667030334,0.8573718667030334,0.0,224.9646759033203,231.0,61322.3046875,0.0,3964.7587890625,1.0,278.85748291015625,282.959716796875,296.1306457519531,300.10064697265625,293.1499938964844,293.1499938964844,279.1499938964844,38646.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336127638816832,1.0,0.0,0.0,3.5715441703796387,3.5715677738189697,8.511484566042782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.908203125,0.0,1466.9974365234375,1895.4371337890625,0.0,3714.2109375,0.8900651931762695,1.0,0.0,3.0,1.0,0.0
17856000,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8136764168739319,0.4080906808376312,0.3711852729320526,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9475474953651428,0.6420870423316956,0.6102950572967529,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.952721357345581,0.6523638963699341,0.4574763178825378,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8367800116539001,0.4472271502017975,0.4274517893791199,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.6850770711898804,0.2405745089054107,1.1054883003234863,284.90435791015625,284.95001220703125,299.8500061035156,293.1093444824219,297.8832092285156,297.1800537109375,284.905517578125,1.0,0.6825529336929321,0.3534204959869385,0.3534204959869385,1.0,1.0,-3.569211721420288,0.9380820989608764,2.631129503250122,0.1363177448511123,0.8573718667030334,0.8573718667030334,0.0,224.9646759033203,231.0,61322.3046875,0.0,3964.7587890625,1.0,278.85748291015625,282.959716796875,296.1306457519531,300.10064697265625,293.1499938964844,293.1499938964844,279.1499938964844,38646.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336127638816832,1.0,0.0,0.0,3.5715441703796387,3.5715677738189697,8.511484566042782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.908203125,0.0,1466.9974365234375,1895.4371337890625,0.0,3714.2109375,0.8900651931762695,1.0,0.0,3.0,1.0,0.0
17856060,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8109931349754333,0.4079736471176147,0.3709427118301391,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9437199831008912,0.6414474248886108,0.609536349773407,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9501475691795348,0.6539697051048279,0.4584603905677795,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8344279527664185,0.4475667476654053,0.42767995595932,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.6828873753547668,0.2407285869121551,1.1060932874679563,285.0013732910156,284.95001220703125,299.8315124511719,293.1181640625,297.8782043457031,297.18096923828125,285.0005798339844,1.0,0.6840897798538208,0.353055328130722,0.353055328130722,1.0,1.0,-3.570184230804444,0.9372268319129944,2.6329574584960938,0.1351913064718246,0.9455122947692872,0.9455122947692872,0.0,227.7356719970703,234.0,60673.91015625,0.0,3984.177001953125,1.0,279.1418151855469,283.0780029296875,296.0960388183594,299.9541320800781,293.1499938964844,293.1499938964844,278.8500061035156,33483.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255974888801576,1.0,0.0,0.0,3.6850409507751465,3.6850647926330566,9.061037076207868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.4052734375,0.0,1553.4970703125,1895.4371337890625,0.0,3640.72314453125,0.9114447236061096,1.0,0.0,3.0,1.0,0.0
17856120,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8109931349754333,0.4079736471176147,0.3709427118301391,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9437199831008912,0.6414474248886108,0.609536349773407,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9501475691795348,0.6539697051048279,0.4584603905677795,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8344279527664185,0.4475667476654053,0.42767995595932,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.6828873753547668,0.2407285869121551,1.1060932874679563,285.0013732910156,284.95001220703125,299.8315124511719,293.1181640625,297.8782043457031,297.18096923828125,285.0005798339844,1.0,0.6840897798538208,0.353055328130722,0.353055328130722,1.0,1.0,-3.570184230804444,0.9372268319129944,2.6329574584960938,0.1351913064718246,0.9455122947692872,0.9455122947692872,0.0,227.7356719970703,234.0,60673.91015625,0.0,3984.177001953125,1.0,279.1418151855469,283.0780029296875,296.0960388183594,299.9541320800781,293.1499938964844,293.1499938964844,278.8500061035156,33483.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255974888801576,1.0,0.0,0.0,3.6850409507751465,3.6850647926330566,9.061037076207868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9380.4052734375,0.0,1553.4970703125,1895.4371337890625,0.0,3640.72314453125,0.9114447236061096,1.0,0.0,3.0,1.0,0.0
17856180,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8073910474777222,0.4068223834037781,0.3702950179576874,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9388351440429688,0.639741063117981,0.6083618998527527,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9464422464370728,0.6542543768882751,0.4589964747428894,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8313693404197693,0.4471494555473327,0.4276377260684967,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6800878047943115,0.2404816895723343,1.106245517730713,284.9042358398437,284.95001220703125,299.8127136230469,293.1268310546875,297.8671569824219,297.1739196777344,284.9053955078125,1.0,0.6855639219284058,0.3526901304721832,0.3526901304721832,1.0,1.0,-3.568779230117798,0.935624897480011,2.633154392242432,0.134074792265892,0.8568939566612244,0.8568939566612244,0.0,231.0964813232422,237.0,61333.6640625,0.0,4001.0380859375,1.0,278.85748291015625,282.96173095703125,296.14703369140625,300.11865234375,293.1499938964844,293.1499938964844,279.1499938964844,38678.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333269000053406,1.0,0.0,0.0,3.5704567432403564,3.5704803466796875,8.506302719979431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.775390625,0.0,1466.0677490234375,1895.4371337890625,0.0,3711.59765625,0.8898546099662781,1.0,0.0,3.0,1.0,0.0
17856240,297.1085510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.8073910474777222,0.4068223834037781,0.3702950179576874,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9388351440429688,0.639741063117981,0.6083618998527527,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.9464422464370728,0.6542543768882751,0.4589964747428894,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8313693404197693,0.4471494555473327,0.4276377260684967,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.6800878047943115,0.2404816895723343,1.106245517730713,284.9042358398437,284.95001220703125,299.8127136230469,293.1268310546875,297.8671569824219,297.1739196777344,284.9053955078125,1.0,0.6855639219284058,0.3526901304721832,0.3526901304721832,1.0,1.0,-3.568779230117798,0.935624897480011,2.633154392242432,0.134074792265892,0.8568939566612244,0.8568939566612244,0.0,231.0964813232422,237.0,61333.6640625,0.0,4001.0380859375,1.0,278.85748291015625,282.96173095703125,296.14703369140625,300.11865234375,293.1499938964844,293.1499938964844,279.1499938964844,38678.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333269000053406,1.0,0.0,0.0,3.5704567432403564,3.5704803466796875,8.506302719979431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.775390625,0.0,1466.0677490234375,1895.4371337890625,0.0,3711.59765625,0.8898546099662781,1.0,0.0,3.0,1.0,0.0
17856300,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8056758642196655,0.4066797792911529,0.3699831664562225,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.936516523361206,0.6393114328384399,0.6077607870101929,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9447237849235536,0.6549067497253418,0.4592705368995666,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8299343585968018,0.4472258687019348,0.4275862574577331,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.6787530183792114,0.2405024766921997,1.1061385869979858,285.0140380859375,284.95001220703125,299.8031921386719,293.1311340332031,297.8640441894531,297.1736755371094,285.01495361328125,1.0,0.6862363815307617,0.3525075316429138,0.3525075316429138,1.0,1.0,-3.5678131580352783,0.934748351573944,2.633064746856689,0.1333574205636978,0.9337310791015624,0.9337310791015624,0.0,232.66395568847656,237.0,60517.13671875,0.0,4008.1064453125,1.0,279.09979248046875,283.0885009765625,296.0989685058594,299.9124755859375,293.1499938964844,293.1499938964844,279.1499938964844,34108.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272692799568176,1.0,0.0,0.0,3.620792865753174,3.620816230773926,8.74783609106089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8747.4541015625,0.0,1486.874755859375,1895.4371337890625,0.0,3656.0859375,0.8989622592926025,1.0,0.0,3.0,1.0,0.0
17856360,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.8046406507492065,0.4066551625728607,0.3700029253959656,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9349974393844604,0.6390240788459778,0.6075262427330017,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010070800781,0.9438064098358154,0.6556692123413086,0.4598405063152313,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8290788531303406,0.4474198520183563,0.4277979731559753,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018310546875,0.6779703497886658,0.2406169772148132,1.1067603826522827,285.0011291503906,284.95001220703125,299.79364013671875,293.1354064941406,297.8619384765625,297.1747131347656,284.9998779296875,1.0,0.6870346665382385,0.3523324429988861,0.3523324429988861,1.0,1.0,-3.5692410469055176,0.9346367120742798,2.634604215621948,0.1329177021980285,0.9447917342185974,0.9447917342185974,0.0,233.8748321533203,240.0,60680.859375,0.0,4019.186279296875,1.0,279.1427001953125,283.0796813964844,296.1116027832031,299.97052001953125,293.1499938964844,293.1499938964844,278.8500061035156,33430.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250779747962952,1.0,0.0,0.0,3.685346603393554,3.685370445251465,9.062540584636736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.8984375,0.0,1553.4349365234375,1895.4371337890625,0.0,3635.945068359375,0.9112287759780884,1.0,0.0,3.0,1.0,0.0
17856420,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8010407090187073,0.4054561853408813,0.3693193197250366,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.93018639087677,0.637246310710907,0.6062906384468079,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9400984644889832,0.6557636260986328,0.4602528810501098,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8261264562606812,0.4469338953495025,0.427696168422699,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6752946376800537,0.2403528839349746,1.1068472862243652,284.9043273925781,284.95001220703125,299.7742919921875,293.143798828125,297.8509521484375,297.1679077148437,284.9054870605469,1.0,0.6884465217590332,0.3519822359085083,0.3519822359085083,1.0,1.0,-3.567420244216919,0.9329535961151124,2.634466648101806,0.1318070441484451,0.8563315868377686,0.8563315868377686,0.0,237.2255249023437,243.0,61329.63671875,0.0,4034.888916015625,1.0,278.8575134277344,282.9642333984375,296.1635437011719,300.1351928710937,293.1499938964844,293.1499938964844,279.1499938964844,38693.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327611327171326,1.0,0.0,0.0,3.5680503845214844,3.5680742263793945,8.494840813000337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.1640625,0.0,1463.5919189453125,1895.4371337890625,0.0,3706.423583984375,0.8893323540687561,1.0,0.0,3.0,1.0,0.0
17856480,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8010407090187073,0.4054561853408813,0.3693193197250366,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.93018639087677,0.637246310710907,0.6062906384468079,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9400984644889832,0.6557636260986328,0.4602528810501098,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8261264562606812,0.4469338953495025,0.427696168422699,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6752946376800537,0.2403528839349746,1.1068472862243652,284.9043273925781,284.95001220703125,299.7742919921875,293.143798828125,297.8509521484375,297.1679077148437,284.9054870605469,1.0,0.6884465217590332,0.3519822359085083,0.3519822359085083,1.0,1.0,-3.567420244216919,0.9329535961151124,2.634466648101806,0.1318070441484451,0.8563315868377686,0.8563315868377686,0.0,237.2255249023437,243.0,61329.63671875,0.0,4034.888916015625,1.0,278.8575134277344,282.9642333984375,296.1635437011719,300.1351928710937,293.1499938964844,293.1499938964844,279.1499938964844,38693.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327611327171326,1.0,0.0,0.0,3.5680503845214844,3.5680742263793945,8.494840813000337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.1640625,0.0,1463.5919189453125,1895.4371337890625,0.0,3706.423583984375,0.8893323540687561,1.0,0.0,3.0,1.0,0.0
17856540,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.798349142074585,0.4052363336086273,0.368988960981369,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9264242649078368,0.6364539861679077,0.6053939461708069,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9374499320983888,0.6569962501525879,0.4609757959842682,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8238987326622009,0.4471342265605926,0.4277971088886261,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6732691526412964,0.2404711842536926,1.1073025465011597,285.0007019042969,284.95001220703125,299.7547302246094,293.15203857421875,297.8455810546875,297.1686096191406,284.9998779296875,1.0,0.6898568272590637,0.3516320288181305,0.3516320288181305,1.0,1.0,-3.567473888397217,0.9318636655807496,2.635610342025757,0.1306349337100982,0.943793535232544,0.943793535232544,0.0,239.9961395263672,246.0,60670.41015625,0.0,4051.927734375,1.0,279.14178466796875,283.0821533203125,296.1289367675781,299.9874572753906,293.1499938964844,293.1499938964844,278.8500061035156,33511.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924537718296051,1.0,0.0,0.0,3.6809046268463135,3.6809287071228014,9.040708164320676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.376953125,0.0,1549.04931640625,1895.4371337890625,0.0,3630.974609375,0.9105320572853088,1.0,0.0,3.0,1.0,0.0
17856600,297.1084899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.798349142074585,0.4052363336086273,0.368988960981369,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9264242649078368,0.6364539861679077,0.6053939461708069,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.9374499320983888,0.6569962501525879,0.4609757959842682,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8238987326622009,0.4471342265605926,0.4277971088886261,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.6732691526412964,0.2404711842536926,1.1073025465011597,285.0007019042969,284.95001220703125,299.7547302246094,293.15203857421875,297.8455810546875,297.1686096191406,284.9998779296875,1.0,0.6898568272590637,0.3516320288181305,0.3516320288181305,1.0,1.0,-3.567473888397217,0.9318636655807496,2.635610342025757,0.1306349337100982,0.943793535232544,0.943793535232544,0.0,239.9961395263672,246.0,60670.41015625,0.0,4051.927734375,1.0,279.14178466796875,283.0821533203125,296.1289367675781,299.9874572753906,293.1499938964844,293.1499938964844,278.8500061035156,33511.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924537718296051,1.0,0.0,0.0,3.6809046268463135,3.6809287071228014,9.040708164320676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.376953125,0.0,1549.04931640625,1895.4371337890625,0.0,3630.974609375,0.9105320572853088,1.0,0.0,3.0,1.0,0.0
17856660,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7948188781738281,0.4039904475212097,0.3682512938976288,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9217208623886108,0.6346086263656616,0.6040812730789185,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.933722972869873,0.6569126844406128,0.4612554013729095,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8209943771362305,0.4465792775154114,0.4276222586631775,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.6706880927085876,0.2401900887489318,1.107296109199524,284.9047546386719,284.95001220703125,299.73492431640625,293.1600952148437,297.83477783203125,297.1622009277344,284.905517578125,1.0,0.6912044882774353,0.3512897193431854,0.3512897193431854,1.0,1.0,-3.5651352405548096,0.9300450086593628,2.635090112686157,0.1294927448034286,0.8557769060134888,0.8557769060134888,0.0,243.3553009033203,249.0,61322.4375,0.0,4066.309326171875,1.0,278.85809326171875,282.96697998046875,296.17919921875,300.1504211425781,293.1499938964844,293.1499938964844,279.1499938964844,38599.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321123361587524,1.0,0.0,0.0,3.566319227218628,3.566342830657959,8.486600222568086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.9189453125,0.0,1461.048828125,1895.4371337890625,0.0,3700.48779296875,0.88886559009552,1.0,0.0,3.0,1.0,0.0
17856720,297.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7948188781738281,0.4039904475212097,0.3682512938976288,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9217208623886108,0.6346086263656616,0.6040812730789185,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.933722972869873,0.6569126844406128,0.4612554013729095,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8209943771362305,0.4465792775154114,0.4276222586631775,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.6706880927085876,0.2401900887489318,1.107296109199524,284.9047546386719,284.95001220703125,299.73492431640625,293.1600952148437,297.83477783203125,297.1622009277344,284.905517578125,1.0,0.6912044882774353,0.3512897193431854,0.3512897193431854,1.0,1.0,-3.5651352405548096,0.9300450086593628,2.635090112686157,0.1294927448034286,0.8557769060134888,0.8557769060134888,0.0,243.3553009033203,249.0,61322.4375,0.0,4066.309326171875,1.0,278.85809326171875,282.96697998046875,296.17919921875,300.1504211425781,293.1499938964844,293.1499938964844,279.1499938964844,38599.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321123361587524,1.0,0.0,0.0,3.566319227218628,3.566342830657959,8.486600222568086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.9189453125,0.0,1461.048828125,1895.4371337890625,0.0,3700.48779296875,0.88886559009552,1.0,0.0,3.0,1.0,0.0
17856780,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7922005653381348,0.4037200212478637,0.3678822815418243,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9180971384048462,0.6337458491325378,0.6031259298324585,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.93108069896698,0.6579738855361938,0.4618626534938812,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8188050389289856,0.4467109143733978,0.4276634156703949,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.6687515377998352,0.2402927726507187,1.1076931953430176,285.0003356933594,284.95001220703125,299.7149353027344,293.1679077148437,297.82928466796875,297.16290283203125,284.99951171875,1.0,0.6925565004348755,0.3509473800659179,0.3509473800659179,1.0,1.0,-3.564790964126587,0.9288566708564758,2.635934352874756,0.128306895494461,0.9425719976425172,0.9425719976425172,0.0,246.117919921875,252.0,60650.47265625,0.0,4082.252197265625,1.0,279.14178466796875,283.0845947265625,296.144775390625,300.0024719238281,293.1499938964844,293.1499938964844,278.8500061035156,33522.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239104390144348,1.0,0.0,0.0,3.6774089336395264,3.677432775497437,9.023543725561468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.3642578125,0.0,1545.2010498046875,1895.4371337890625,0.0,3625.201416015625,0.9097477793693542,1.0,0.0,3.0,1.0,0.0
17856840,297.10479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7922005653381348,0.4037200212478637,0.3678822815418243,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.9180971384048462,0.6337458491325378,0.6031259298324585,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.93108069896698,0.6579738855361938,0.4618626534938812,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8188050389289856,0.4467109143733978,0.4276634156703949,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.6687515377998352,0.2402927726507187,1.1076931953430176,285.0003356933594,284.95001220703125,299.7149353027344,293.1679077148437,297.82928466796875,297.16290283203125,284.99951171875,1.0,0.6925565004348755,0.3509473800659179,0.3509473800659179,1.0,1.0,-3.564790964126587,0.9288566708564758,2.635934352874756,0.128306895494461,0.9425719976425172,0.9425719976425172,0.0,246.117919921875,252.0,60650.47265625,0.0,4082.252197265625,1.0,279.14178466796875,283.0845947265625,296.144775390625,300.0024719238281,293.1499938964844,293.1499938964844,278.8500061035156,33522.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239104390144348,1.0,0.0,0.0,3.6774089336395264,3.677432775497437,9.023543725561468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.3642578125,0.0,1545.2010498046875,1895.4371337890625,0.0,3625.201416015625,0.9097477793693542,1.0,0.0,3.0,1.0,0.0
17856900,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.7908200621604919,0.4031363725662231,0.3676764965057373,297.0614318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.916224718093872,0.6328676342964172,0.6026430726051331,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.9296477437019348,0.6579254865646362,0.4621242880821228,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.8176571130752563,0.4464654624462127,0.427694022655487,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.6677718758583069,0.240193486213684,1.1080561876296997,284.8770446777344,284.95001220703125,299.7048645019531,293.1717529296875,297.824462890625,297.1604919433594,284.8759155273437,1.0,0.6932757496833801,0.3507762253284454,0.3507762253284454,1.0,1.0,-3.564758062362671,0.928299605846405,2.636458396911621,0.12785704433918,0.8564481139183044,0.8564481139183044,0.0,247.60369873046875,252.0,61557.21484375,0.0,4091.20849609375,1.0,278.89764404296875,282.9449462890625,296.20184326171875,300.2244567871094,293.1499938964844,293.1499938964844,278.8500061035156,37892.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9298031330108644,1.0,0.0,0.0,3.639168739318848,3.639192819595337,8.836853453431104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9107.4140625,0.0,1535.2705078125,1895.4371337890625,0.0,3679.33642578125,0.9020014405250548,1.0,0.0,3.0,1.0,0.0
17856960,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.788776159286499,0.4024299383163452,0.367108553647995,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.913627564907074,0.6318392157554626,0.6017582416534424,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.9274054765701294,0.6577230095863342,0.4620320796966553,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8159447908401489,0.4460905790328979,0.4274295568466186,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6662880778312683,0.2399979084730148,1.107630968093872,284.9045104980469,284.95001220703125,299.6947631835937,293.175537109375,297.8187866210937,297.1569519042969,284.9057006835937,1.0,0.6938479542732239,0.3506222367286682,0.3506222367286682,1.0,1.0,-3.562072277069092,0.926973283290863,2.635098934173584,0.1271800547838211,0.8546292781829834,0.8546292781829834,0.0,249.46620178222656,255.0,61283.17578125,0.0,4095.544189453125,1.0,278.8577880859375,282.9701538085937,296.1949768066406,300.164794921875,293.1499938964844,293.1499938964844,279.1499938964844,38731.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314825534820556,1.0,0.0,0.0,3.5604517459869385,3.560475349426269,8.458697493551881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8490.103515625,0.0,1455.73828125,1895.4371337890625,0.0,3694.722900390625,0.8876548409461975,1.0,0.0,3.0,1.0,0.0
17857020,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7862154841423035,0.4021105766296386,0.3666936755180359,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.910197913646698,0.6309107542037964,0.6007396578788757,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.924773633480072,0.6586259603500366,0.4625234305858612,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8137546181678772,0.4461555778980255,0.4274069368839264,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6644265055656433,0.2400863319635391,1.1079639196395874,284.9997863769531,284.95001220703125,299.6744384765625,293.1828918457031,297.8133544921875,297.15771484375,284.9989013671875,1.0,0.6951444149017334,0.3503142595291137,0.3503142595291137,1.0,1.0,-3.56130313873291,0.9257627129554749,2.63554048538208,0.1260608434677124,0.9411792755126952,0.9411792755126952,0.0,252.2313232421875,258.0,60622.7734375,0.0,4110.37548828125,1.0,279.1417236328125,283.0870361328125,296.1597900390625,300.0162353515625,293.1499938964844,293.1499938964844,278.8500061035156,33534.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232699871063232,1.0,0.0,0.0,3.673555374145508,3.673578977584839,9.004642151921871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.4052734375,0.0,1540.9688720703125,1895.4371337890625,0.0,3619.304931640625,0.9088311195373536,1.0,0.0,3.0,1.0,0.0
17857080,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7862154841423035,0.4021105766296386,0.3666936755180359,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.910197913646698,0.6309107542037964,0.6007396578788757,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.924773633480072,0.6586259603500366,0.4625234305858612,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8137546181678772,0.4461555778980255,0.4274069368839264,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6644265055656433,0.2400863319635391,1.1079639196395874,284.9997863769531,284.95001220703125,299.6744384765625,293.1828918457031,297.8133544921875,297.15771484375,284.9989013671875,1.0,0.6951444149017334,0.3503142595291137,0.3503142595291137,1.0,1.0,-3.56130313873291,0.9257627129554749,2.63554048538208,0.1260608434677124,0.9411792755126952,0.9411792755126952,0.0,252.2313232421875,258.0,60622.7734375,0.0,4110.37548828125,1.0,279.1417236328125,283.0870361328125,296.1597900390625,300.0162353515625,293.1499938964844,293.1499938964844,278.8500061035156,33534.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232699871063232,1.0,0.0,0.0,3.673555374145508,3.673578977584839,9.004642151921871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.4052734375,0.0,1540.9688720703125,1895.4371337890625,0.0,3619.304931640625,0.9088311195373536,1.0,0.0,3.0,1.0,0.0
17857140,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7828807234764099,0.4007786810398102,0.3658758401870727,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.906042218208313,0.6289474964141846,0.5993108749389648,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9211676716804504,0.6582297086715698,0.4625867307186126,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.81088787317276,0.4454721510410309,0.4271089732646942,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6620639562606812,0.2397782504558563,1.107832908630371,284.9052429199219,284.95001220703125,299.65399169921875,293.19000244140625,297.80322265625,297.1523132324219,284.90594482421875,1.0,0.696381688117981,0.3500062525272369,0.3500062525272369,1.0,1.0,-3.5581700801849365,0.9238105416297911,2.634359359741211,0.1249506622552871,0.8539974093437195,0.8539974093437195,0.0,255.5792236328125,261.0,61261.3203125,0.0,4122.54541015625,1.0,278.858154296875,282.9734802246094,296.208984375,300.17706298828125,293.1499938964844,293.1499938964844,279.1499938964844,38608.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308111667633056,1.0,0.0,0.0,3.557250022888184,3.557273626327514,8.443491310572426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.9091796875,0.0,1451.4295654296875,1895.4371337890625,0.0,3688.573974609375,0.8868713974952698,1.0,0.0,3.0,1.0,0.0
17857200,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7828807234764099,0.4007786810398102,0.3658758401870727,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.906042218208313,0.6289474964141846,0.5993108749389648,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9211676716804504,0.6582297086715698,0.4625867307186126,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.81088787317276,0.4454721510410309,0.4271089732646942,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6620639562606812,0.2397782504558563,1.107832908630371,284.9052429199219,284.95001220703125,299.65399169921875,293.19000244140625,297.80322265625,297.1523132324219,284.90594482421875,1.0,0.696381688117981,0.3500062525272369,0.3500062525272369,1.0,1.0,-3.5581700801849365,0.9238105416297911,2.634359359741211,0.1249506622552871,0.8539974093437195,0.8539974093437195,0.0,255.5792236328125,261.0,61261.3203125,0.0,4122.54541015625,1.0,278.858154296875,282.9734802246094,296.208984375,300.17706298828125,293.1499938964844,293.1499938964844,279.1499938964844,38608.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308111667633056,1.0,0.0,0.0,3.557250022888184,3.557273626327514,8.443491310572426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.9091796875,0.0,1451.4295654296875,1895.4371337890625,0.0,3688.573974609375,0.8868713974952698,1.0,0.0,3.0,1.0,0.0
17857260,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7804014682769775,0.4004150927066803,0.3654277622699737,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9029167890548706,0.6279605627059937,0.5982444882392883,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9186010360717772,0.6589804291725159,0.4629786312580108,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8086865544319153,0.4454753696918487,0.4270327091217041,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.6602926254272461,0.2398581355810165,1.1081335544586182,284.99957275390625,284.95001220703125,299.6334228515625,293.19683837890625,297.7979431152344,297.1531982421875,284.9987487792969,1.0,0.6976295113563538,0.3497422635555267,0.3497422635555267,1.0,1.0,-3.557080745697021,0.9226365089416504,2.634444236755371,0.1239368095993995,0.9398250579833984,0.9398250579833984,0.0,258.3333435058594,264.0,60589.5625,0.0,4136.4482421875,1.0,279.1416931152344,283.0900573730469,296.1737670898437,300.02838134765625,293.1499938964844,293.1499938964844,278.8500061035156,33530.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226273894309998,1.0,0.0,0.0,3.668532371520996,3.668555974960327,8.980034067462839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.755859375,0.0,1535.3153076171875,1895.4371337890625,0.0,3613.385498046875,0.9077529907226562,1.0,0.0,3.0,1.0,0.0
17857320,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7804014682769775,0.4004150927066803,0.3654277622699737,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9029167890548706,0.6279605627059937,0.5982444882392883,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99951171875,0.9186010360717772,0.6589804291725159,0.4629786312580108,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.8086865544319153,0.4454753696918487,0.4270327091217041,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.6602926254272461,0.2398581355810165,1.1081335544586182,284.99957275390625,284.95001220703125,299.6334228515625,293.19683837890625,297.7979431152344,297.1531982421875,284.9987487792969,1.0,0.6976295113563538,0.3497422635555267,0.3497422635555267,1.0,1.0,-3.557080745697021,0.9226365089416504,2.634444236755371,0.1239368095993995,0.9398250579833984,0.9398250579833984,0.0,258.3333435058594,264.0,60589.5625,0.0,4136.4482421875,1.0,279.1416931152344,283.0900573730469,296.1737670898437,300.02838134765625,293.1499938964844,293.1499938964844,278.8500061035156,33530.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226273894309998,1.0,0.0,0.0,3.668532371520996,3.668555974960327,8.980034067462839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.755859375,0.0,1535.3153076171875,1895.4371337890625,0.0,3613.385498046875,0.9077529907226562,1.0,0.0,3.0,1.0,0.0
