time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17857380,297.0940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.7789604663848877,0.3997218310832977,0.3651430010795593,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9011648297309875,0.6269332766532898,0.597642183303833,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.9170750379562378,0.6587309837341309,0.4631265699863434,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8074019551277161,0.4451271891593933,0.4269851446151733,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.6593047380447388,0.2397313863039016,1.1084346771240234,284.8761901855469,284.95001220703125,299.622314453125,293.2004089355469,297.7931213378906,297.15106201171875,284.876708984375,1.0,0.6983408331871033,0.3496003448963165,0.3496003448963165,1.0,1.0,-3.556504726409912,0.922004222869873,2.634500503540039,0.1235379502177238,0.8516110181808472,0.8516110181808472,0.0,259.9516296386719,264.0,61440.015625,0.0,4144.765625,1.0,278.8917541503906,282.95147705078125,296.2315368652344,300.2460021972656,293.1499938964844,293.1499938964844,278.8500061035156,38396.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288519620895386,1.0,0.0,0.0,3.618033170700073,3.6180574893951416,8.734506877772219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.0986328125,0.0,1515.667724609375,1895.4371337890625,0.0,3670.613525390625,0.897846519947052,1.0,0.0,3.0,1.0,0.0
17857440,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.7771826386451721,0.3990451991558075,0.3645814061164856,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8991127610206604,0.6259473562240601,0.5967735648155212,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.9151122570037842,0.6583912968635559,0.4629278779029846,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8057954907417297,0.4447343051433563,0.4266842603683471,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6580530405044556,0.239550843834877,1.1080034971237185,284.9054260253906,284.95001220703125,299.6127624511719,293.2033996582031,297.7883605957031,297.14849853515625,284.90679931640625,1.0,0.6988223195075989,0.3494782745838165,0.3494782745838165,1.0,1.0,-3.553666114807129,0.9207380414009094,2.632927894592285,0.1229412704706192,0.8529380559921265,0.8529380559921265,0.0,261.6665954589844,267.0,61204.71875,0.0,4147.74951171875,1.0,278.8575744628906,282.97760009765625,296.2230529785156,300.1885681152344,293.1499938964844,293.1499938964844,279.1499938964844,38778.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302093386650084,1.0,0.0,0.0,3.549142599105835,3.549166202545166,8.405048106396862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.2890625,0.0,1444.0419921875,1895.4371337890625,0.0,3683.06005859375,0.8852981328964233,1.0,0.0,3.0,1.0,0.0
17857500,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.7756785750389099,0.3987864255905151,0.3641712069511413,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8973146080970764,0.6253606677055359,0.5960319638252258,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.913498878479004,0.658608078956604,0.4628940522670746,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8044064044952393,0.4446513056755066,0.4264853298664093,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.6569850444793701,0.2395460754632949,1.107788324356079,285.0131530761719,284.95001220703125,299.6024169921875,293.20654296875,297.7853698730469,297.14849853515625,285.0139465332031,1.0,0.6993608474731445,0.3493462800979614,0.3493462800979614,1.0,1.0,-3.551734685897827,0.9197260737419128,2.632008552551269,0.1222904995083808,0.9285367131233216,0.9285367131233216,0.0,263.220703125,267.0,60402.30078125,0.0,4152.13525390625,1.0,279.09930419921875,283.1020812988281,296.1741638183594,299.9821472167969,293.1499938964844,293.1499938964844,279.1499938964844,34102.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241434335708618,1.0,0.0,0.0,3.601413488388061,3.6014366149902344,8.654445764477714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.4765625,0.0,1465.7723388671875,1895.4371337890625,0.0,3627.346435546875,0.8946211338043213,1.0,0.0,3.0,1.0,0.0
17857560,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.7747542858123779,0.3986397683620453,0.3640849590301513,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8961037397384644,0.6249064803123474,0.5956459045410156,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.9125801920890808,0.6589691042900085,0.4631769359111786,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.80354243516922,0.4446791410446167,0.4265454113483429,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.6563552618026733,0.2396298795938491,1.108291745185852,284.9990234375,284.95001220703125,299.592041015625,293.2096252441406,297.78326416015625,297.149658203125,284.99774169921875,1.0,0.7000237703323364,0.3492226600646972,0.3492226600646972,1.0,1.0,-3.55218243598938,0.9194725751876832,2.6327097415924072,0.121915578842163,0.9382571578025818,0.9382571578025818,0.0,264.430419921875,270.0,60550.83203125,0.0,4160.6513671875,1.0,279.1425476074219,283.0924987792969,296.185791015625,300.0385131835937,293.1499938964844,293.1499938964844,278.8500061035156,33461.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921957552433014,1.0,0.0,0.0,3.665362596511841,3.665386199951172,8.964522635324101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.330078125,0.0,1531.2532958984375,1895.4371337890625,0.0,3607.212646484375,0.9067438840866088,1.0,0.0,3.0,1.0,0.0
17857620,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7716394066810608,0.3972356021404266,0.3632051050662994,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8924013376235962,0.6228489279747009,0.5941290855407715,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9092593789100648,0.6582685708999634,0.4630387723445892,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8006728291511536,0.4438851773738861,0.4261445701122284,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6542201638221741,0.2393148839473724,1.1081327199935913,284.9056396484375,284.95001220703125,299.5712890625,293.2155456542969,297.7742614746094,297.14569091796875,284.90631103515625,1.0,0.7011746168136597,0.3489754199981689,0.3489754199981689,1.0,1.0,-3.548469066619873,0.9175366759300232,2.630932331085205,0.1209446936845779,0.8517593145370483,0.8517593145370483,0.0,267.75665283203125,273.0,61164.52734375,0.0,4171.08349609375,1.0,278.8582763671875,282.98046875,296.234375,300.197265625,293.1499938964844,293.1499938964844,279.1499938964844,38618.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295183420181274,1.0,0.0,0.0,3.545775413513184,3.5457987785339355,8.389106938011537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.42578125,0.0,1439.3062744140625,1895.4371337890625,0.0,3676.725341796875,0.8843442797660828,1.0,0.0,3.0,1.0,0.0
17857680,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.7716394066810608,0.3972356021404266,0.3632051050662994,297.041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.8924013376235962,0.6228489279747009,0.5941290855407715,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.9092593789100648,0.6582685708999634,0.4630387723445892,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8006728291511536,0.4438851773738861,0.4261445701122284,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6542201638221741,0.2393148839473724,1.1081327199935913,284.9056396484375,284.95001220703125,299.5712890625,293.2155456542969,297.7742614746094,297.14569091796875,284.90631103515625,1.0,0.7011746168136597,0.3489754199981689,0.3489754199981689,1.0,1.0,-3.548469066619873,0.9175366759300232,2.630932331085205,0.1209446936845779,0.8517593145370483,0.8517593145370483,0.0,267.75665283203125,273.0,61164.52734375,0.0,4171.08349609375,1.0,278.8582763671875,282.98046875,296.234375,300.197265625,293.1499938964844,293.1499938964844,279.1499938964844,38618.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295183420181274,1.0,0.0,0.0,3.545775413513184,3.5457987785339355,8.389106938011537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.42578125,0.0,1439.3062744140625,1895.4371337890625,0.0,3676.725341796875,0.8843442797660828,1.0,0.0,3.0,1.0,0.0
17857740,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7693068981170654,0.3967893719673157,0.3626877963542938,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8894897699356079,0.6217592358589172,0.592971920967102,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.906895875930786,0.6587536931037903,0.4632361829280853,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7984817028045654,0.4437783062458038,0.425967663526535,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6526110172271729,0.2393823266029358,1.1083970069885254,284.99835205078125,284.95001220703125,299.55047607421875,293.2210998535156,297.769287109375,297.1470031738281,284.9975280761719,1.0,0.7023404240608215,0.348728209733963,0.348728209733963,1.0,1.0,-3.546788692474365,0.9162395000457764,2.630549192428589,0.1199340522289276,0.9361550211906432,0.9361550211906432,0.0,270.5036926269531,276.0,60483.43359375,0.0,4183.3359375,1.0,279.1416015625,283.0954895019531,296.197998046875,300.04693603515625,293.1499938964844,293.1499938964844,278.8500061035156,33549.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213346838951112,1.0,0.0,0.0,3.656982660293579,3.65700626373291,8.923579457587039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9378.154296875,0.0,1522.58056640625,1895.4371337890625,0.0,3601.470703125,0.9051628708839417,1.0,0.0,3.0,1.0,0.0
17857800,297.090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.7693068981170654,0.3967893719673157,0.3626877963542938,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8894897699356079,0.6217592358589172,0.592971920967102,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.906895875930786,0.6587536931037903,0.4632361829280853,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.7984817028045654,0.4437783062458038,0.425967663526535,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6526110172271729,0.2393823266029358,1.1083970069885254,284.99835205078125,284.95001220703125,299.55047607421875,293.2210998535156,297.769287109375,297.1470031738281,284.9975280761719,1.0,0.7023404240608215,0.348728209733963,0.348728209733963,1.0,1.0,-3.546788692474365,0.9162395000457764,2.630549192428589,0.1199340522289276,0.9361550211906432,0.9361550211906432,0.0,270.5036926269531,276.0,60483.43359375,0.0,4183.3359375,1.0,279.1416015625,283.0954895019531,296.197998046875,300.04693603515625,293.1499938964844,293.1499938964844,278.8500061035156,33549.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213346838951112,1.0,0.0,0.0,3.656982660293579,3.65700626373291,8.923579457587039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9378.154296875,0.0,1522.58056640625,1895.4371337890625,0.0,3601.470703125,0.9051628708839417,1.0,0.0,3.0,1.0,0.0
17857860,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7662872672080994,0.3953563570976257,0.3617724776268005,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8858848214149475,0.6196681261062622,0.5914124846458435,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.903798520565033,0.6579826474189758,0.46303790807724,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7956706285476685,0.4429422914981842,0.4255197048187256,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6505632400512695,0.2390563040971756,1.108176827430725,284.9058837890625,284.95001220703125,299.5296936035156,293.226318359375,297.7607116699219,297.1435852050781,284.906494140625,1.0,0.7034538388252258,0.3484888076782226,0.3484888076782226,1.0,1.0,-3.542778491973877,0.9142377376556396,2.6285407543182373,0.1189566031098365,0.8501826524734497,0.8501826524734497,0.0,273.8298034667969,279.0,61082.19921875,0.0,4192.94287109375,1.0,278.8583068847656,282.9840393066406,296.2449645996094,300.20318603515625,293.1499938964844,293.1499938964844,279.1499938964844,38631.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288108944892884,1.0,0.0,0.0,3.5380563735961914,3.538079738616944,8.35262085274735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.802734375,0.0,1431.244140625,1895.4371337890625,0.0,3670.23681640625,0.8826468586921692,1.0,0.0,3.0,1.0,0.0
17857920,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7662872672080994,0.3953563570976257,0.3617724776268005,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8858848214149475,0.6196681261062622,0.5914124846458435,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.903798520565033,0.6579826474189758,0.46303790807724,297.1258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7956706285476685,0.4429422914981842,0.4255197048187256,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.6505632400512695,0.2390563040971756,1.108176827430725,284.9058837890625,284.95001220703125,299.5296936035156,293.226318359375,297.7607116699219,297.1435852050781,284.906494140625,1.0,0.7034538388252258,0.3484888076782226,0.3484888076782226,1.0,1.0,-3.542778491973877,0.9142377376556396,2.6285407543182373,0.1189566031098365,0.8501826524734497,0.8501826524734497,0.0,273.8298034667969,279.0,61082.19921875,0.0,4192.94287109375,1.0,278.8583068847656,282.9840393066406,296.2449645996094,300.20318603515625,293.1499938964844,293.1499938964844,279.1499938964844,38631.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288108944892884,1.0,0.0,0.0,3.5380563735961914,3.538079738616944,8.35262085274735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.802734375,0.0,1431.244140625,1895.4371337890625,0.0,3670.23681640625,0.8826468586921692,1.0,0.0,3.0,1.0,0.0
17857980,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7640335559844971,0.3948765397071838,0.3612276613712311,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8830575942993164,0.6185402870178223,0.5902225971221924,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9016194343566896,0.6584079265594482,0.4631940126419067,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7935307025909424,0.4427936375141144,0.4253051578998565,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6490243673324585,0.2391122877597808,1.1083929538726809,284.9976806640625,284.95001220703125,299.5089111328125,293.23114013671875,297.755859375,297.14501953125,284.9968566894531,1.0,0.7045871615409851,0.3482494056224823,0.3482494056224823,1.0,1.0,-3.540872812271118,0.9128970503807068,2.6279757022857666,0.117950402200222,0.9337579607963562,0.9337579607963562,0.0,276.5715637207031,282.0,60396.92578125,0.0,4204.53857421875,1.0,279.1415405273437,283.09820556640625,296.2078857421875,300.0518493652344,293.1499938964844,293.1499938964844,278.8500061035156,33560.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205976724624634,1.0,0.0,0.0,3.6491737365722656,3.6491973400115967,8.885510283107578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.978515625,0.0,1514.002685546875,1895.4371337890625,0.0,3594.673095703125,0.9034127593040466,1.0,0.0,3.0,1.0,0.0
17858040,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.7640335559844971,0.3948765397071838,0.3612276613712311,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8830575942993164,0.6185402870178223,0.5902225971221924,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9016194343566896,0.6584079265594482,0.4631940126419067,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7935307025909424,0.4427936375141144,0.4253051578998565,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.6490243673324585,0.2391122877597808,1.1083929538726809,284.9976806640625,284.95001220703125,299.5089111328125,293.23114013671875,297.755859375,297.14501953125,284.9968566894531,1.0,0.7045871615409851,0.3482494056224823,0.3482494056224823,1.0,1.0,-3.540872812271118,0.9128970503807068,2.6279757022857666,0.117950402200222,0.9337579607963562,0.9337579607963562,0.0,276.5715637207031,282.0,60396.92578125,0.0,4204.53857421875,1.0,279.1415405273437,283.09820556640625,296.2078857421875,300.0518493652344,293.1499938964844,293.1499938964844,278.8500061035156,33560.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205976724624634,1.0,0.0,0.0,3.6491737365722656,3.6491973400115967,8.885510283107578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.978515625,0.0,1514.002685546875,1895.4371337890625,0.0,3594.673095703125,0.9034127593040466,1.0,0.0,3.0,1.0,0.0
17858100,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7628485560417175,0.3942022323608398,0.3609330952167511,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.8815872669219971,0.6175453662872314,0.5896201133728027,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9004628658294678,0.6580754518508911,0.4632540345191955,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7924152612686157,0.4424146115779876,0.4252060353755951,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.6482465267181396,0.2389894127845764,1.1086488962173462,284.8764038085937,284.95001220703125,299.4985046386719,293.2334289550781,297.7521057128906,297.1439819335937,284.87554931640625,1.0,0.7051984667778015,0.3481297194957733,0.3481297194957733,1.0,1.0,-3.540061712265014,0.9122647047042848,2.6277971267700195,0.1175875514745712,0.8483366370201111,0.8483366370201111,0.0,278.04901123046875,282.0,61250.10546875,0.0,4211.3349609375,1.0,278.8983154296875,282.9612121582031,296.2632141113281,300.2694702148437,293.1499938964844,293.1499938964844,278.8500061035156,38094.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264488816261292,1.0,0.0,0.0,3.6064839363098153,3.606508016586304,8.678832728037378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9084.5732421875,0.0,1500.7744140625,1895.4371337890625,0.0,3648.549072265625,0.8948038220405579,1.0,0.0,3.0,1.0,0.0
17858160,297.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.7611310482025146,0.3934209048748016,0.3602930307388305,297.0325012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8795755505561829,0.6164237856864929,0.588638961315155,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.8987141847610474,0.6576043367385864,0.4629707336425781,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.7908011078834534,0.4419228732585907,0.4248249232769012,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.6470736861228943,0.2387777715921402,1.1081366539001465,284.90582275390625,284.95001220703125,299.4881591796875,293.235595703125,297.74755859375,297.14190673828125,284.9068908691406,1.0,0.7056722640991211,0.3480263352394104,0.3480263352394104,1.0,1.0,-3.53669810295105,0.9108953475952148,2.625802755355835,0.1170066744089126,0.848160982131958,0.848160982131958,0.0,279.8831787109375,285.0,60964.91796875,0.0,4213.578125,1.0,278.8580627441406,282.9878845214844,296.2544860839844,300.2065124511719,293.1499938964844,293.1499938964844,279.1499938964844,38772.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280555248260498,1.0,0.0,0.0,3.5271971225738525,3.5272204875946045,8.301427101287118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.8544921875,0.0,1420.8331298828125,1895.4371337890625,0.0,3663.305419921875,0.8803527355194092,1.0,0.0,3.0,1.0,0.0
17858220,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7589516639709473,0.3929120004177093,0.3597206175327301,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8768316507339478,0.6152636408805847,0.5874188542366028,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8966094851493835,0.6580148339271545,0.4631112217903137,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.7887106537818909,0.4417370557785034,0.4245744049549103,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.6455992460250854,0.2388246655464172,1.1083085536956787,284.99688720703125,284.95001220703125,299.46746826171875,293.2396545410156,297.7429504394531,297.1435546875,284.9960021972656,1.0,0.7067804336547852,0.3478195965290069,0.3478195965290069,1.0,1.0,-3.534607648849488,0.9096020460128784,2.62500548362732,0.1160857826471328,0.9311034679412842,0.9311034679412842,0.0,282.62359619140625,288.0,60293.13671875,0.0,4224.64453125,1.0,279.1414794921875,283.10076904296875,296.2163391113281,300.0543212890625,293.1499938964844,293.1499938964844,278.8500061035156,33573.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919812262058258,1.0,0.0,0.0,3.640616178512573,3.640639781951904,8.843885552778374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.5888671875,0.0,1504.6475830078125,1895.4371337890625,0.0,3587.42578125,0.9014382362365724,1.0,0.0,3.0,1.0,0.0
17858280,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.7589516639709473,0.3929120004177093,0.3597206175327301,297.0357971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.8768316507339478,0.6152636408805847,0.5874188542366028,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8966094851493835,0.6580148339271545,0.4631112217903137,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.7887106537818909,0.4417370557785034,0.4245744049549103,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.6455992460250854,0.2388246655464172,1.1083085536956787,284.99688720703125,284.95001220703125,299.46746826171875,293.2396545410156,297.7429504394531,297.1435546875,284.9960021972656,1.0,0.7067804336547852,0.3478195965290069,0.3478195965290069,1.0,1.0,-3.534607648849488,0.9096020460128784,2.62500548362732,0.1160857826471328,0.9311034679412842,0.9311034679412842,0.0,282.62359619140625,288.0,60293.13671875,0.0,4224.64453125,1.0,279.1414794921875,283.10076904296875,296.2163391113281,300.0543212890625,293.1499938964844,293.1499938964844,278.8500061035156,33573.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919812262058258,1.0,0.0,0.0,3.640616178512573,3.640639781951904,8.843885552778374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.5888671875,0.0,1504.6475830078125,1895.4371337890625,0.0,3587.42578125,0.9014382362365724,1.0,0.0,3.0,1.0,0.0
17858340,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7561509609222412,0.3914383351802826,0.3587610721588135,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8734606504440308,0.6131284832954407,0.5858060121536255,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8938038349151611,0.6572268009185791,0.4628865420818329,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7860516905784607,0.4408355057239532,0.4240586161613464,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6437312364578247,0.23848357796669,1.1080082654953003,284.9066162109375,284.95001220703125,299.4468688964844,293.2432861328125,297.7348327636719,297.1405334472656,284.9071655273437,1.0,0.7078428864479065,0.3476128876209259,0.3476128876209259,1.0,1.0,-3.530269861221313,0.9076067805290222,2.6226630210876465,0.1151786521077156,0.8465119004249573,0.8465119004249573,0.0,285.9304504394531,291.0,60859.12890625,0.0,4233.18017578125,1.0,278.85845947265625,282.9915466308594,296.2616271972656,300.2067565917969,293.1499938964844,293.1499938964844,279.1499938964844,38647.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272304773330688,1.0,0.0,0.0,3.518972158432007,3.51899528503418,8.26275652343611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.71484375,0.0,1411.3187255859375,1895.4371337890625,0.0,3655.72998046875,0.8784458637237549,1.0,0.0,3.0,1.0,0.0
17858400,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.7561509609222412,0.3914383351802826,0.3587610721588135,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.8734606504440308,0.6131284832954407,0.5858060121536255,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8938038349151611,0.6572268009185791,0.4628865420818329,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7860516905784607,0.4408355057239532,0.4240586161613464,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.6437312364578247,0.23848357796669,1.1080082654953003,284.9066162109375,284.95001220703125,299.4468688964844,293.2432861328125,297.7348327636719,297.1405334472656,284.9071655273437,1.0,0.7078428864479065,0.3476128876209259,0.3476128876209259,1.0,1.0,-3.530269861221313,0.9076067805290222,2.6226630210876465,0.1151786521077156,0.8465119004249573,0.8465119004249573,0.0,285.9304504394531,291.0,60859.12890625,0.0,4233.18017578125,1.0,278.85845947265625,282.9915466308594,296.2616271972656,300.2067565917969,293.1499938964844,293.1499938964844,279.1499938964844,38647.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272304773330688,1.0,0.0,0.0,3.518972158432007,3.51899528503418,8.26275652343611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.71484375,0.0,1411.3187255859375,1895.4371337890625,0.0,3655.72998046875,0.8784458637237549,1.0,0.0,3.0,1.0,0.0
17858460,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7540614008903503,0.3909051120281219,0.358174055814743,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8708192110061646,0.611943244934082,0.584571123123169,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8918042182922363,0.6576691269874573,0.4630523025989532,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7840275168418884,0.4406170845031738,0.4237823784351349,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.6423293352127075,0.2385243475437164,1.1081620454788208,284.996337890625,284.95001220703125,299.4263610839844,293.2464599609375,297.73046875,297.1423034667969,284.9954528808594,1.0,0.7089356184005737,0.3474465906620025,0.3474465906620025,1.0,1.0,-3.5281219482421875,0.9064202904701232,2.62170147895813,0.114376924932003,0.928385853767395,0.928385853767395,0.0,288.6580810546875,294.0,60176.46875,0.0,4243.98095703125,1.0,279.14141845703125,283.1036376953125,296.2231140136719,300.0541076660156,293.1499938964844,293.1499938964844,278.8500061035156,33576.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919001281261444,1.0,0.0,0.0,3.6308515071868896,3.6308751106262207,8.796507700026268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.759765625,0.0,1493.92822265625,1895.4371337890625,0.0,3579.93896484375,0.8992424011230469,1.0,0.0,3.0,1.0,0.0
17858520,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7540614008903503,0.3909051120281219,0.358174055814743,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8708192110061646,0.611943244934082,0.584571123123169,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8918042182922363,0.6576691269874573,0.4630523025989532,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7840275168418884,0.4406170845031738,0.4237823784351349,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.6423293352127075,0.2385243475437164,1.1081620454788208,284.996337890625,284.95001220703125,299.4263610839844,293.2464599609375,297.73046875,297.1423034667969,284.9954528808594,1.0,0.7089356184005737,0.3474465906620025,0.3474465906620025,1.0,1.0,-3.5281219482421875,0.9064202904701232,2.62170147895813,0.114376924932003,0.928385853767395,0.928385853767395,0.0,288.6580810546875,294.0,60176.46875,0.0,4243.98095703125,1.0,279.14141845703125,283.1036376953125,296.2231140136719,300.0541076660156,293.1499938964844,293.1499938964844,278.8500061035156,33576.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919001281261444,1.0,0.0,0.0,3.6308515071868896,3.6308751106262207,8.796507700026268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9343.759765625,0.0,1493.92822265625,1895.4371337890625,0.0,3579.93896484375,0.8992424011230469,1.0,0.0,3.0,1.0,0.0
17858580,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7513691186904907,0.3894186317920685,0.3571990132331848,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8675695061683655,0.6097930073738098,0.5829397439956665,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8891261219978333,0.6569405198097229,0.4628621339797973,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7814494967460632,0.4396902918815613,0.4232396483421325,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6405459642410278,0.238180324435234,1.107840895652771,284.9071350097656,284.95001220703125,299.4059753417969,293.24920654296875,297.7226867675781,297.1395568847656,284.9076232910156,1.0,0.7099854946136475,0.3472802937030792,0.3472802937030792,1.0,1.0,-3.5237271785736084,0.9045365452766418,2.619190692901612,0.1135896742343902,0.8445990681648254,0.8445990681648254,0.0,291.9547119140625,297.0,60730.390625,0.0,4252.255859375,1.0,278.8585205078125,282.99542236328125,296.2675476074219,300.2049865722656,293.1499938964844,293.1499938964844,279.1499938964844,38643.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264180660247804,1.0,0.0,0.0,3.508388042449951,3.508411169052124,8.213126534428739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.466796875,0.0,1400.26220703125,1895.4371337890625,0.0,3648.266357421875,0.8761058449745178,1.0,0.0,3.0,1.0,0.0
17858640,297.07568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.7513691186904907,0.3894186317920685,0.3571990132331848,297.0258483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8675695061683655,0.6097930073738098,0.5829397439956665,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.8891261219978333,0.6569405198097229,0.4628621339797973,297.1142883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.7814494967460632,0.4396902918815613,0.4232396483421325,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.6405459642410278,0.238180324435234,1.107840895652771,284.9071350097656,284.95001220703125,299.4059753417969,293.24920654296875,297.7226867675781,297.1395568847656,284.9076232910156,1.0,0.7099854946136475,0.3472802937030792,0.3472802937030792,1.0,1.0,-3.5237271785736084,0.9045365452766418,2.619190692901612,0.1135896742343902,0.8445990681648254,0.8445990681648254,0.0,291.9547119140625,297.0,60730.390625,0.0,4252.255859375,1.0,278.8585205078125,282.99542236328125,296.2675476074219,300.2049865722656,293.1499938964844,293.1499938964844,279.1499938964844,38643.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264180660247804,1.0,0.0,0.0,3.508388042449951,3.508411169052124,8.213126534428739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8454.466796875,0.0,1400.26220703125,1895.4371337890625,0.0,3648.266357421875,0.8761058449745178,1.0,0.0,3.0,1.0,0.0
17858700,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7501320242881775,0.3890897929668426,0.3567424118518829,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8660586476325989,0.6091292500495911,0.5821441411972046,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8879173398017883,0.6571223735809326,0.4628087282180786,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7802485227584839,0.4395146667957306,0.4229629933834076,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.6397033929824829,0.2381555438041687,1.1075555086135864,285.0122985839844,284.95001220703125,299.3958435058594,293.2504272460937,297.7201538085937,297.13995361328125,285.0128173828125,1.0,0.7104662656784058,0.3471971452236175,0.3471971452236175,1.0,1.0,-3.521474123001098,0.9035834670066832,2.6178908348083496,0.1130672395229339,0.9183708429336548,0.9183708429336548,0.0,293.47711181640625,297.0,59923.0,0.0,4255.4921875,1.0,279.0983581542969,283.11767578125,296.2174987792969,299.997314453125,293.1499938964844,293.1499938964844,279.1499938964844,34062.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920352578163147,1.0,0.0,0.0,3.5586493015289307,3.5586721897125244,8.450135737803066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.9619140625,0.0,1419.760009765625,1895.4371337890625,0.0,3592.412109375,0.8850902915000916,1.0,0.0,3.0,1.0,0.0
17858760,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.7493509650230408,0.3888655006885528,0.3565908372402191,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.8650126457214355,0.6085843443870544,0.5816797614097595,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8872292637825012,0.6574546694755554,0.4630708396434784,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.995849609375,0.7794784903526306,0.4394438862800598,0.4229343831539154,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.639201819896698,0.2382170408964157,1.1079695224761963,284.9957580566406,284.95001220703125,299.3857421875,293.2514953613281,297.7184753417969,297.14141845703125,284.9944763183594,1.0,0.7110683917999268,0.3471197485923767,0.3471197485923767,1.0,1.0,-3.521510124206543,0.903350830078125,2.618159294128418,0.1127998903393745,0.9256736040115356,0.9256736040115356,0.0,294.6826477050781,300.0,60056.8828125,0.0,4262.8408203125,1.0,279.1421813964844,283.1060791015625,296.2274169921875,300.05126953125,293.1499938964844,293.1499938964844,278.8500061035156,33487.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181567430496216,1.0,0.0,0.0,3.622557401657105,3.622580766677856,8.756364877626766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9331.5830078125,0.0,1484.192138671875,1895.4371337890625,0.0,3572.1376953125,0.897117018699646,1.0,0.0,3.0,1.0,0.0
17858820,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7467699646949768,0.3873689472675323,0.3556089699268341,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8618902564048767,0.6064209938049316,0.5800380110740662,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8847004175186157,0.6568194627761841,0.4629456400871277,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7769895792007446,0.438495934009552,0.4223729968070984,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6375023722648621,0.2378718554973602,1.1076455116271973,284.9076232910156,284.95001220703125,299.3656921386719,293.2533264160156,297.7109680175781,297.1388854980469,284.9081115722656,1.0,0.7121137380599976,0.3469648957252502,0.3469648957252502,1.0,1.0,-3.5171470642089844,0.9015141129493712,2.615633010864258,0.1120510846376419,0.8426620364189148,0.8426620364189148,0.0,297.9643249511719,303.0,60594.66796875,0.0,4271.0615234375,1.0,278.858642578125,282.9992370605469,296.2716979980469,300.2010192871094,293.1499938964844,293.1499938964844,279.1499938964844,38637.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256268739700316,1.0,0.0,0.0,3.4974734783172607,3.4974966049194336,8.162104450093466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.11328125,0.0,1388.912353515625,1895.4371337890625,0.0,3640.992919921875,0.8736937046051025,1.0,0.0,3.0,1.0,0.0
17858880,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.7467699646949768,0.3873689472675323,0.3556089699268341,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8618902564048767,0.6064209938049316,0.5800380110740662,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8847004175186157,0.6568194627761841,0.4629456400871277,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.7769895792007446,0.438495934009552,0.4223729968070984,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6375023722648621,0.2378718554973602,1.1076455116271973,284.9076232910156,284.95001220703125,299.3656921386719,293.2533264160156,297.7109680175781,297.1388854980469,284.9081115722656,1.0,0.7121137380599976,0.3469648957252502,0.3469648957252502,1.0,1.0,-3.5171470642089844,0.9015141129493712,2.615633010864258,0.1120510846376419,0.8426620364189148,0.8426620364189148,0.0,297.9643249511719,303.0,60594.66796875,0.0,4271.0615234375,1.0,278.858642578125,282.9992370605469,296.2716979980469,300.2010192871094,293.1499938964844,293.1499938964844,279.1499938964844,38637.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256268739700316,1.0,0.0,0.0,3.4974734783172607,3.4974966049194336,8.162104450093466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.11328125,0.0,1388.912353515625,1895.4371337890625,0.0,3640.992919921875,0.8736937046051025,1.0,0.0,3.0,1.0,0.0
17858940,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7448344826698303,0.3867968022823334,0.3549931645393371,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.85943204164505,0.6051899790763855,0.5787670016288757,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8829346895217896,0.6574339270591736,0.4632299542427063,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7750872373580933,0.4382250308990478,0.4220512211322784,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.6362223625183105,0.2379060089588165,1.1077783107757568,284.9952087402344,284.95001220703125,299.3458251953125,293.254638671875,297.7069702148437,297.1408386230469,284.9943542480469,1.0,0.7131960988044739,0.3468100726604461,0.3468100726604461,1.0,1.0,-3.514983892440796,0.9003649353981018,2.61461877822876,0.1112872511148452,0.9228841066360474,0.9228841066360474,0.0,300.68280029296875,306.0,59922.43359375,0.0,4281.69482421875,1.0,279.1412353515625,283.109130859375,296.23150634765625,300.0472412109375,293.1499938964844,293.1499938964844,278.8500061035156,33573.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917441725730896,1.0,0.0,0.0,3.61033296585083,3.610356092453003,8.697366524756944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.2841796875,0.0,1471.52392578125,1895.4371337890625,0.0,3565.5302734375,0.8946261405944824,1.0,0.0,3.0,1.0,0.0
17859000,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7448344826698303,0.3867968022823334,0.3549931645393371,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.85943204164505,0.6051899790763855,0.5787670016288757,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.8829346895217896,0.6574339270591736,0.4632299542427063,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.7750872373580933,0.4382250308990478,0.4220512211322784,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.6362223625183105,0.2379060089588165,1.1077783107757568,284.9952087402344,284.95001220703125,299.3458251953125,293.254638671875,297.7069702148437,297.1408386230469,284.9943542480469,1.0,0.7131960988044739,0.3468100726604461,0.3468100726604461,1.0,1.0,-3.514983892440796,0.9003649353981018,2.61461877822876,0.1112872511148452,0.9228841066360474,0.9228841066360474,0.0,300.68280029296875,306.0,59922.43359375,0.0,4281.69482421875,1.0,279.1412353515625,283.109130859375,296.23150634765625,300.0472412109375,293.1499938964844,293.1499938964844,278.8500061035156,33573.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917441725730896,1.0,0.0,0.0,3.61033296585083,3.610356092453003,8.697366524756944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.2841796875,0.0,1471.52392578125,1895.4371337890625,0.0,3565.5302734375,0.8946261405944824,1.0,0.0,3.0,1.0,0.0
17859060,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7423413991928101,0.3852958679199219,0.3539957106113434,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8564175367355347,0.6030192375183105,0.5771059393882751,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8805489540100098,0.6569412350654602,0.4631842076778412,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7726733684539795,0.4372634589672088,0.4214675426483154,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.6345883011817932,0.2375609725713729,1.107434630393982,284.9081726074219,284.95001220703125,299.3261413574219,293.2554626464844,297.6996765136719,297.1384582519531,284.9085693359375,1.0,0.714240312576294,0.3466573357582092,0.3466573357582092,1.0,1.0,-3.5106236934661865,0.8985369801521301,2.612086534500122,0.1105391904711723,0.8407071232795715,0.8407071232795715,0.0,303.9623107910156,309.0,60454.98046875,0.0,4289.86279296875,1.0,278.85870361328125,283.0029296875,296.27392578125,300.1947937011719,293.1499938964844,293.1499938964844,279.1499938964844,38628.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248875379562378,1.0,0.0,0.0,3.486456155776977,3.486479043960572,8.110762905744195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.0185546875,0.0,1377.5025634765625,1895.4371337890625,0.0,3634.193359375,0.8712536692619324,1.0,0.0,3.0,1.0,0.0
17859120,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.7423413991928101,0.3852958679199219,0.3539957106113434,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8564175367355347,0.6030192375183105,0.5771059393882751,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8805489540100098,0.6569412350654602,0.4631842076778412,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7726733684539795,0.4372634589672088,0.4214675426483154,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.6345883011817932,0.2375609725713729,1.107434630393982,284.9081726074219,284.95001220703125,299.3261413574219,293.2554626464844,297.6996765136719,297.1384582519531,284.9085693359375,1.0,0.714240312576294,0.3466573357582092,0.3466573357582092,1.0,1.0,-3.5106236934661865,0.8985369801521301,2.612086534500122,0.1105391904711723,0.8407071232795715,0.8407071232795715,0.0,303.9623107910156,309.0,60454.98046875,0.0,4289.86279296875,1.0,278.85870361328125,283.0029296875,296.27392578125,300.1947937011719,293.1499938964844,293.1499938964844,279.1499938964844,38628.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248875379562378,1.0,0.0,0.0,3.486456155776977,3.486479043960572,8.110762905744195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.0185546875,0.0,1377.5025634765625,1895.4371337890625,0.0,3634.193359375,0.8712536692619324,1.0,0.0,3.0,1.0,0.0
17859180,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7404884696006775,0.3847174942493438,0.3533749878406524,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8540617823600769,0.6017780303955078,0.5758262872695923,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8789680600166321,0.6578139066696167,0.4636228680610657,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7708503603935242,0.436988890171051,0.421139508485794,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.6333699822425842,0.2375951111316681,1.1075668334960938,284.9946594238281,284.95001220703125,299.30670166015625,293.2557678222656,297.69598388671875,297.140625,284.9938049316406,1.0,0.7153321504592896,0.3465046286582947,0.3465046286582947,1.0,1.0,-3.508621454238892,0.8974450826644897,2.6111762523651123,0.1097933128476142,0.9201080203056335,0.9201080203056335,0.0,306.6638488769531,312.0,59787.359375,0.0,4300.7841796875,1.0,279.1411437988281,283.1117248535156,296.2327575683594,300.04034423828125,293.1499938964844,293.1499938964844,278.8500061035156,33571.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167263507843018,1.0,0.0,0.0,3.599740743637085,3.599763870239258,8.646408105050796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.85546875,0.0,1460.0501708984375,1895.4371337890625,0.0,3558.9169921875,0.8922445774078369,1.0,0.0,3.0,1.0,0.0
