time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17859240,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.7404884696006775,0.3847174942493438,0.3533749878406524,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8540617823600769,0.6017780303955078,0.5758262872695923,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.8789680600166321,0.6578139066696167,0.4636228680610657,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7708503603935242,0.436988890171051,0.421139508485794,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.6333699822425842,0.2375951111316681,1.1075668334960938,284.9946594238281,284.95001220703125,299.30670166015625,293.2557678222656,297.69598388671875,297.140625,284.9938049316406,1.0,0.7153321504592896,0.3465046286582947,0.3465046286582947,1.0,1.0,-3.508621454238892,0.8974450826644897,2.6111762523651123,0.1097933128476142,0.9201080203056335,0.9201080203056335,0.0,306.6638488769531,312.0,59787.359375,0.0,4300.7841796875,1.0,279.1411437988281,283.1117248535156,296.2327575683594,300.04034423828125,293.1499938964844,293.1499938964844,278.8500061035156,33571.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167263507843018,1.0,0.0,0.0,3.599740743637085,3.599763870239258,8.646408105050796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9294.85546875,0.0,1460.0501708984375,1895.4371337890625,0.0,3558.9169921875,0.8922445774078369,1.0,0.0,3.0,1.0,0.0
17859300,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.739510178565979,0.3840140700340271,0.3530402183532715,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.852834939956665,0.6007452011108398,0.5751718282699585,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.878145158290863,0.6577860116958618,0.4638699293136596,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.7699028253555298,0.4365617334842682,0.4209846556186676,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.6327521800994873,0.2374639362096786,1.1077674627304075,284.8768920898437,284.95001220703125,299.2970886230469,293.2557373046875,297.69287109375,297.1400146484375,284.87646484375,1.0,0.715927004814148,0.3464282751083374,0.3464282751083374,1.0,1.0,-3.507790327072144,0.8969460725784302,2.610844373703003,0.1095571294426918,0.8365164995193481,0.8365164995193481,0.0,308.1230773925781,312.0,60577.734375,0.0,4307.326171875,1.0,278.8995056152344,282.9789123535156,296.2857666015625,300.2525634765625,293.1499938964844,293.1499938964844,278.8500061035156,38309.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922605037689209,1.0,0.0,0.0,3.551671266555786,3.551694631576538,8.417028993790154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9010.0390625,0.0,1443.312744140625,1895.4371337890625,0.0,3613.179931640625,0.8827082514762878,1.0,0.0,3.0,1.0,0.0
17859360,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7381110787391663,0.383228063583374,0.3523854911327362,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.8511879444122314,0.5996147990226746,0.5741696357727051,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8768525123596191,0.6576805710792542,0.4638177752494812,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7685555815696716,0.4360443651676178,0.4205680787563324,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.6318182349205017,0.2372548133134842,1.1072338819503784,284.90850830078125,284.95001220703125,299.2875366210937,293.25555419921875,297.6890563964844,297.13848876953125,284.9093933105469,1.0,0.7163995504379272,0.3463638126850128,0.3463638126850128,1.0,1.0,-3.504593133926392,0.8957557678222656,2.608837366104126,0.1091061010956764,0.838634729385376,0.838634729385376,0.0,309.9108581542969,315.0,60295.98828125,0.0,4309.58642578125,1.0,278.8585205078125,283.0068054199219,296.2745056152344,300.1864318847656,293.1499938964844,293.1499938964844,279.1499938964844,38751.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242108464241028,1.0,0.0,0.0,3.4733691215515137,3.4733920097351074,8.049987059166597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.12890625,0.0,1364.9869384765625,1895.4371337890625,0.0,3627.966796875,0.8684741854667664,1.0,0.0,3.0,1.0,0.0
17859420,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7363293766975403,0.3826493620872497,0.3517642915248871,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8489248752593994,0.5983700156211853,0.572886049747467,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8754798769950867,0.6588360071182251,0.4644680619239807,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7668127417564392,0.4357790350914001,0.4202490448951721,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.6306526064872742,0.2372919768095016,1.107376217842102,284.99420166015625,284.95001220703125,299.26861572265625,293.2547607421875,297.6858215332031,297.1410217285156,284.9933776855469,1.0,0.7175194621086121,0.346234917640686,0.346234917640686,1.0,1.0,-3.5028631687164307,0.8948232531547546,2.6080398559570312,0.108457900583744,0.9175251126289368,0.9175251126289368,0.0,312.6087646484375,303.0,59653.140625,0.0,4321.17138671875,1.0,279.1410522460937,283.1141052246094,296.2319641113281,300.0314025878906,293.1499938964844,293.1499938964844,278.8500061035156,33563.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160725474357604,1.0,0.0,0.0,3.5894083976745605,3.5894312858581543,8.596844054409303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.1171875,0.0,1448.871337890625,1895.4371337890625,0.0,3552.8701171875,0.8899190425872803,1.0,0.0,3.0,1.0,0.0
17859480,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.7363293766975403,0.3826493620872497,0.3517642915248871,297.023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8489248752593994,0.5983700156211853,0.572886049747467,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.8754798769950867,0.6588360071182251,0.4644680619239807,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.7668127417564392,0.4357790350914001,0.4202490448951721,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945983886719,0.6306526064872742,0.2372919768095016,1.107376217842102,284.99420166015625,284.95001220703125,299.26861572265625,293.2547607421875,297.6858215332031,297.1410217285156,284.9933776855469,1.0,0.7175194621086121,0.346234917640686,0.346234917640686,1.0,1.0,-3.5028631687164307,0.8948232531547546,2.6080398559570312,0.108457900583744,0.9175251126289368,0.9175251126289368,0.0,312.6087646484375,303.0,59653.140625,0.0,4321.17138671875,1.0,279.1410522460937,283.1141052246094,296.2319641113281,300.0314025878906,293.1499938964844,293.1499938964844,278.8500061035156,33563.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9160725474357604,1.0,0.0,0.0,3.5894083976745605,3.5894312858581543,8.596844054409303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.1171875,0.0,1448.871337890625,1895.4371337890625,0.0,3552.8701171875,0.8899190425872803,1.0,0.0,3.0,1.0,0.0
17859540,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.737290620803833,0.3811875581741333,0.350519448518753,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8501201272010803,0.5962212681770325,0.5709525942802429,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8778703212738037,0.6589106321334839,0.4646032154560089,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7682896852493286,0.4348542094230652,0.4194088280200958,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.6318977475166321,0.2369705140590667,1.1057666540145874,284.9082946777344,284.95001220703125,299.25,293.2534484863281,297.6791381835937,297.1390991210937,284.9085693359375,1.0,0.7145184874534607,0.3461060225963592,0.3461060225963592,1.0,1.0,-3.4962682723999023,0.8923823833465576,2.603886127471924,0.1076416075229644,0.8360344767570496,0.8360344767570496,0.0,308.73834228515625,291.0,60133.65625,0.0,4280.65087890625,1.0,278.85888671875,283.00946044921875,296.2719421386719,300.17413330078125,293.1499938964844,293.1499938964844,279.1499938964844,38661.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923538863658905,1.0,0.0,0.0,3.462797403335572,3.462820053100586,8.001059086382156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.1259765625,0.0,1353.5916748046875,1895.4371337890625,0.0,3621.78076171875,0.8660528659820557,1.0,0.0,3.0,1.0,0.0
17859600,297.0696105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.737290620803833,0.3811875581741333,0.350519448518753,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8501201272010803,0.5962212681770325,0.5709525942802429,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8778703212738037,0.6589106321334839,0.4646032154560089,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7682896852493286,0.4348542094230652,0.4194088280200958,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.6318977475166321,0.2369705140590667,1.1057666540145874,284.9082946777344,284.95001220703125,299.25,293.2534484863281,297.6791381835937,297.1390991210937,284.9085693359375,1.0,0.7145184874534607,0.3461060225963592,0.3461060225963592,1.0,1.0,-3.4962682723999023,0.8923823833465576,2.603886127471924,0.1076416075229644,0.8360344767570496,0.8360344767570496,0.0,308.73834228515625,291.0,60133.65625,0.0,4280.65087890625,1.0,278.85888671875,283.00946044921875,296.2719421386719,300.17413330078125,293.1499938964844,293.1499938964844,279.1499938964844,38661.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923538863658905,1.0,0.0,0.0,3.462797403335572,3.462820053100586,8.001059086382156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8397.1259765625,0.0,1353.5916748046875,1895.4371337890625,0.0,3621.78076171875,0.8660528659820557,1.0,0.0,3.0,1.0,0.0
17859660,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.7406408786773682,0.3805212378501892,0.3494739830493927,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8541105389595032,0.594852864742279,0.569194495677948,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8834068179130554,0.6601224541664124,0.4650284051895141,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.7723488807678223,0.4344750046730041,0.4186218082904815,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.6350176334381104,0.2368959635496139,1.103693604469299,284.9908447265625,284.95001220703125,299.2318115234375,293.2510681152344,297.6754455566406,297.1408386230469,284.98992919921875,1.0,0.709721028804779,0.3460241556167602,0.3460241556167602,1.0,1.0,-3.489962816238404,0.8901827335357666,2.5997800827026367,0.1067907139658927,0.9114916920661926,0.9114916920661926,0.0,300.5530090332031,279.0,59411.203125,0.0,4215.33251953125,1.0,279.1409606933594,283.115478515625,296.2276611328125,300.0140686035156,293.1499938964844,293.1499938964844,278.8500061035156,33681.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153072237968444,1.0,0.0,0.0,3.573486804962158,3.573509693145752,8.52074720114615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.0009765625,0.0,1432.7130126953125,1895.4371337890625,0.0,3545.7890625,0.8864098787307739,1.0,0.0,3.0,1.0,0.0
17859720,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.7406408786773682,0.3805212378501892,0.3494739830493927,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8541105389595032,0.594852864742279,0.569194495677948,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.8834068179130554,0.6601224541664124,0.4650284051895141,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.7723488807678223,0.4344750046730041,0.4186218082904815,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99127197265625,0.6350176334381104,0.2368959635496139,1.103693604469299,284.9908447265625,284.95001220703125,299.2318115234375,293.2510681152344,297.6754455566406,297.1408386230469,284.98992919921875,1.0,0.709721028804779,0.3460241556167602,0.3460241556167602,1.0,1.0,-3.489962816238404,0.8901827335357666,2.5997800827026367,0.1067907139658927,0.9114916920661926,0.9114916920661926,0.0,300.5530090332031,279.0,59411.203125,0.0,4215.33251953125,1.0,279.1409606933594,283.115478515625,296.2276611328125,300.0140686035156,293.1499938964844,293.1499938964844,278.8500061035156,33681.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153072237968444,1.0,0.0,0.0,3.573486804962158,3.573509693145752,8.52074720114615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9245.0009765625,0.0,1432.7130126953125,1895.4371337890625,0.0,3545.7890625,0.8864098787307739,1.0,0.0,3.0,1.0,0.0
17859780,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7442949414253235,0.3788114488124847,0.3478409647941589,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8586341142654419,0.5924032926559448,0.5668065547943115,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8895376920700073,0.6600866317749023,0.4649571478366852,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7768758535385132,0.4332432448863983,0.4173250198364258,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6384141445159912,0.2362347841262817,1.0998135805130005,284.9066467285156,284.95001220703125,299.214111328125,293.2471618652344,297.6666259765625,297.1357727050781,284.9068603515625,1.0,0.70374995470047,0.3459422886371612,0.3459422886371612,1.0,1.0,-3.4788239002227783,0.8864915370941162,2.592332363128662,0.1057087257504463,0.8297340273857117,0.8297340273857117,0.0,291.2327575683594,267.0,59767.79296875,0.0,4131.00146484375,1.0,278.8590087890625,283.0142517089844,296.2642517089844,300.1462097167969,293.1499938964844,293.1499938964844,279.1499938964844,38860.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922480285167694,1.0,0.0,0.0,3.4377832412719727,3.437805891036988,7.885882382652198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.8974609375,0.0,1329.796630859375,1895.4371337890625,0.0,3612.030029296875,0.8606363534927368,1.0,0.0,3.0,1.0,0.0
17859840,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7442949414253235,0.3788114488124847,0.3478409647941589,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8586341142654419,0.5924032926559448,0.5668065547943115,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8895376920700073,0.6600866317749023,0.4649571478366852,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066162109375,0.7768758535385132,0.4332432448863983,0.4173250198364258,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6384141445159912,0.2362347841262817,1.0998135805130005,284.9066467285156,284.95001220703125,299.214111328125,293.2471618652344,297.6666259765625,297.1357727050781,284.9068603515625,1.0,0.70374995470047,0.3459422886371612,0.3459422886371612,1.0,1.0,-3.4788239002227783,0.8864915370941162,2.592332363128662,0.1057087257504463,0.8297340273857117,0.8297340273857117,0.0,291.2327575683594,267.0,59767.79296875,0.0,4131.00146484375,1.0,278.8590087890625,283.0142517089844,296.2642517089844,300.1462097167969,293.1499938964844,293.1499938964844,279.1499938964844,38860.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922480285167694,1.0,0.0,0.0,3.4377832412719727,3.437805891036988,7.885882382652198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.8974609375,0.0,1329.796630859375,1895.4371337890625,0.0,3612.030029296875,0.8606363534927368,1.0,0.0,3.0,1.0,0.0
17859900,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7464956045150757,0.3783277869224548,0.3470241725444793,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8613366484642029,0.5915369391441345,0.5655906796455383,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8931064605712891,0.6605923771858215,0.4649490416049957,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7795265913009644,0.4328727126121521,0.4166275858879089,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6403627395629883,0.2360005974769592,1.0974611043930054,285.0069885253906,284.95001220703125,299.2054443359375,293.24468994140625,297.66357421875,297.135009765625,285.0069885253906,1.0,0.7004543542861938,0.3459013700485229,0.3459013700485229,1.0,1.0,-3.4726953506469727,0.8844792246818542,2.5882163047790527,0.1049983501434326,0.8993644714355469,0.8993644714355469,0.0,286.0489196777344,267.0,58932.703125,0.0,4084.500732421875,1.0,279.0965270996094,283.1321105957031,296.2100524902344,299.9324035644531,293.1499938964844,293.1499938964844,279.1499938964844,34162.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162282347679138,1.0,0.0,0.0,3.486431360244751,3.4864535331726074,8.110647513603908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.5478515625,0.0,1345.56005859375,1895.4371337890625,0.0,3554.31005859375,0.8691007494926453,1.0,0.0,3.0,1.0,0.0
17859960,297.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.7492900490760803,0.3779141008853912,0.3464679718017578,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.864678144454956,0.5907493829727173,0.5646538734436035,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.8973954916000366,0.6612202525138855,0.465231329202652,297.0999450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.7827680706977844,0.4325741231441498,0.4161374270915985,297.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.6427670121192932,0.2358160018920898,1.0956100225448608,284.9864807128906,284.95001220703125,299.1968994140625,293.2418518066406,297.661376953125,297.1351318359375,284.9851989746094,1.0,0.6971413493156433,0.3459167182445526,0.3459167182445526,1.0,1.0,-3.468421936035156,0.8832002878189087,2.585221767425537,0.1046504974365234,0.9013999700546264,0.9013999700546264,0.0,280.3983154296875,255.0,58974.19140625,0.0,4040.10595703125,1.0,279.1414794921875,283.1185607910156,296.2157287597656,299.9768981933594,293.1499938964844,293.1499938964844,278.8500061035156,33764.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138081073760986,1.0,0.0,0.0,3.5451667308807373,3.545189380645752,8.386227818846237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9188.0625,0.0,1403.3887939453125,1895.4371337890625,0.0,3531.910400390625,0.8799144625663757,1.0,0.0,3.0,1.0,0.0
17860020,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7543511986732483,0.3761221170425415,0.3446838855743408,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8709099888801575,0.5881719589233398,0.562061607837677,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.90546315908432,0.6612560153007507,0.465150237083435,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7888068556785583,0.4312081933021545,0.4146294891834259,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.6472540497779846,0.2349625527858734,1.0904576778411863,284.9072570800781,284.95001220703125,299.1800842285156,293.23516845703125,297.6522827148437,297.12921142578125,284.9075012207031,1.0,0.6900755763053894,0.3459474742412567,0.3459474742412567,1.0,1.0,-3.4550578594207764,0.8791728019714355,2.575885057449341,0.1036973819136619,0.8222680687904358,0.8222680687904358,0.0,269.5445556640625,243.0,59230.51171875,0.0,3942.153076171875,1.0,278.8593444824219,283.0234069824219,296.25018310546875,300.09991455078125,293.1499938964844,293.1499938964844,279.1499938964844,38969.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205895066261292,1.0,0.0,0.0,3.3995633125305176,3.399585485458374,7.711512353125727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.984375,0.0,1292.677490234375,1895.4371337890625,0.0,3594.59765625,0.8523408770561218,1.0,0.0,3.0,1.0,0.0
17860080,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7543511986732483,0.3761221170425415,0.3446838855743408,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8709099888801575,0.5881719589233398,0.562061607837677,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.90546315908432,0.6612560153007507,0.465150237083435,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.7888068556785583,0.4312081933021545,0.4146294891834259,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.6472540497779846,0.2349625527858734,1.0904576778411863,284.9072570800781,284.95001220703125,299.1800842285156,293.23516845703125,297.6522827148437,297.12921142578125,284.9075012207031,1.0,0.6900755763053894,0.3459474742412567,0.3459474742412567,1.0,1.0,-3.4550578594207764,0.8791728019714355,2.575885057449341,0.1036973819136619,0.8222680687904358,0.8222680687904358,0.0,269.5445556640625,243.0,59230.51171875,0.0,3942.153076171875,1.0,278.8593444824219,283.0234069824219,296.25018310546875,300.09991455078125,293.1499938964844,293.1499938964844,279.1499938964844,38969.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205895066261292,1.0,0.0,0.0,3.3995633125305176,3.399585485458374,7.711512353125727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.984375,0.0,1292.677490234375,1895.4371337890625,0.0,3594.59765625,0.8523408770561218,1.0,0.0,3.0,1.0,0.0
17860140,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.7607336640357971,0.3751481473445892,0.3432253003120422,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.8785853981971741,0.586407482624054,0.5597850680351257,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.9158084392547609,0.6624656915664673,0.4654664099216461,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.7961105108261108,0.4304395020008087,0.413321316242218,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.6527365446090698,0.2344068884849548,1.085475206375122,284.9844665527344,284.95001220703125,299.1636657714844,293.2272033691406,297.6474609375,297.1287536621094,284.9836730957031,1.0,0.6827797889709473,0.3459782004356384,0.3459782004356384,1.0,1.0,-3.4433727264404297,0.8756685853004456,2.567704200744629,0.1027032732963562,0.8912783861160278,0.8912783861160278,0.0,257.8526306152344,231.0,58417.80859375,0.0,3844.1611328125,1.0,279.140380859375,283.125732421875,296.20050048828125,299.9278564453125,293.1499938964844,293.1499938964844,279.45001220703125,33947.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116949439048768,1.0,0.0,0.0,3.5037732124328613,3.503795623779297,8.191535130208649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.08349609375,0.0,1361.746337890625,1895.4371337890625,0.0,3512.32666015625,0.8709906339645386,1.0,0.0,3.0,1.0,0.0
17860200,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.7607336640357971,0.3751481473445892,0.3432253003120422,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.8785853981971741,0.586407482624054,0.5597850680351257,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844055175781,0.9158084392547609,0.6624656915664673,0.4654664099216461,297.0923156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.7961105108261108,0.4304395020008087,0.413321316242218,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.6527365446090698,0.2344068884849548,1.085475206375122,284.9844665527344,284.95001220703125,299.1636657714844,293.2272033691406,297.6474609375,297.1287536621094,284.9836730957031,1.0,0.6827797889709473,0.3459782004356384,0.3459782004356384,1.0,1.0,-3.4433727264404297,0.8756685853004456,2.567704200744629,0.1027032732963562,0.8912783861160278,0.8912783861160278,0.0,257.8526306152344,231.0,58417.80859375,0.0,3844.1611328125,1.0,279.140380859375,283.125732421875,296.20050048828125,299.9278564453125,293.1499938964844,293.1499938964844,279.45001220703125,33947.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116949439048768,1.0,0.0,0.0,3.5037732124328613,3.503795623779297,8.191535130208649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.08349609375,0.0,1361.746337890625,1895.4371337890625,0.0,3512.32666015625,0.8709906339645386,1.0,0.0,3.0,1.0,0.0
17860260,297.06365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.7645038962364197,0.3747482001781463,0.3425651490688324,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.8830702304840088,0.5856130719184875,0.558716893196106,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.9220053553581238,0.6632845997810364,0.4657642245292663,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.8003429770469666,0.4301466941833496,0.4127408266067505,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654296875,0.6559852957725525,0.2341874837875366,1.0831819772720337,285.06591796875,284.95001220703125,299.1552734375,293.2225952148437,297.6459045410156,297.129638671875,285.0653991699219,1.0,0.6789997220039368,0.3460313081741333,0.3460313081741333,1.0,1.0,-3.4381940364837646,0.8742291331291199,2.56396484375,0.1023895293474197,0.9721323847770692,0.9721323847770692,0.0,251.63706970214844,231.0,57708.18359375,0.0,3794.863525390625,1.0,279.399658203125,283.2277526855469,296.1768798828125,299.7948913574219,293.1499938964844,293.1499938964844,279.45001220703125,31274.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905894935131073,1.0,0.0,0.0,3.5996956825256348,3.5997183322906494,8.646192100059125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8426.515625,0.0,1443.05029296875,1895.4371337890625,0.0,3458.468994140625,0.8915524482727051,1.0,0.0,3.0,1.0,0.0
17860320,297.06475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.768340528011322,0.3743342161178589,0.3420543670654297,297.00848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8875890374183655,0.5848413109779358,0.5578442215919495,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.928252637386322,0.6640059351921082,0.4661624729633331,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8045790195465088,0.4298587739467621,0.412296861410141,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.6592910885810852,0.2339832186698913,1.0813255310058594,285.0321655273437,284.95001220703125,299.1475830078125,293.2180480957031,297.6445617675781,297.1305236816406,285.0293884277344,1.0,0.6755457520484924,0.346080332994461,0.346080332994461,1.0,1.0,-3.4342429637908936,0.8731613755226135,2.561081647872925,0.1021982207894325,0.9821093678474426,0.9821093678474426,0.0,245.8018493652344,219.0,57916.15625,0.0,3750.936767578125,1.0,279.4410705566406,283.1988220214844,296.19842529296875,299.8783264160156,293.1499938964844,293.1499938964844,279.1499938964844,31476.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9051997661590576,1.0,0.0,0.0,3.6877574920654297,3.6877810955047607,9.074400963982044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9044.28125,0.0,1541.3863525390625,1895.4371337890625,0.0,3452.003662109375,0.9104422330856324,1.0,0.0,3.0,1.0,0.0
17860380,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.7750187516212463,0.3721204102039337,0.3400090336799621,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8956947922706604,0.5818091034889221,0.5549594759941101,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9395703077316284,0.6637035608291626,0.4659826755523681,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8119953870773315,0.4281497895717621,0.4105748832225799,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.6652461290359497,0.2328631430864334,1.075299620628357,284.8854064941406,284.95001220703125,299.1318054199219,293.207763671875,297.6338806152344,297.1220703125,284.8867492675781,1.0,0.6679211258888245,0.3461824655532837,0.3461824655532837,1.0,1.0,-3.4187912940979004,0.8686978220939636,2.550093412399292,0.1013181060552597,0.8622801899909973,0.8622801899909973,0.0,234.7579803466797,207.0,58551.51953125,0.0,3648.816162109375,1.0,279.156982421875,283.0409545898437,296.2406616210937,300.0473937988281,293.1499938964844,293.1499938964844,279.45001220703125,38511.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159753322601318,1.0,0.0,0.0,3.601109981536865,3.6011340618133545,8.652987730783934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.80322265625,0.0,1497.9896240234375,1895.4371337890625,0.0,3551.970947265625,0.8960378170013428,1.0,0.0,3.0,1.0,0.0
17860440,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.7750187516212463,0.3721204102039337,0.3400090336799621,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.8956947922706604,0.5818091034889221,0.5549594759941101,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.9395703077316284,0.6637035608291626,0.4659826755523681,297.0838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8119953870773315,0.4281497895717621,0.4105748832225799,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.6652461290359497,0.2328631430864334,1.075299620628357,284.8854064941406,284.95001220703125,299.1318054199219,293.207763671875,297.6338806152344,297.1220703125,284.8867492675781,1.0,0.6679211258888245,0.3461824655532837,0.3461824655532837,1.0,1.0,-3.4187912940979004,0.8686978220939636,2.550093412399292,0.1013181060552597,0.8622801899909973,0.8622801899909973,0.0,234.7579803466797,207.0,58551.51953125,0.0,3648.816162109375,1.0,279.156982421875,283.0409545898437,296.2406616210937,300.0473937988281,293.1499938964844,293.1499938964844,279.45001220703125,38511.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159753322601318,1.0,0.0,0.0,3.601109981536865,3.6011340618133545,8.652987730783934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.80322265625,0.0,1497.9896240234375,1895.4371337890625,0.0,3551.970947265625,0.8960378170013428,1.0,0.0,3.0,1.0,0.0
17860500,297.052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.7786286473274231,0.3714308142662048,0.3389371335506439,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9000409841537476,0.5806882381439209,0.5534316897392273,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.9454903602600098,0.6641272902488708,0.4658466279506683,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.8157886266708374,0.4275641143321991,0.4096172153949737,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.668400228023529,0.232410728931427,1.0717926025390625,284.9984741210937,284.95001220703125,299.1239929199219,293.2022399902344,297.63055419921875,297.1204833984375,284.9996643066406,1.0,0.6639328598976135,0.3462335169315338,0.3462335169315338,1.0,1.0,-3.4101240634918213,0.8661801218986511,2.5439438819885254,0.100641593337059,0.935458242893219,0.935458242893219,0.0,229.11932373046875,207.0,57575.33203125,0.0,3595.16748046875,1.0,279.4003601074219,283.17254638671875,296.1761169433594,299.8187866210937,293.1499938964844,293.1499938964844,279.45001220703125,34331.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101994037628174,1.0,0.0,0.0,3.6417508125305176,3.6417744159698486,8.849398227539496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.2451171875,0.0,1511.5535888671875,1895.4371337890625,0.0,3498.4541015625,0.9037712216377258,1.0,0.0,3.0,1.0,0.0
17860560,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.7832274436950684,0.3709158301353454,0.338233083486557,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.9054482579231262,0.5797550082206726,0.5522961616516113,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9524815082550048,0.6647906303405762,0.4661076962947845,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853820800781,0.8203622698783875,0.427137166261673,0.4089537858963012,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.6723417043685913,0.2320638597011566,1.0690263509750366,284.9852600097656,284.95001220703125,299.1162414550781,293.1964416503906,297.6287841796875,297.12078857421875,284.9837646484375,1.0,0.6600301265716553,0.3463171422481537,0.3463171422481537,1.0,1.0,-3.404097557067871,0.8645691871643066,2.5395283699035645,0.1003229245543479,0.9412145018577576,0.9412145018577576,0.0,223.0375823974609,195.0,57567.30078125,0.0,3545.4541015625,1.0,279.4428405761719,283.1642761230469,296.1742248535156,299.8515625,293.1499938964844,293.1499938964844,279.1499938964844,33797.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079234004020692,1.0,0.0,0.0,3.6987578868865967,3.698781967163086,9.12861935375986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.51953125,0.0,1571.390869140625,1895.4371337890625,0.0,3477.322265625,0.9144440293312072,1.0,0.0,3.0,1.0,0.0
17860620,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7918506264686584,0.3688878417015075,0.3362403810024261,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9164653420448304,0.5768605470657349,0.5494072437286377,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.965166449546814,0.6647912859916687,0.4660180509090423,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8289728760719299,0.425507128238678,0.4071902632713318,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.6799174547195435,0.2309081703424453,1.0624302625656128,284.8907470703125,284.95001220703125,299.10089111328125,293.1841125488281,297.6196594238281,297.1141052246094,284.89215087890625,1.0,0.651988685131073,0.346484363079071,0.346484363079071,1.0,1.0,-3.388073205947876,0.860118567943573,2.527954578399658,0.0995238050818443,0.8432095050811768,0.8432095050811768,0.0,211.58706665039065,183.0,57820.46484375,0.0,3441.37646484375,1.0,279.1575622558594,283.0569763183594,296.20172119140625,299.9646911621094,293.1499938964844,293.1499938964844,279.45001220703125,39671.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152671694755554,1.0,0.0,0.0,3.542074203491211,3.542097806930542,8.37160257560754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.71826171875,0.0,1443.03369140625,1895.4371337890625,0.0,3545.41845703125,0.8843900561332703,1.0,0.0,3.0,1.0,0.0
17860680,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7918506264686584,0.3688878417015075,0.3362403810024261,296.9859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.9164653420448304,0.5768605470657349,0.5494072437286377,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.965166449546814,0.6647912859916687,0.4660180509090423,297.0745544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8289728760719299,0.425507128238678,0.4071902632713318,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.6799174547195435,0.2309081703424453,1.0624302625656128,284.8907470703125,284.95001220703125,299.10089111328125,293.1841125488281,297.6196594238281,297.1141052246094,284.89215087890625,1.0,0.651988685131073,0.346484363079071,0.346484363079071,1.0,1.0,-3.388073205947876,0.860118567943573,2.527954578399658,0.0995238050818443,0.8432095050811768,0.8432095050811768,0.0,211.58706665039065,183.0,57820.46484375,0.0,3441.37646484375,1.0,279.1575622558594,283.0569763183594,296.20172119140625,299.9646911621094,293.1499938964844,293.1499938964844,279.45001220703125,39671.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152671694755554,1.0,0.0,0.0,3.542074203491211,3.542097806930542,8.37160257560754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.71826171875,0.0,1443.03369140625,1895.4371337890625,0.0,3545.41845703125,0.8843900561332703,1.0,0.0,3.0,1.0,0.0
17860740,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8025208711624146,0.3678162395954132,0.3346307575702667,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9305261373519896,0.5749315619468689,0.5469047427177429,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.9789907336235046,0.6661155223846436,0.4663656055927276,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8394246101379395,0.4246037006378174,0.4056940972805023,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.6891816258430481,0.2301408499479293,1.056282639503479,284.98779296875,284.95001220703125,299.0857238769531,293.1708679199219,297.61651611328125,297.115234375,284.9869079589844,1.0,0.643880307674408,0.346651554107666,0.346651554107666,1.0,1.0,-3.374344110488892,0.8563815355300903,2.517962694168091,0.0987155064940452,0.9227014183998108,0.9227014183998108,0.0,199.5147857666016,171.0,56855.29296875,0.0,3339.93359375,1.0,279.4414978027344,283.1772155761719,296.14111328125,299.7721862792969,293.1499938964844,293.1499938964844,279.1499938964844,34060.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055376648902892,1.0,0.0,0.0,3.638087272644043,3.638110876083374,8.831602826830931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.884765625,0.0,1505.4918212890625,1895.4371337890625,0.0,3455.146484375,0.901249885559082,1.0,0.0,3.0,1.0,0.0
17860800,297.0482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8025208711624146,0.3678162395954132,0.3346307575702667,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9305261373519896,0.5749315619468689,0.5469047427177429,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.9789907336235046,0.6661155223846436,0.4663656055927276,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8394246101379395,0.4246037006378174,0.4056940972805023,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.6891816258430481,0.2301408499479293,1.056282639503479,284.98779296875,284.95001220703125,299.0857238769531,293.1708679199219,297.61651611328125,297.115234375,284.9869079589844,1.0,0.643880307674408,0.346651554107666,0.346651554107666,1.0,1.0,-3.374344110488892,0.8563815355300903,2.517962694168091,0.0987155064940452,0.9227014183998108,0.9227014183998108,0.0,199.5147857666016,171.0,56855.29296875,0.0,3339.93359375,1.0,279.4414978027344,283.1772155761719,296.14111328125,299.7721862792969,293.1499938964844,293.1499938964844,279.1499938964844,34060.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055376648902892,1.0,0.0,0.0,3.638087272644043,3.638110876083374,8.831602826830931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8897.884765625,0.0,1505.4918212890625,1895.4371337890625,0.0,3455.146484375,0.901249885559082,1.0,0.0,3.0,1.0,0.0
17860860,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8131752610206604,0.3658352494239807,0.3326691687107086,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9449692964553832,0.5720776915550232,0.5440428256988525,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9915282130241394,0.6662129759788513,0.4663342237472534,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.850476086139679,0.4230210483074188,0.4039665758609772,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.6988303661346436,0.2289915382862091,1.0496808290481567,284.8999328613281,284.95001220703125,299.0706787109375,293.1567687988281,297.60845947265625,297.1097412109375,284.9004821777344,1.0,0.6356523036956787,0.3468869030475616,0.3468869030475616,1.0,1.0,-3.358496189117432,0.8521718382835388,2.506324291229248,0.0981116741895675,0.8338999152183533,0.8338999152183533,0.0,187.974838256836,159.0,57091.60546875,0.0,3237.53271484375,1.0,279.1585998535156,283.0750427246094,296.1708679199219,299.8867492675781,293.1499938964844,293.1499938964844,279.45001220703125,39426.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122512936592102,1.0,0.0,0.0,3.483541965484619,3.483564853668213,8.097209729385213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.09716796875,0.0,1380.2115478515625,1895.4371337890625,0.0,3517.484619140625,0.8713119029998779,1.0,0.0,3.0,1.0,0.0
17860920,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8131752610206604,0.3658352494239807,0.3326691687107086,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9449692964553832,0.5720776915550232,0.5440428256988525,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9915282130241394,0.6662129759788513,0.4663342237472534,297.0688171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.850476086139679,0.4230210483074188,0.4039665758609772,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.6988303661346436,0.2289915382862091,1.0496808290481567,284.8999328613281,284.95001220703125,299.0706787109375,293.1567687988281,297.60845947265625,297.1097412109375,284.9004821777344,1.0,0.6356523036956787,0.3468869030475616,0.3468869030475616,1.0,1.0,-3.358496189117432,0.8521718382835388,2.506324291229248,0.0981116741895675,0.8338999152183533,0.8338999152183533,0.0,187.974838256836,159.0,57091.60546875,0.0,3237.53271484375,1.0,279.1585998535156,283.0750427246094,296.1708679199219,299.8867492675781,293.1499938964844,293.1499938964844,279.45001220703125,39426.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122512936592102,1.0,0.0,0.0,3.483541965484619,3.483564853668213,8.097209729385213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8020.09716796875,0.0,1380.2115478515625,1895.4371337890625,0.0,3517.484619140625,0.8713119029998779,1.0,0.0,3.0,1.0,0.0
17860980,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8240995407104492,0.3646860718727112,0.3310807943344116,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9596996307373048,0.5700594186782837,0.5415539741516113,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9990000128746032,0.6677777767181396,0.4604704976081848,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8626487851142883,0.4220610857009887,0.402506023645401,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7090784907341003,0.228159561753273,1.0436114072799685,284.9854431152344,284.95001220703125,299.0556945800781,293.1419372558594,297.60614013671875,297.1120300292969,284.98394775390625,1.0,0.6270413398742676,0.3471222817897796,0.3471222817897796,1.0,1.0,-3.3389575481414795,0.8468061685562134,2.492151260375977,0.0973232239484787,0.9079478979110718,0.9079478979110718,0.0,176.86099243164062,162.0,56109.6328125,0.0,3128.93017578125,1.0,279.4410705566406,283.18511962890625,296.1116027832031,299.69854736328125,293.1499938964844,293.1499938964844,279.1499938964844,34030.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024986028671264,1.0,0.0,0.0,3.583176612854004,3.5831997394561768,8.567018880967225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.7578125,0.0,1445.6219482421875,1895.4371337890625,0.0,3426.86376953125,0.8887747526168823,1.0,0.0,3.0,1.0,0.0
17861040,297.04364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.8240995407104492,0.3646860718727112,0.3310807943344116,296.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9596996307373048,0.5700594186782837,0.5415539741516113,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9990000128746032,0.6677777767181396,0.4604704976081848,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8626487851142883,0.4220610857009887,0.402506023645401,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.7090784907341003,0.228159561753273,1.0436114072799685,284.9854431152344,284.95001220703125,299.0556945800781,293.1419372558594,297.60614013671875,297.1120300292969,284.98394775390625,1.0,0.6270413398742676,0.3471222817897796,0.3471222817897796,1.0,1.0,-3.3389575481414795,0.8468061685562134,2.492151260375977,0.0973232239484787,0.9079478979110718,0.9079478979110718,0.0,176.86099243164062,162.0,56109.6328125,0.0,3128.93017578125,1.0,279.4410705566406,283.18511962890625,296.1116027832031,299.69854736328125,293.1499938964844,293.1499938964844,279.1499938964844,34030.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024986028671264,1.0,0.0,0.0,3.583176612854004,3.5831997394561768,8.567018880967225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8800.7578125,0.0,1445.6219482421875,1895.4371337890625,0.0,3426.86376953125,0.8887747526168823,1.0,0.0,3.0,1.0,0.0
