time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17861100,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.8260449171066284,0.3636715710163116,0.3303332924842834,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.9622511863708496,0.5686080455780029,0.5403686165809631,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.9990000128746032,0.6690953969955444,0.4559598267078399,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.8650125861167908,0.4212551414966583,0.401861697435379,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8650817871094,0.7108891010284424,0.2275644093751907,1.0410890579223633,284.86334228515625,284.95001220703125,299.0482177734375,293.1342468261719,297.6049194335937,297.11328125,284.8627624511719,1.0,0.6242116093635559,0.3472399413585663,0.3472399413585663,1.0,1.0,-3.32593035697937,0.8431195020675659,2.482810735702514,0.0963514894247055,0.8176568746566772,0.8176568746566772,0.0,174.2535858154297,162.0,56583.98046875,0.0,3086.740234375,1.0,279.1996154785156,283.0530090332031,296.1585388183594,299.8856201171875,293.1499938964844,293.1499938964844,279.1499938964844,39430.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078692197799684,1.0,0.0,0.0,3.5110599994659424,3.5110833644866943,8.225641749959323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.576171875,0.0,1408.705810546875,1895.4371337890625,0.0,3476.818603515625,0.8743098378181458,1.0,0.0,3.0,1.0,0.0
17861160,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8266420960426331,0.3625999689102173,0.3293022811412811,296.97271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9631339311599731,0.5670809149742126,0.5388686656951904,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9990000128746032,0.6704387664794922,0.4534805417060852,297.0628967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8659497499465942,0.4203709363937378,0.4009780883789062,297.09002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7114753723144531,0.2269020229578018,1.0379505157470703,284.90087890625,284.95001220703125,299.0407409667969,293.1264038085937,297.6038513183594,297.1144104003906,284.90167236328125,1.0,0.6220024228096008,0.3474273383617401,0.3474273383617401,1.0,1.0,-3.315068244934082,0.8402917385101318,2.47477650642395,0.0958912000060081,0.8202680945396423,0.8202680945396423,0.0,172.67156982421875,165.0,56096.90625,0.0,3054.001220703125,1.0,279.1588439941406,283.0895080566406,296.1376647949219,299.7946472167969,293.1499938964844,293.1499938964844,279.45001220703125,39714.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086303114891052,1.0,0.0,0.0,3.410390853881836,3.4104132652282715,7.760712605886511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.6015625,0.0,1308.53955078125,1895.4371337890625,0.0,3483.887939453125,0.8555054664611816,1.0,0.0,3.0,1.0,0.0
17861220,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8270847797393799,0.3613345324993133,0.3279579579830169,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.963674247264862,0.5649388432502747,0.5366253852844238,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.9990000128746032,0.6738303899765015,0.4508515000343323,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8667583465576172,0.4192947447299957,0.3997703194618225,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.7117488384246826,0.2259640842676162,1.033109426498413,284.9848022460937,284.95001220703125,299.0257873535156,293.1102294921875,297.6076354980469,297.1243896484375,284.9840393066406,1.0,0.6192049980163574,0.347802072763443,0.347802072763443,1.0,1.0,-3.3003079891204834,0.8368232250213623,2.463484764099121,0.0955598130822181,0.8921042084693909,0.8921042084693909,0.0,170.85647583007812,168.0,55201.12109375,0.0,3011.716064453125,1.0,279.4404602050781,283.1966247558594,296.0769348144531,299.6045227050781,293.1499938964844,293.1499938964844,279.75,34049.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982159495353699,1.0,0.0,0.0,3.512791872024536,3.512814283370972,8.233758421738457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.1044921875,0.0,1371.7659912109375,1895.4371337890625,0.0,3386.94873046875,0.8730863928794861,1.0,0.0,3.0,1.0,0.0
17861280,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98492431640625,0.8270847797393799,0.3613345324993133,0.3279579579830169,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.963674247264862,0.5649388432502747,0.5366253852844238,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.9990000128746032,0.6738303899765015,0.4508515000343323,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98486328125,0.8667583465576172,0.4192947447299957,0.3997703194618225,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.7117488384246826,0.2259640842676162,1.033109426498413,284.9848022460937,284.95001220703125,299.0257873535156,293.1102294921875,297.6076354980469,297.1243896484375,284.9840393066406,1.0,0.6192049980163574,0.347802072763443,0.347802072763443,1.0,1.0,-3.3003079891204834,0.8368232250213623,2.463484764099121,0.0955598130822181,0.8921042084693909,0.8921042084693909,0.0,170.85647583007812,168.0,55201.12109375,0.0,3011.716064453125,1.0,279.4404602050781,283.1966247558594,296.0769348144531,299.6045227050781,293.1499938964844,293.1499938964844,279.75,34049.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982159495353699,1.0,0.0,0.0,3.512791872024536,3.512814283370972,8.233758421738457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.1044921875,0.0,1371.7659912109375,1895.4371337890625,0.0,3386.94873046875,0.8730863928794861,1.0,0.0,3.0,1.0,0.0
17861340,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8261728286743164,0.3601940274238586,0.3269407749176025,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.9623963236808776,0.5629886388778687,0.5347869396209717,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.9990000128746032,0.6766916513442993,0.4510522186756134,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8660116791725159,0.4184036552906036,0.398916482925415,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.7107870578765869,0.2251597344875335,1.029449224472046,285.0413513183594,284.95001220703125,299.0107727050781,293.093505859375,297.6108703613281,297.1333923339844,285.03857421875,1.0,0.6180009245872498,0.3481768369674682,0.3481768369674682,1.0,1.0,-3.2916817665100098,0.8352558612823486,2.456425905227661,0.095823623239994,0.9920896291732788,0.9920896291732788,0.0,170.56700134277344,171.0,54679.421875,0.0,2991.49072265625,1.0,279.7411499023437,283.2760314941406,296.0693054199219,299.5462951660156,293.1499938964844,293.1499938964844,279.45001220703125,31305.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906692862510681,1.0,0.0,0.0,3.70137071609497,3.7013943195343018,9.141520536104508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.4169921875,0.0,1555.455810546875,1895.4371337890625,0.0,3316.466064453125,0.91342955827713,1.0,0.0,3.0,1.0,0.0
17861400,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8261728286743164,0.3601940274238586,0.3269407749176025,296.9765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.9623963236808776,0.5629886388778687,0.5347869396209717,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.9990000128746032,0.6766916513442993,0.4510522186756134,297.06524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.8660116791725159,0.4184036552906036,0.398916482925415,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.7107870578765869,0.2251597344875335,1.029449224472046,285.0413513183594,284.95001220703125,299.0107727050781,293.093505859375,297.6108703613281,297.1333923339844,285.03857421875,1.0,0.6180009245872498,0.3481768369674682,0.3481768369674682,1.0,1.0,-3.2916817665100098,0.8352558612823486,2.456425905227661,0.095823623239994,0.9920896291732788,0.9920896291732788,0.0,170.56700134277344,171.0,54679.421875,0.0,2991.49072265625,1.0,279.7411499023437,283.2760314941406,296.0693054199219,299.5462951660156,293.1499938964844,293.1499938964844,279.45001220703125,31305.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906692862510681,1.0,0.0,0.0,3.70137071609497,3.7013943195343018,9.141520536104508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.4169921875,0.0,1555.455810546875,1895.4371337890625,0.0,3316.466064453125,0.91342955827713,1.0,0.0,3.0,1.0,0.0
17861460,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8243789076805115,0.358739286661148,0.326005607843399,296.9700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9601258635520936,0.5610288977622986,0.5333492755889893,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.9990000128746032,0.676959216594696,0.452918142080307,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8642818331718445,0.4172689318656921,0.3981676399707794,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7091250419616699,0.2243244647979736,1.026689052581787,284.8740234375,284.95001220703125,299.001708984375,293.0832214355469,297.6053771972656,297.1289367675781,284.8724365234375,1.0,0.6177300214767456,0.3483737707138061,0.3483737707138061,1.0,1.0,-3.286856412887573,0.834339439868927,2.452517032623291,0.0960118472576141,0.881284236907959,0.881284236907959,0.0,171.18728637695312,171.0,55688.06640625,0.0,2984.60009765625,1.0,279.4814453125,283.0946960449219,296.1303100585937,299.7758483886719,293.1499938964844,293.1499938964844,279.45001220703125,36631.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999221324920654,1.0,0.0,0.0,3.6873936653137207,3.687418222427368,9.072610964722116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8337.4296875,0.0,1579.946044921875,1895.4371337890625,0.0,3402.858642578125,0.9122268557548524,1.0,0.0,3.0,1.0,0.0
17861520,297.02911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8224021792411804,0.3576365411281585,0.3250565230846405,296.9642944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.957672953605652,0.5595623850822449,0.5320252776145935,297.24774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.9990000128746032,0.6766736507415771,0.4550938904285431,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8623412251472473,0.4163647294044494,0.3973781168460846,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.7072824835777283,0.2236437350511551,1.023979902267456,284.88446044921875,284.95001220703125,298.99566650390625,293.0762939453125,297.5995178222656,297.1230773925781,284.8860778808594,1.0,0.6176036596298218,0.3485050797462463,0.3485050797462463,1.0,1.0,-3.282532930374145,0.8333795666694641,2.449153423309326,0.0960178971290588,0.868842601776123,0.868842601776123,0.0,171.96958923339844,174.0,55444.59375,0.0,2979.71240234375,1.0,279.456787109375,283.1076354980469,296.1128845214844,299.7219543457031,293.1499938964844,293.1499938964844,279.75,38327.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023495316505432,1.0,0.0,0.0,3.62746000289917,3.627484083175659,8.78008165727806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7795.0634765625,0.0,1525.5457763671875,1895.4371337890625,0.0,3425.475830078125,0.9016861319541932,1.0,0.0,3.0,1.0,0.0
17861580,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8183068037033081,0.3560036718845367,0.3234104216098785,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9522876143455504,0.5570446252822876,0.5294596552848816,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9990000128746032,0.6767221093177795,0.4600611329078674,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8582250475883484,0.4149689078330993,0.3959264457225799,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7031700015068054,0.2223737984895706,1.0181559324264526,284.9939880371094,284.95001220703125,298.9804077148437,293.0586853027344,297.5918884277344,297.1175842285156,284.9928894042969,1.0,0.6176592111587524,0.3488333523273468,0.3488333523273468,1.0,1.0,-3.274686336517334,0.831906795501709,2.442779541015625,0.0961912274360656,0.9573820233345032,0.9573820233345032,0.0,173.85487365722656,177.0,54562.0390625,0.0,2973.472412109375,1.0,279.7421875,283.2377014160156,296.0389099121094,299.5267028808594,293.1499938964844,293.1499938964844,279.45001220703125,33556.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945536017417908,1.0,0.0,0.0,3.7318155765533447,3.731839895248413,9.29252280457149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.2138671875,0.0,1607.4156494140625,1895.4371337890625,0.0,3352.76513671875,0.9219439029693604,1.0,0.0,3.0,1.0,0.0
17861640,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8183068037033081,0.3560036718845367,0.3234104216098785,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.9522876143455504,0.5570446252822876,0.5294596552848816,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.9990000128746032,0.6767221093177795,0.4600611329078674,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940795898437,0.8582250475883484,0.4149689078330993,0.3959264457225799,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.7031700015068054,0.2223737984895706,1.0181559324264526,284.9939880371094,284.95001220703125,298.9804077148437,293.0586853027344,297.5918884277344,297.1175842285156,284.9928894042969,1.0,0.6176592111587524,0.3488333523273468,0.3488333523273468,1.0,1.0,-3.274686336517334,0.831906795501709,2.442779541015625,0.0961912274360656,0.9573820233345032,0.9573820233345032,0.0,173.85487365722656,177.0,54562.0390625,0.0,2973.472412109375,1.0,279.7421875,283.2377014160156,296.0389099121094,299.5267028808594,293.1499938964844,293.1499938964844,279.45001220703125,33556.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8945536017417908,1.0,0.0,0.0,3.7318155765533447,3.731839895248413,9.29252280457149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.2138671875,0.0,1607.4156494140625,1895.4371337890625,0.0,3352.76513671875,0.9219439029693604,1.0,0.0,3.0,1.0,0.0
17861700,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.8161636590957642,0.3548225164413452,0.3226357698440552,296.9583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86083984375,0.9494284391403198,0.5554268956184387,0.5282436013221741,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.860595703125,0.9990000128746032,0.676074743270874,0.4627798199653625,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.8561040163040161,0.414014607667923,0.3952677249908447,297.07373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641052246094,0.701040506362915,0.2215956598520279,1.015424370765686,284.861083984375,284.95001220703125,298.97271728515625,293.0497436523437,297.5851135253906,297.1109924316406,284.8580627441406,1.0,0.6178503632545471,0.3489974737167358,0.3489974737167358,1.0,1.0,-3.2714877128601074,0.831392228603363,2.4400954246521,0.0964082404971122,0.862021267414093,0.862021267414093,0.0,174.94854736328125,177.0,55407.8828125,0.0,2972.744384765625,1.0,279.4958801269531,283.0885925292969,296.0858764648437,299.7293701171875,293.1499938964844,293.1499938964844,279.45001220703125,37954.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011541604995728,1.0,0.0,0.0,3.6926543712615967,3.6926791667938232,9.09851678443374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8324.9921875,0.0,1595.936279296875,1895.4371337890625,0.0,3414.3408203125,0.91389000415802,1.0,0.0,3.0,1.0,0.0
17861760,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8133037090301514,0.3534945547580719,0.3215119540691376,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.9457167387008668,0.5536421537399292,0.5266456604003906,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9990000128746032,0.6750127673149109,0.4662572741508484,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8533481955528259,0.4129140973091125,0.3943144381046295,297.0695495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.6983087062835693,0.2207013219594955,1.0118474960327148,284.886474609375,284.95001220703125,298.9649963378906,293.04071044921875,297.5765686035156,297.1020202636719,284.8886108398437,1.0,0.6180273294448853,0.3491280376911163,0.3491280376911163,1.0,1.0,-3.2669503688812256,0.8303648233413696,2.4365854263305664,0.096398539841175,0.8521144986152649,0.8521144986152649,0.0,176.33807373046875,180.0,55001.7421875,0.0,2970.8125,1.0,279.4573669433594,283.1174621582031,296.064697265625,299.6486511230469,293.1499938964844,293.1499938964844,279.75,39631.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032551646232604,1.0,0.0,0.0,3.5887675285339355,3.588791608810425,8.593774509790819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.1708984375,0.0,1492.8192138671875,1895.4371337890625,0.0,3433.907958984375,0.8945998549461365,1.0,0.0,3.0,1.0,0.0
17861820,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8083744049072266,0.3519037067890167,0.3199716508388519,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9391224980354308,0.5511733889579773,0.5241947770118713,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9990000128746032,0.6739470958709717,0.4712907671928406,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8486177921295166,0.41156005859375,0.3929561078548431,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.6934395432472229,0.2193654477596283,1.0058809518814087,284.9957580566406,284.95001220703125,298.9493408203125,293.0224914550781,297.5671691894531,297.094482421875,284.9947204589844,1.0,0.6185212135314941,0.3493891060352325,0.3493891060352325,1.0,1.0,-3.259390115737915,0.8287712335586548,2.4306187629699707,0.0964438468217849,0.9420071840286256,0.9420071840286256,0.0,178.9871063232422,183.0,54122.29296875,0.0,2969.4599609375,1.0,279.7419128417969,283.2465515136719,295.9949035644531,299.4540710449219,293.1499938964844,293.1499938964844,279.45001220703125,33783.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893816351890564,1.0,0.0,0.0,3.691908359527588,3.691932201385498,9.094840720536012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.912109375,0.0,1563.5179443359375,1895.4371337890625,0.0,3345.879150390625,0.9131631851196288,1.0,0.0,3.0,1.0,0.0
17861880,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8083744049072266,0.3519037067890167,0.3199716508388519,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9391224980354308,0.5511733889579773,0.5241947770118713,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9990000128746032,0.6739470958709717,0.4712907671928406,297.0451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9958190917969,0.8486177921295166,0.41156005859375,0.3929561078548431,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.6934395432472229,0.2193654477596283,1.0058809518814087,284.9957580566406,284.95001220703125,298.9493408203125,293.0224914550781,297.5671691894531,297.094482421875,284.9947204589844,1.0,0.6185212135314941,0.3493891060352325,0.3493891060352325,1.0,1.0,-3.259390115737915,0.8287712335586548,2.4306187629699707,0.0964438468217849,0.9420071840286256,0.9420071840286256,0.0,178.9871063232422,183.0,54122.29296875,0.0,2969.4599609375,1.0,279.7419128417969,283.2465515136719,295.9949035644531,299.4540710449219,293.1499938964844,293.1499938964844,279.45001220703125,33783.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893816351890564,1.0,0.0,0.0,3.691908359527588,3.691932201385498,9.094840720536012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8536.912109375,0.0,1563.5179443359375,1895.4371337890625,0.0,3345.879150390625,0.9131631851196288,1.0,0.0,3.0,1.0,0.0
17861940,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8011460304260254,0.3493371605873108,0.3180996179580688,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9297733902931212,0.5477132201194763,0.5214108824729919,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.994043231010437,0.6722465753555298,0.4707986116409302,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8420094847679138,0.4094573855400085,0.3913832902908325,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.6868265867233276,0.21759694814682,0.9994930624961852,284.8915405273437,284.95001220703125,298.93341064453125,293.0040588378906,297.5533752441406,297.08154296875,284.8931579589844,1.0,0.6186147928237915,0.3496502041816711,0.3496502041816711,1.0,1.0,-3.2436437606811523,0.8245972394943237,2.419046401977539,0.0958938524127006,0.8414964079856873,0.8414964079856873,0.0,182.9114990234375,186.0,54403.1484375,0.0,2957.79150390625,1.0,279.4575500488281,283.1311340332031,296.0235595703125,299.571533203125,293.1499938964844,293.1499938964844,279.75,39800.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017339944839478,1.0,0.0,0.0,3.5373215675354004,3.5373451709747314,8.349151698894275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.69873046875,0.0,1438.944091796875,1895.4371337890625,0.0,3419.742431640625,0.8834306001663208,1.0,0.0,3.0,1.0,0.0
17862000,297.0103454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8011460304260254,0.3493371605873108,0.3180996179580688,296.943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9297733902931212,0.5477132201194763,0.5214108824729919,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.994043231010437,0.6722465753555298,0.4707986116409302,297.0375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8420094847679138,0.4094573855400085,0.3913832902908325,297.0594177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.6868265867233276,0.21759694814682,0.9994930624961852,284.8915405273437,284.95001220703125,298.93341064453125,293.0040588378906,297.5533752441406,297.08154296875,284.8931579589844,1.0,0.6186147928237915,0.3496502041816711,0.3496502041816711,1.0,1.0,-3.2436437606811523,0.8245972394943237,2.419046401977539,0.0958938524127006,0.8414964079856873,0.8414964079856873,0.0,182.9114990234375,186.0,54403.1484375,0.0,2957.79150390625,1.0,279.4575500488281,283.1311340332031,296.0235595703125,299.571533203125,293.1499938964844,293.1499938964844,279.75,39800.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9017339944839478,1.0,0.0,0.0,3.5373215675354004,3.5373451709747314,8.349151698894275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.69873046875,0.0,1438.944091796875,1895.4371337890625,0.0,3419.742431640625,0.8834306001663208,1.0,0.0,3.0,1.0,0.0
17862060,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7953433990478516,0.3476385176181793,0.3165036141872406,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.9221994876861572,0.5451191067695618,0.518890917301178,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.989832639694214,0.672411322593689,0.4707259833812713,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8367841243743896,0.4079930484294891,0.3899682760238647,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.6813539266586304,0.216154471039772,0.9932076930999756,284.99169921875,284.95001220703125,298.91717529296875,292.9855041503906,297.5482177734375,297.0800170898437,284.9906616210937,1.0,0.6185310482978821,0.3500021696090698,0.3500021696090698,1.0,1.0,-3.229340076446533,0.8211363554000854,2.408203601837158,0.0955094620585441,0.9248568415641784,0.9248568415641784,0.0,186.04708862304688,189.0,53445.1875,0.0,2944.901123046875,1.0,279.7414855957031,283.25323486328125,295.95391845703125,299.37213134765625,293.1499938964844,293.1499938964844,279.45001220703125,33913.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915152549743652,1.0,0.0,0.0,3.638209581375122,3.638233184814453,8.832196272123838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.5986328125,0.0,1504.5291748046875,1895.4371337890625,0.0,3324.37548828125,0.9011639952659608,1.0,0.0,3.0,1.0,0.0
17862120,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918518066406,0.7953433990478516,0.3476385176181793,0.3165036141872406,296.9436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.9221994876861572,0.5451191067695618,0.518890917301178,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.989832639694214,0.672411322593689,0.4707259833812713,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.8367841243743896,0.4079930484294891,0.3899682760238647,297.0565490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.6813539266586304,0.216154471039772,0.9932076930999756,284.99169921875,284.95001220703125,298.91717529296875,292.9855041503906,297.5482177734375,297.0800170898437,284.9906616210937,1.0,0.6185310482978821,0.3500021696090698,0.3500021696090698,1.0,1.0,-3.229340076446533,0.8211363554000854,2.408203601837158,0.0955094620585441,0.9248568415641784,0.9248568415641784,0.0,186.04708862304688,189.0,53445.1875,0.0,2944.901123046875,1.0,279.7414855957031,283.25323486328125,295.95391845703125,299.37213134765625,293.1499938964844,293.1499938964844,279.45001220703125,33913.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915152549743652,1.0,0.0,0.0,3.638209581375122,3.638233184814453,8.832196272123838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8447.5986328125,0.0,1504.5291748046875,1895.4371337890625,0.0,3324.37548828125,0.9011639952659608,1.0,0.0,3.0,1.0,0.0
17862180,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7889602184295654,0.3450441062450409,0.3145603835582733,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9141210317611694,0.5416049361228943,0.5160074234008789,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9849194884300232,0.6713783740997314,0.4703599214553833,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8311595320701599,0.4058267772197723,0.38829505443573,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.6755295395851135,0.2143276035785675,0.9863939881324768,284.8969116210937,284.95001220703125,298.9006042480469,292.9668884277344,297.53729248046875,297.0710144042969,284.89776611328125,1.0,0.6183278560638428,0.3503541648387909,0.3503541648387909,1.0,1.0,-3.212899208068848,0.8169904947280884,2.3959085941314697,0.0951344519853591,0.8310993909835815,0.8310993909835815,0.0,189.51307678222656,192.0,53662.109375,0.0,2929.4052734375,1.0,279.4585876464844,283.1465148925781,295.9826354980469,299.483642578125,293.1499938964844,293.1499938964844,279.75,39691.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898732602596283,1.0,0.0,0.0,3.476806163787842,3.476829290390014,8.065926522249356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.05615234375,0.0,1375.1932373046875,1895.4371337890625,0.0,3391.767333984375,0.8700723648071289,1.0,0.0,3.0,1.0,0.0
17862240,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.7889602184295654,0.3450441062450409,0.3145603835582733,296.9346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9141210317611694,0.5416049361228943,0.5160074234008789,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9849194884300232,0.6713783740997314,0.4703599214553833,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8311595320701599,0.4058267772197723,0.38829505443573,297.0501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.6755295395851135,0.2143276035785675,0.9863939881324768,284.8969116210937,284.95001220703125,298.9006042480469,292.9668884277344,297.53729248046875,297.0710144042969,284.89776611328125,1.0,0.6183278560638428,0.3503541648387909,0.3503541648387909,1.0,1.0,-3.212899208068848,0.8169904947280884,2.3959085941314697,0.0951344519853591,0.8310993909835815,0.8310993909835815,0.0,189.51307678222656,192.0,53662.109375,0.0,2929.4052734375,1.0,279.4585876464844,283.1465148925781,295.9826354980469,299.483642578125,293.1499938964844,293.1499938964844,279.75,39691.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.898732602596283,1.0,0.0,0.0,3.476806163787842,3.476829290390014,8.065926522249356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.05615234375,0.0,1375.1932373046875,1895.4371337890625,0.0,3391.767333984375,0.8700723648071289,1.0,0.0,3.0,1.0,0.0
17862300,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7859801054000854,0.3441101610660553,0.3135994672775268,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9104296565055848,0.5402053594589233,0.514560341835022,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.9825839996337892,0.6714043617248535,0.4702138304710388,297.0292053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8285285830497742,0.404999703168869,0.3874335885047912,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.672760009765625,0.2135337889194488,0.9827924966812134,285.00543212890625,284.95001220703125,298.89215087890625,292.95758056640625,297.534423828125,297.07000732421875,285.0072326660156,1.0,0.6181550621986389,0.3505301475524902,0.3505301475524902,1.0,1.0,-3.204456329345703,0.8148481249809265,2.389608383178711,0.0948212891817092,0.903786301612854,0.903786301612854,0.0,191.11846923828125,192.0,52738.78125,0.0,2920.542724609375,1.0,279.697265625,283.27325439453125,295.9162292480469,299.2563171386719,293.1499938964844,293.1499938964844,279.75,34659.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915311098098755,1.0,0.0,0.0,3.5181710720062256,3.518193483352661,8.258994625975902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.283203125,0.0,1381.723388671875,1895.4371337890625,0.0,3324.5234375,0.8768168091773987,1.0,0.0,3.0,1.0,0.0
17862360,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.783710241317749,0.3432806730270386,0.3129166960716247,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.9075962901115416,0.5389238595962524,0.5134161710739136,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99005126953125,0.9808782339096068,0.6715424656867981,0.4703686535358429,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8264999985694885,0.404277503490448,0.3868058025836944,297.0477600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.6705597639083862,0.212816834449768,0.9798045754432678,284.9902648925781,284.95001220703125,298.88360595703125,292.9482727050781,297.5326538085937,297.07037353515625,284.9886779785156,1.0,0.6180785894393921,0.3507674038410187,0.3507674038410187,1.0,1.0,-3.198096752166748,0.813524067401886,2.384572505950928,0.0949039235711097,0.910395622253418,0.910395622253418,0.0,192.415756225586,195.0,52737.5390625,0.0,2914.3642578125,1.0,279.7415466308594,283.261962890625,295.9144287109375,299.2879638671875,293.1499938964844,293.1499938964844,279.45001220703125,33788.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882248997688293,1.0,0.0,0.0,3.581890821456909,3.581913948059082,8.560871833651618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8358.03515625,0.0,1442.4669189453125,1895.4371337890625,0.0,3293.603271484375,0.8882145285606384,1.0,0.0,3.0,1.0,0.0
17862420,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7777693271636963,0.3406434953212738,0.3109243512153625,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9007195830345154,0.5353454947471619,0.5104601979255676,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9758869409561156,0.6703735589981079,0.4699179530143738,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8212520480155945,0.4020412862300873,0.3850567042827606,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6651440262794495,0.2109279334545135,0.9726760983467102,284.9003601074219,284.95001220703125,298.8662109375,292.92974853515625,297.5220031738281,297.0617980957031,284.9009704589844,1.0,0.61775141954422,0.3512418866157532,0.3512418866157532,1.0,1.0,-3.180938720703125,0.8094815015792847,2.37145733833313,0.0948101952672004,0.8210169672966003,0.8210169672966003,0.0,195.76763916015625,198.0,52907.33203125,0.0,2896.96484375,1.0,279.4590759277344,283.1609191894531,295.9447021484375,299.3984680175781,293.1499938964844,293.1499938964844,279.75,39631.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953254222869873,1.0,0.0,0.0,3.415384292602539,3.4154069423675537,7.783456226206908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.28662109375,0.0,1312.904541015625,1895.4371337890625,0.0,3359.97265625,0.8564977645874023,1.0,0.0,3.0,1.0,0.0
17862480,296.9960632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7777693271636963,0.3406434953212738,0.3109243512153625,296.9266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9007195830345154,0.5353454947471619,0.5104601979255676,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9758869409561156,0.6703735589981079,0.4699179530143738,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.8212520480155945,0.4020412862300873,0.3850567042827606,297.0418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.6651440262794495,0.2109279334545135,0.9726760983467102,284.9003601074219,284.95001220703125,298.8662109375,292.92974853515625,297.5220031738281,297.0617980957031,284.9009704589844,1.0,0.61775141954422,0.3512418866157532,0.3512418866157532,1.0,1.0,-3.180938720703125,0.8094815015792847,2.37145733833313,0.0948101952672004,0.8210169672966003,0.8210169672966003,0.0,195.76763916015625,198.0,52907.33203125,0.0,2896.96484375,1.0,279.4590759277344,283.1609191894531,295.9447021484375,299.3984680175781,293.1499938964844,293.1499938964844,279.75,39631.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953254222869873,1.0,0.0,0.0,3.415384292602539,3.4154069423675537,7.783456226206908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.28662109375,0.0,1312.904541015625,1895.4371337890625,0.0,3359.97265625,0.8564977645874023,1.0,0.0,3.0,1.0,0.0
17862540,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7728204131126404,0.3387963473796844,0.3092259764671325,296.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8949809670448303,0.532559871673584,0.507792592048645,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9717090129852296,0.670312225818634,0.4697968363761902,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8167611956596375,0.4003933072090149,0.383491188287735,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.6604595184326172,0.2093377858400344,0.965776801109314,284.9872436523437,284.95001220703125,298.8482971191406,292.911376953125,297.5170593261719,297.0609436035156,284.9862060546875,1.0,0.6174032092094421,0.3517163693904876,0.3517163693904876,1.0,1.0,-3.1653594970703125,0.8059315085411072,2.35942816734314,0.0946691557765007,0.8958112597465515,0.8958112597465515,0.0,198.62551879882807,201.0,52006.58203125,0.0,2880.284423828125,1.0,279.7405090332031,283.27081298828125,295.8777160644531,299.2058410644531,293.1499938964844,293.1499938964844,280.04998779296875,33884.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847634196281433,1.0,0.0,0.0,3.521538496017456,3.521560907363892,8.274812444142299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.14697265625,0.0,1379.6209716796875,1895.4371337890625,0.0,3261.20361328125,0.8748878240585327,1.0,0.0,3.0,1.0,0.0
17862600,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7728204131126404,0.3387963473796844,0.3092259764671325,296.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8949809670448303,0.532559871673584,0.507792592048645,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9717090129852296,0.670312225818634,0.4697968363761902,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8167611956596375,0.4003933072090149,0.383491188287735,297.03973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.6604595184326172,0.2093377858400344,0.965776801109314,284.9872436523437,284.95001220703125,298.8482971191406,292.911376953125,297.5170593261719,297.0609436035156,284.9862060546875,1.0,0.6174032092094421,0.3517163693904876,0.3517163693904876,1.0,1.0,-3.1653594970703125,0.8059315085411072,2.35942816734314,0.0946691557765007,0.8958112597465515,0.8958112597465515,0.0,198.62551879882807,201.0,52006.58203125,0.0,2880.284423828125,1.0,279.7405090332031,283.27081298828125,295.8777160644531,299.2058410644531,293.1499938964844,293.1499938964844,280.04998779296875,33884.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847634196281433,1.0,0.0,0.0,3.521538496017456,3.521560907363892,8.274812444142299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.14697265625,0.0,1379.6209716796875,1895.4371337890625,0.0,3261.20361328125,0.8748878240585327,1.0,0.0,3.0,1.0,0.0
17862660,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.7698920369148254,0.3377035558223724,0.3082521259784698,296.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.8915225863456726,0.530856192111969,0.5061908960342407,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07080078125,0.9692091345787048,0.6704483032226562,0.4698747396469116,297.02374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0712890625,0.8140496611595154,0.3994369506835937,0.382604569196701,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.6576658487319946,0.2083721756935119,0.9616419076919556,285.07110595703125,284.95001220703125,298.8358154296875,292.89898681640625,297.5149841308594,297.06207275390625,285.068603515625,1.0,0.6172863245010376,0.3520611524581909,0.3520611524581909,1.0,1.0,-3.1563167572021484,0.8040601015090942,2.3522565364837646,0.0947928205132484,0.9930089116096495,0.9930089116096495,0.0,200.42803955078125,201.0,51278.69140625,0.0,2871.425048828125,1.0,280.0220947265625,283.375,295.84979248046875,299.0882263183594,293.1499938964844,293.1499938964844,280.04998779296875,30826.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767601847648621,1.0,0.0,0.0,3.6568312644958496,3.6568543910980233,8.92283992470766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7693.1962890625,0.0,1501.99853515625,1895.4371337890625,0.0,3186.211181640625,0.9034167528152466,1.0,0.0,3.0,1.0,0.0
17862720,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.7686153650283813,0.3371323943138122,0.3078428208827972,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8899974822998047,0.5300010442733765,0.505495548248291,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458068847656,0.9681130647659302,0.6704079508781433,0.4699562191963196,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.8128504157066345,0.3989516198635101,0.3822364807128906,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478210449219,0.6564435362815857,0.2079071253538131,0.9598535895347596,285.04620361328125,284.95001220703125,298.8298645019531,292.8932189941406,297.5136413574219,297.0621643066406,285.0430908203125,1.0,0.6172702312469482,0.3522233963012695,0.3522233963012695,1.0,1.0,-3.152495145797729,0.8033151030540466,2.349179983139038,0.0949143320322036,0.9997656345367432,0.9997656345367432,0.0,201.2528533935547,204.0,51379.8828125,0.0,2868.028076171875,1.0,280.041259765625,283.3528137207031,295.86578369140625,299.1383361816406,293.1499938964844,293.1499938964844,279.75,31185.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764466047286987,1.0,0.0,0.0,3.7131292819976807,3.713153123855591,9.199694659400848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.58203125,0.0,1567.8975830078125,1895.4371337890625,0.0,3183.27099609375,0.915969967842102,1.0,0.0,3.0,1.0,0.0
17862780,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7627131342887878,0.3340904116630554,0.3056309223175049,296.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8832431435585022,0.5259956121444702,0.5023020505905151,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9623446464538574,0.6684371829032898,0.4691072702407837,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8072478771209717,0.3963671326637268,0.3802989721298218,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.6512004137039185,0.2058164924383163,0.9522630572319032,284.8747253417969,284.95001220703125,298.81085205078125,292.8753662109375,297.5000305175781,297.0502624511719,284.8763122558594,1.0,0.6169016361236572,0.352730393409729,0.352730393409729,1.0,1.0,-3.133532285690308,0.7987450957298279,2.334787130355835,0.0947288423776626,0.8656063675880432,0.8656063675880432,0.0,204.88937377929688,207.0,52006.71484375,0.0,2848.807373046875,1.0,279.7566833496094,283.1742858886719,295.912353515625,299.3085327148437,293.1499938964844,293.1499938964844,280.04998779296875,38666.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888380765914917,1.0,0.0,0.0,3.634333610534668,3.634357929229736,8.813387353256985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.796875,0.0,1535.6749267578125,1895.4371337890625,0.0,3295.061279296875,0.9033015966415404,1.0,0.0,3.0,1.0,0.0
17862840,296.9884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.7627131342887878,0.3340904116630554,0.3056309223175049,296.91766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8832431435585022,0.5259956121444702,0.5023020505905151,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.9623446464538574,0.6684371829032898,0.4691072702407837,297.01416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746032714844,0.8072478771209717,0.3963671326637268,0.3802989721298218,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.6512004137039185,0.2058164924383163,0.9522630572319032,284.8747253417969,284.95001220703125,298.81085205078125,292.8753662109375,297.5000305175781,297.0502624511719,284.8763122558594,1.0,0.6169016361236572,0.352730393409729,0.352730393409729,1.0,1.0,-3.133532285690308,0.7987450957298279,2.334787130355835,0.0947288423776626,0.8656063675880432,0.8656063675880432,0.0,204.88937377929688,207.0,52006.71484375,0.0,2848.807373046875,1.0,279.7566833496094,283.1742858886719,295.912353515625,299.3085327148437,293.1499938964844,293.1499938964844,280.04998779296875,38666.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888380765914917,1.0,0.0,0.0,3.634333610534668,3.634357929229736,8.813387353256985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7404.796875,0.0,1535.6749267578125,1895.4371337890625,0.0,3295.061279296875,0.9033015966415404,1.0,0.0,3.0,1.0,0.0
17862900,296.9869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7597383260726929,0.332918256521225,0.3044204115867615,296.9156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8798336982727051,0.5243199467658997,0.5005609393119812,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.9593409299850464,0.6679841876029968,0.4685792922973633,297.0119934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8042834401130676,0.3952923417091369,0.3791844546794891,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6485092639923096,0.2048453390598297,0.9478769898414612,284.9964294433594,284.95001220703125,298.8011169433594,292.8665466308594,297.4955444335937,297.0474853515625,284.9988708496094,1.0,0.616568386554718,0.3529838919639587,0.3529838919639587,1.0,1.0,-3.1227293014526367,0.7960401177406311,2.3266892433166504,0.0943656116724014,0.9417804479599,0.9417804479599,0.0,206.6761779785156,207.0,50977.91015625,0.0,2836.420166015625,1.0,280.00103759765625,283.31512451171875,295.8376159667969,299.0721130371094,293.1499938964844,293.1499938964844,280.04998779296875,34523.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819952011108398,1.0,0.0,0.0,3.667763948440552,3.667787790298462,8.97627217000263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7618.7451171875,0.0,1541.9212646484375,1895.4371337890625,0.0,3235.27587890625,0.9098592400550842,1.0,0.0,3.0,1.0,0.0
